time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
63.0,-28.309099553095287,3.8853002746777894,34.923994885154706,33.19401175193491,6.724107816540064,-24.80577881617379,-38.36786630619315,3.2207870815460766,-5.570220343750179,-5.570359401244284,39.86085853079755,35164.16860229803,13236.397909041014,13236.397909041014,48400.56651133904,88033.9530967818,87985.65489654489,13236.397909041014,101222.0528055859,101222.0528055859,101222.0528055859,127344.56241079149,123379.89183946162,3964.670571329874,0.0,99685.34307246566,46815.558584392325,58744.204986748155,26122.509605205592,84866.71459195374,19904.88918256231,1466.0734111218226,0.0,0.8844972987652431,2.8245938068122816,0.0014947306463915918,1.0,1.0,-5.399772263164152,346840.10009493644,1548542.594140409,4.46471614359627,1548542.594140409,4.46471614359627,0.7619822705930115,0.0912158743694122,3.308585808287351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308585808287351,1.2766337117096371,1.2769867556132295,2.5916484720245814,5491.392122928194,14236.744184013161,6494.996721880865,0.000498708630622231,30129.29053336735,3072.3326042397102,19413.979846882536,1979.675000829288,0.6443556918601218,0.6443556918601218,30040.103309473823,30484.863174865135,0.9817964664687829,0.8,4261.341866900978,4324.433322199387,0.9817964664687829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.3127970789155,2034.6934298245008,7.073321963972449,3.8853002746777894,-0.44106682040035405,4.326367095078144,3.0442504978619938,3.5,0.8697858565319982,0.6,0.0002765284368437202,0.9946558676423926,0.0002780141814265556,197.53474792667518,0.0,0.0,0.0,0.010712844628448272,9.473087572706631e-05,0.0001817975611166539,0.0006014928306918135,0.09121587474195798,0.09121587474195798,0.09121587474195798,0.09124727832556212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491969.20832331263,594.26109475905,0.0,0.09121587474195798,0.0912158743694122,0.0912158743694122,0.37030179143587316,0.37030179143587316,0.5,8.908972951007573,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,0.00013905749409559576,0.1705871380801227,-7.673861546209082e-12,26122.509605205592,19904.88918256231,0.7619822705930115,0.5703127161697376,0.4143458218144804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414388711718693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3525413589876,262.3525413589876,-10.797458641012383,246.58767292792731,278.1174097900494,104920.31192201015,104761.55233202166,158.75958998847875,0.0,nan,278.1174097900494,4.96740979004943,271.8114624176238,-1.3385375823762047,265.5055150452029,-7.644484954797065,259.1995676727722,-13.950432327227759,252.89362030035002,-20.256379699649955,246.58767292792731,-26.562327072072662,1.0,1.0,25732.562594343566,25732.562594343566,277.75272552584573,4.602725525845756,277.75272552584573,277.75272552584573,88016.03645231915,87985.65489654489,30.38155577426369,0.0,8648.866644398773,8648.866644398773,0.9258052727505302,3325.128737328788,277.75272552584573,4.602725525845756,1.0,0.002,0.1657116916040302,0.0049247889818307125,0.0002564623419357452,0.0017435376390131398,0.1282311709678726,0.1282311709678726,0.0,-1.905111485234201e-11,1.0,1.0003480054316036,0.17058713808779657,0.0912158743694122,0.0,3.171771697613667e-05,40.63669198697703,0.0,1601221.4828104002,267.5797796562498,0.0001390575017694573,1.0,1281198.5180885084,2611.569803943172,,,,,,,,,,,,,,,,,,,3.0,14236.744184013161,1466.0734111218226,0.37030179143587316,6.175450102142607,3.0442504978619938
64.0,-28.30815632639392,3.9034512148499427,34.92453811107129,33.194776879996084,6.725097026214029,-24.804830991154503,-38.36698833676053,3.2217716940171797,-5.569196914028851,-5.569441265830706,39.8636642493979,35164.28328679118,13271.88697760846,13271.88697760846,48436.17026439964,88033.17073973123,87986.68501785243,13271.88697760846,101258.5719954609,101258.5719954609,101258.5719954609,127390.59450231255,123425.03027558225,3965.5642267303115,0.0,99684.57109112317,46815.68364830214,58743.20826980114,26132.02250685166,84875.23077665281,19911.909788262277,1466.4992654033101,0.0,0.884491746400671,2.824688306948042,0.0014947306463915918,1.0,1.0,-5.254938964856706,346852.5720688724,1548663.2196400238,4.464903374948926,1548663.2196400238,4.464903374948926,0.761973543495973,0.09121822569725632,3.3085844129625492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085844129625492,1.276629163526348,1.2769822061721727,2.5916566121860054,5491.409370953459,14236.819367657963,6495.0203935655745,0.0004987104370550623,30129.069912973544,3072.310107220462,19414.05060313224,1979.6822159587873,0.6443627585985511,0.6443627585985511,30040.09317446016,30484.863174865135,0.9817960524172699,0.8,4261.3404291975985,4324.433322199387,0.9817960524172699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.6683242707252,2034.6934298245008,7.087153024162432,3.9034512148499427,-0.4292834994367638,4.3327347142867065,3.047926669873836,3.5,0.8708361913925246,0.6,0.0002765284368437202,0.99455956397146,0.00027804110167066427,197.53398694543972,0.0,0.0,0.0,0.010712844628448272,9.474015822513477e-05,0.00018178827861858545,0.0006014618650967449,0.09121822892261554,0.09121822892261554,0.09121822892261554,0.09127626385684025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491974.389678591,594.2595425772543,0.0,0.09121822892261554,0.09121822569725632,0.09121822569725632,0.3702951691794811,0.3702951691794811,0.5,8.910713994592884,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,0.0002443518018822033,0.3145023009740271,-8.640199666842818e-12,26132.02250685166,19911.909788262277,0.761973543495973,0.5706749757400753,0.4143055985240873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441433331185087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35361935733584,262.35361935733584,-10.796380642664133,246.58873354852358,278.11850516614754,104918.61738773032,104763.43365612182,155.18373160850874,0.0,nan,278.11850516614754,4.968505166147565,271.8125508426272,-1.3374491573727596,265.5065965191036,-7.6434034808963816,259.2006421955678,-13.949357804432168,252.8946878720456,-20.25531212795437,246.58873354852358,-26.5612664514764,1.0,1.0,25732.562594343566,25732.562594343566,277.75376276603333,4.6037627660333555,277.75376276603333,277.75376276603333,88015.16939531491,87986.68501785243,28.484377462475095,0.0,8648.866644398773,8648.866644398773,0.925805354137829,3325.127335027362,277.75376276603333,4.6037627660333555,1.0,0.002,0.1656532320291565,0.00492521052362295,0.00025637235371547715,0.0017436276496886579,0.12818617685773856,0.12818617685773856,0.0,3.4041350467639564e-12,1.0,1.0006413748480807,0.3145023009826673,0.09121822569725632,0.0,5.845956947228599e-05,74.89812958074482,0.0,1601222.8221321898,267.5808030859711,0.00024435181052240296,1.0,1281195.3672743328,2610.751430368955,,,,,,,,,,,,,,,,,,,3.0,14236.819367657963,1466.4992654033101,0.3702951691794811,6.175450102142607,3.047926669873836
65.0,-28.30721357333609,3.9213102525341235,34.92514118404116,33.19546744404363,6.726046477504629,-24.8038875682452,-38.36611096104605,3.2227204731578074,-5.568088968171594,-5.568589512797213,39.86647774444788,35164.42855167044,13306.915434857574,13306.915434857574,48471.343986528016,88032.34766833243,87987.709516903,13306.915434857574,101294.62495176058,101294.62495176058,101294.62495176058,127436.08447077463,123469.25286908644,3966.831601688191,0.0,99683.75527005158,46815.83615586436,58742.13234909691,26141.459519014046,84883.59186811096,19918.87551323453,1466.922188684983,0.0,0.8844858211814516,2.8247737968408937,0.0014947306463915918,1.0,1.0,-5.117750964648565,346864.14261788625,1548784.1866021166,4.465103181069638,1548784.1866021166,4.465103181069638,0.7619649353834468,0.09122151110544248,3.308585837011177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308585837011177,1.2766247808972717,1.276977822331112,2.5916666247742333,5491.430586426436,14236.89462698111,6495.042585620045,0.0004987114074951275,30128.810368148486,3072.2836410138516,19414.116936668146,1979.68898009699,0.6443705111301813,0.6443705111301813,30040.103518110805,30484.863174865135,0.9817964749923493,0.8,4261.341896497198,4324.433322199387,0.9817964749923493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.0016528515962,2034.6934298245008,7.100802400365524,3.9213102525341235,-0.41770968863862734,4.339019941172751,3.0515443706168983,3.5,0.8718698201762567,0.6,0.0002765284368437202,0.9944633187148259,0.00027806801079509504,197.53322635219158,0.0,0.0,0.0,0.010712844628448272,9.474943528555205e-05,0.00018177900155816817,0.0006014314300213879,0.09122151176054766,0.09122151176054766,0.09122151176054766,0.09130473863108585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491975.9583868682,594.2591693207391,0.0,0.09122151176054766,0.09122151110544248,0.09122151110544248,0.37029175920138985,0.37029175920138985,0.5,8.913210848805782,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,0.0005005446255950119,0.45083854814862434,-3.410605131648481e-12,26141.459519014046,19918.87551323453,0.7619649353834468,0.5710331398539429,0.41426650048348157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414277782191978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35467337456805,262.35467337456805,-10.795326625431926,246.5897727995572,278.1195739495798,104916.95645093799,104765.2249326928,151.73151824518334,0.0,nan,278.1195739495798,4.969573949579797,271.81361371957274,-1.3363862804272344,265.50765348956935,-7.642346510430627,259.2016932595671,-13.948306740432884,252.895733029562,-20.254266970437982,246.5897727995572,-26.560227200442768,1.0,1.0,25732.562594343566,25732.562594343566,277.75473297378386,4.604732973783882,277.75473297378386,277.75473297378386,88014.33852001798,87987.709516903,26.629003114969237,0.0,8648.866644398773,8648.866644398773,0.9258052710751103,3325.128766196233,277.75473297378386,4.604732973783882,1.0,0.002,0.16556948296956814,0.004925730641605304,0.0002562431908030906,0.0017437568320390828,0.12812159540154527,0.12812159540154527,0.0,2.284217346520956e-11,1.0,1.000919106629635,0.45083854815203495,0.09122151110544248,0.0,8.374909026330914e-05,107.29870165844872,0.0,1601224.4790909402,267.5819110318284,0.000500544629005617,1.0,1281192.4442534125,2609.012514307263,,,,,,,,,,,,,,,,,,,3.0,14236.89462698111,1466.922188684983,0.37029175920138985,6.175450102142607,3.0515443706168983
66.0,-28.306273146172227,3.9388808235369837,34.92580012211103,33.19600433986636,6.726900575417743,-24.80295577402787,-38.365246647130675,3.2235832038756334,-5.567009383475408,-5.567834669712017,39.869296018849084,35164.66606730111,13341.531439967886,13341.531439967886,48506.197507269,88031.46926207132,87988.6567507533,13341.531439967886,101330.1881907212,101330.1881907212,101330.1881907212,127481.02656939125,123512.5740786736,3968.4524907176515,0.0,99682.87152189051,46816.068329123285,58740.89243640803,26150.838378670065,84891.7308150781,19925.797825554684,1467.343732620497,0.0,0.8844793757804871,2.824848217963934,0.0014947306463915918,1.0,1.0,-4.988074824064768,346874.39695719705,1548905.3662127655,4.465320530427889,1548905.3662127655,4.465320530427889,0.7619563677854078,0.09122568860127932,3.3085924730487446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3085924730487446,1.276620795771773,1.2769738361035552,2.5916799131010206,5491.458742796343,14236.96990825649,6495.062144860756,0.0004987109077169997,30128.482831866102,3072.250241608103,19414.175400547534,1979.6949417535586,0.6443794567715063,0.6443794567715063,30040.15171930015,30484.863174865135,0.9817984441836028,0.8,4261.3487340817455,4324.433322199387,0.9817984441836028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.3130596821675,2034.6934298245008,7.114295595120018,3.9388808235369837,-0.40635734420868364,4.345238167745667,3.055104265676376,3.5,0.8728869330503931,0.6,0.0002765284368437202,0.9943673209220666,0.00027809485592034366,197.5324676412611,0.0,0.0,0.0,0.010712844628448272,9.475857505580619e-05,0.00018176986178791403,0.000601402396538603,0.09122568879947816,0.09122568879947816,0.09122568879947816,0.09133271716376777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491974.10188314196,594.2599136974984,0.0,0.09122568879947816,0.09122568860127932,0.09122568860127932,0.37029139624537294,0.37029139624537294,0.5,8.916421698131897,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,0.0008252862365907276,0.5797598456472315,-4.263256414560601e-12,26150.838378670065,19925.797825554684,0.7619563677854078,0.5713889567516456,0.41422958078097416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414222280844957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35569889094995,262.35569889094995,-10.794301109050025,246.59079329780147,278.1206044841002,104914.8569535681,104767.22828844332,147.62866512476018,0.0,nan,278.1206044841002,4.9706044841002495,271.8146422468477,-1.335357753152266,265.5086800095816,-7.641319990418367,259.2027177723092,-13.947282227690778,252.89675553505964,-20.253244464940337,246.59079329780147,-26.55920670219851,1.0,1.0,25732.562594343566,25732.562594343566,277.7555973380224,4.605597338022449,277.7555973380224,277.7555973380224,88013.47016499388,87988.6567507533,24.813414240576094,0.0,8648.866644398773,8648.866644398773,0.925804884004251,3325.1354354139885,277.7555973380224,4.605597338022449,1.0,0.002,0.16546184752083598,0.00492633757404794,0.0002560770083959022,0.0017439229895907064,0.1280385041979511,0.1280385041979511,0.0,-2.0133911898811974e-12,1.0,1.001181565364449,0.5797598456514947,0.09122568860127932,0.0,0.00010763544131034437,137.9014353153889,0.0,1601226.2029847028,267.58299061652457,0.0008252862408539841,1.0,1281189.8537934066,2607.375038459693,,,,,,,,,,,,,,,,,,,3.0,14236.96990825649,1467.343732620497,0.37029139624537294,6.175450102142607,3.055104265676376
67.0,-28.305333712913747,3.9561667330224695,34.92651112863717,33.196495414618425,6.727688441931511,-24.802031497445622,-38.36439099451525,3.2243862267807994,-5.565935698110138,-5.567141283366894,39.87211648874764,35164.92836386855,13375.690830625334,13375.690830625334,48540.619194493884,88030.65484068578,87989.59564075478,13375.690830625334,101365.28647138011,101365.28647138011,101365.28647138011,127525.41416519403,123555.00741884753,3970.4067463465058,0.0,99682.0295574407,46816.30308167916,58739.69608417949,26160.12769381392,84899.82377799341,19932.65521042659,1467.7616522204476,0.0,0.8844726035098213,2.824915453551835,0.0014947306463915918,1.0,1.0,-4.865434438634338,346883.8166324861,1549026.6474010262,4.465548904641398,1549026.6474010262,4.465548904641398,0.7619479325072278,0.091230693762622,3.30859896575944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30859896575944,1.2766170864709432,1.2769701257769448,2.5916925292811723,5491.4854749681845,14237.045174361561,6495.082239914161,0.0004987107083993241,30128.16923085756,3072.218263204821,19414.23546600692,1979.7010667258362,0.6443881577152945,0.6443881577152945,30040.198879408905,30484.863174865135,0.9818003708437494,0.8,4261.355423983701,4324.433322199387,0.9818003708437494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.6027780120432,2034.6934298245008,7.127608989684389,3.9561667330224695,-0.3952080982025983,4.351374831225067,3.0586069050164624,3.5,0.8738876871475607,0.6,0.0002765284368437202,0.9942714345711273,0.0002781216750564689,197.53170973800533,0.0,0.0,0.0,0.010712844628448272,9.476762403870306e-05,0.00018176081280501716,0.000601373637262275,0.09123069365291209,0.09123069365291209,0.09123069365291209,0.09136020491559799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491968.9984511251,594.2617174126118,0.0,0.09123069365291209,0.091230693762622,0.091230693762622,0.37029391984932625,0.37029391984932625,0.5,8.920307039440152,0.08877312462630016,0.08877312462630016,-4.723688107333146e-11,0.001205585256741415,0.7017068447325414,-4.723688107333146e-11,26160.12769381392,19932.65521042659,0.7619479325072278,0.5717399287120303,0.4141931843795361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414166916852778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3566949770417,262.3566949770417,-10.793305022958293,246.59179767907762,278.12159227501263,104912.49078487708,104769.09876705076,143.39201782628038,0.0,nan,278.12159227501263,4.971592275012654,271.81563335581717,-1.3343666441828077,265.50967443664194,-7.640325563358033,259.203715517439,-13.946284482560998,252.89775659826188,-20.2522434017381,246.59179767907762,-26.558202320922362,1.0,1.0,25732.562594343566,25732.562594343566,277.7563992807877,4.606399280787741,277.7563992807877,277.7563992807877,88012.64989187475,87989.59564075478,23.05425111997465,0.0,8648.866644398773,8648.866644398773,0.9258045052929976,3325.141960588237,277.7563992807877,4.606399280787741,1.0,0.002,0.1653316416373627,0.004927032179484682,0.0002558758618001916,0.0017441241377067944,0.1279379309000958,0.1279379309000958,0.0,-4.930140497239055e-13,1.0,1.0014296761760986,0.7017068447797783,0.091230693762622,0.0,0.00013020585672578086,166.81811270847723,0.0,1601228.000930985,267.58406430188984,0.001205585303978296,1.0,1281187.4742301598,2605.8326012451366,,,,,,,,,,,,,,,,,,,3.0,14237.045174361561,1467.7616522204476,0.37029391984932625,6.175450102142607,3.0586069050164624
68.0,-28.304386676381256,3.973171889953072,34.92727091491277,33.196886360552185,6.728439485658002,-24.801104060203173,-38.36353108109904,3.225156869804712,-5.564864224018436,-5.566496166994072,39.87494620826342,35165.25006782891,13409.381139774234,13409.381139774234,48574.63120760314,88029.75170850051,87990.67875774391,13409.381139774234,101400.05989751815,101400.05989751815,101400.05989751815,127569.41665412352,123596.73906152803,3972.677592595479,0.0,99681.10021935085,46816.598579759586,58738.3351551014,26169.356756605375,84907.69191170677,19939.469420860656,1468.1770976458718,0.0,0.8844655467945126,2.824977012044711,0.0014947306463915918,1.0,1.0,-4.748993823187391,346892.58074002684,1549148.3335381737,4.465786873369766,1549148.3335381737,4.465786873369766,0.7619396076989076,0.09123648882555123,3.308610034250948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308610034250948,1.2766135267586192,1.276966565080208,2.591708426160627,5491.519158548176,14237.120451902967,6495.099693961225,0.0004987090359229409,30127.787556540534,3072.1793432559066,19414.28763732162,1979.7063867193815,0.6443980528237266,0.6443980528237266,30040.27927587361,30484.863174865135,0.9818036553303795,0.8,4261.366828632263,4324.433322199387,0.9818036553303795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.871083251155,2034.6934298245008,7.140735729610679,3.973171889953072,-0.3842536652493944,4.357425555202466,3.0620529557504788,3.5,0.8748722730715653,0.6,0.0002765284368437202,0.9941747822670681,0.00027814871366294177,197.53094570656975,0.0,0.0,0.0,0.010712844628448272,9.477671888622872e-05,0.0001817517179574915,0.0006013455577765045,0.09123648877142038,0.09123648877142038,0.09123648877142038,0.09138732642467731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491960.8498382537,594.2645149841911,0.0,0.09123648877142038,0.09123648882555123,0.09123648882555123,0.3702991784244587,0.3702991784244587,0.5,8.924832179865499,0.23408082451305745,0.23408082451305745,-1.5688783605583012e-11,0.0016319429756208592,0.817502343806666,-1.5688783605583012e-11,26169.356756605375,19939.469420860656,0.7619396076989076,0.5720875236853051,0.4141585912427852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414111611797533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35766432750745,262.35766432750745,-10.792335672492527,246.59278985227806,278.12253880274386,104910.33061100073,104770.78733271615,139.54327828458685,0.0,nan,278.12253880274386,4.972538802743884,271.8165890126415,-1.3334109873584907,265.510639222564,-7.639360777435968,259.2046894324503,-13.945310567549654,252.8987396423672,-20.251260357632788,246.59278985227806,-26.557210147721918,1.0,1.0,25732.562594343566,25732.562594343566,277.75716962940584,4.60716962940586,277.75716962940584,277.75716962940584,88011.71498262623,87990.67875774391,21.03622488232213,0.0,8648.866644398773,8648.866644398773,0.9258038596814533,3325.153084422203,277.75716962940584,4.60716962940586,1.0,0.002,0.16518002420091574,0.004927811703960987,0.00025564155145447895,0.0017443584494483322,0.12782077572723946,0.12782077572723946,0.0,9.028112459008586e-13,1.0,1.0016651371823477,0.8175023438223548,0.09123648882555123,0.0,0.00015161736983886458,194.24993944469801,0.0,1601229.8633749764,267.58513577598154,0.0016319429913096428,1.0,1281185.2603111526,2604.373827077441,,,,,,,,,,,,,,,,,,,3.0,14237.120451902967,1468.1770976458718,0.3702991784244587,6.175450102142607,3.0620529557504788
69.0,-28.30344842679878,3.989899797404926,34.92807622721413,33.197195233684056,6.729118891800195,-24.800191694928763,-38.3626846485771,3.2258621603216877,-5.563836774889296,-5.5659299513180445,39.87777960636991,35165.60805005527,13442.651079655076,13442.651079655076,48608.25912971035,88028.86205049815,87991.78144056236,13442.651079655076,101434.43252021744,101434.43252021744,101434.43252021744,127612.96748907786,123637.71909324556,3975.2483958322964,0.0,99680.16981017299,46816.9158110323,58736.94888793409,26178.53496886042,84915.48385679451,19946.24577790662,1468.591237058411,0.0,0.8844580672180006,2.8250298456018075,0.0014947306463915918,1.0,1.0,-4.6389131531710746,346900.2731002253,1549270.1851045627,4.46603910472262,1549270.1851045627,4.46603910472262,0.7619313228044596,0.09124304506600606,3.308622908332411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308622908332411,1.2766102689364374,1.2769633063570986,2.591725124605862,5491.554540549871,14237.195913077738,6495.116575393409,0.0004987070164018738,30127.389119847783,3072.1387140203624,19414.338097052125,1979.7115321799113,0.6444082499091184,0.6444082499091184,30040.372787251035,30484.863174865135,0.9818074756114366,0.8,4261.380093698083,4324.433322199387,0.9818074756114366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.1182636570281,2034.6934298245008,7.153701467141185,3.989899797404926,-0.3735059757270225,4.363405773131948,3.065443122646248,3.5,0.8758408921846422,0.6,0.0002765284368437202,0.9940790367373029,0.00027817550378219687,197.5301887699245,0.0,0.0,0.0,0.010712844628448272,9.478567194107915e-05,0.00018174276490264107,0.00060131827538055,0.09124304469119082,0.09124304469119082,0.09124304469119082,0.09141404128969738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491949.79827663495,594.2682597183324,0.0,0.09124304469119082,0.09124304506600606,0.09124304506600606,0.370307039292635,0.370307039292635,0.5,8.929962089726379,0.3722781715661654,0.3722781715661654,1.2732925824820995e-11,0.0020931764287297483,0.9270167981469513,1.2732925824820995e-11,26178.53496886042,19946.24577790662,0.7619313228044596,0.572431044633575,0.41412480330866647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414055859562098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3586044920508,262.3586044920508,-10.791395507949176,246.5937698680704,278.12343911603847,104907.86319011259,104772.52138522442,135.34180488820067,0.0,nan,278.12343911603847,4.973439116038492,271.817505266434,-1.3324947335659658,265.5115714168554,-7.6384285831445595,259.2056375672456,-13.94436243275436,252.89970371766063,-20.25029628233935,246.5937698680704,-26.556230131929567,1.0,1.0,25732.562594343566,25732.562594343566,277.75786333956916,4.607863339569178,277.75786333956916,277.75786333956916,88010.80135478768,87991.78144056236,19.019914225311368,0.0,8648.866644398773,8648.866644398773,0.9258031087504267,3325.166022874073,277.75786333956916,4.607863339569178,1.0,0.002,0.16500817384759456,0.004928665448728741,0.00025537588525944915,0.0017446241138170072,0.12768794262972458,0.12768794262972458,0.0,-9.235437935239954e-13,1.0,1.0018877059275388,0.9270167981342183,0.09124304506600606,0.0,0.00017185022113395458,220.17163636672404,0.0,1601231.7255800408,267.5861632251107,0.0020931764159968225,1.0,1281183.3171579319,2602.9989665706685,,,,,,,,,,,,,,,,,,,3.0,14237.195913077738,1468.591237058411,0.370307039292635,6.175450102142607,3.065443122646248
70.0,-28.302511842906032,4.006354034879858,34.928923835198056,33.19739807574081,6.729735530809741,-24.79928710552328,-38.36184317534787,3.226510793817319,-5.5628525849505195,-5.565432200943238,39.880610848034905,35166.0170729086,13475.491477901262,13475.491477901262,48641.508550809864,88027.92788325489,87992.8665640998,13475.491477901262,101468.35804200105,101468.35804200105,101468.35804200105,127655.99491325053,123677.89325741373,3978.101655836796,0.0,99679.18774710446,46817.27693805631,58735.45645449794,26187.636871249477,84923.09332574741,19952.96599595958,1469.002661946721,0.0,0.8844502403069142,2.825075177509112,0.0014947306463915918,1.0,1.0,-4.53509534967651,346907.03543129924,1549391.951168921,4.466303052178253,1549391.951168921,4.466303052178253,0.7619231202134649,0.0912503102634095,3.30863952443981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30863952443981,1.2766072728345657,1.2769603094266766,2.5917442230243144,5491.595007806824,14237.271229788494,6495.131463320176,0.0004987039080445915,30126.94100122051,3072.0930186374057,19414.382598061533,1979.71607001999,0.6444193121789236,0.6444193121789236,30040.493478867746,30484.863174865135,0.9818124063088634,0.8,4261.397214419473,4324.433322199387,0.9818124063088634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.3445638655483,2034.6934298245008,7.166501149235547,4.006354034879858,-0.3629581980613583,4.369312232941216,3.0687779945441456,3.5,0.8767937127268988,0.6,0.0002765284368437202,0.9939834711109371,0.0002782022487100867,197.5294331828669,0.0,0.0,0.0,0.010712844628448272,9.47945733140789e-05,0.00018173386352964132,0.0006012918438033218,0.09125031000296813,0.09125031000296813,0.09125031000296813,0.09144030896514684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491935.9830355009,594.2729058698119,0.0,0.09125031000296813,0.0912503102634095,0.0912503102634095,0.3703173680948378,0.3703173680948378,0.5,8.935662089799493,0.503543126813554,0.503543126813554,4.411049303598702e-11,0.0025796159927153894,1.0303368512667248,4.411049303598702e-11,26187.636871249477,19952.96599595958,0.7619231202134649,0.5727712762914924,0.4140925123631453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414000625041512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35951491967234,262.35951491967234,-10.790485080327642,246.5947390785624,278.1242907607871,104905.2918200633,104774.23080768427,131.06101237900023,0.0,nan,278.1242907607871,4.974290760787142,271.8183804243363,-1.3316195756636944,265.51247008789767,-7.637529912102309,259.2065597514449,-13.943440248555078,252.90064941500574,-20.249350584994232,246.5947390785624,-26.555260921437565,1.0,1.0,25732.562594343566,25732.562594343566,277.75848655419054,4.608486554190563,277.75848655419054,277.75848655419054,88009.85711283606,87992.8665640998,16.990548736270284,0.0,8648.866644398773,8648.866644398773,0.9258021395485428,3325.1827220620094,277.75848655419054,4.608486554190563,1.0,0.002,0.16481724936410944,0.004929590264244662,0.00025508066213879256,0.0017449193429291572,0.12754033106939627,0.12754033106939627,0.0,5.0679495322558665e-12,1.0,1.0020975787246624,1.0303368512226143,0.0912503102634095,0.0,0.00019092426703752312,244.608659632735,0.0,1601233.5743551226,267.58714741504946,0.0025796159486048964,1.0,1281181.6089604842,2601.706158098442,,,,,,,,,,,,,,,,,,,3.0,14237.271229788494,1469.002661946721,0.3703173680948378,6.175450102142607,3.0687779945441456
71.0,-28.301578613452044,4.022537958791735,34.929810551101575,33.197502011340134,6.730271452575045,-24.798393606871358,-38.36101465914396,3.2270864462161843,-5.561936361056723,-5.565018152616429,39.8834346987338,35166.485595497725,13507.929107292883,13507.929107292883,48674.41470279061,88026.99914741157,87993.84732230766,13507.929107292883,101501.77642960055,101501.77642960055,101501.77642960055,127698.43803070852,123717.21740474619,3981.2206259623335,0.0,99678.19410799934,46817.6805568233,58733.90394575115,26196.66160110798,84930.56554685913,19959.628570462453,1469.411713180616,0.0,0.8844420062278862,2.8251115452453464,0.0014947306463915918,1.0,1.0,-4.437589286066327,346912.6606819368,1549513.4065665004,4.466580733953539,1549513.4065665004,4.466580733953539,0.7619149674254015,0.09125824845772522,3.3086586177144053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086586177144053,1.276604613851332,1.27695764970812,2.591764577548141,5491.638136600336,14237.34654440492,6495.145337377709,0.0004987002350039568,30126.46683291135,3072.0446669261523,19414.42406854795,1979.7202988327258,0.6444308314089743,0.6444308314089743,30040.63216331632,30484.863174865135,0.9818180720859104,0.8,4261.41688751583,4324.433322199387,0.9818180720859104,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.5502382257066,2034.6934298245008,7.179148785328635,4.022537958791735,-0.3526153267941057,4.37515328558584,3.0720581891780916,3.5,0.8777309111937405,0.6,0.0002765284368437202,0.9938882576210029,0.00027822890020415974,197.5286803077451,0.0,0.0,0.0,0.010712844628448272,9.480333837812902e-05,0.0001817250984655912,0.0006012663130931772,0.09125824770904781,0.09125824770904781,0.09125824770904781,0.09146609689742723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491919.54588233173,594.2784069041359,0.0,0.09125824770904781,0.09125824845772522,0.09125824845772522,0.3703300315436045,0.3703300315436045,0.5,8.94189758722021,0.6280206876688794,0.6280206876688794,-4.092726157978177e-12,0.003081791559679914,1.1274288665500762,-4.092726157978177e-12,26196.66160110798,19959.628570462453,0.7619149674254015,0.5731083313690553,0.414061596894644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413945489001863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3603933742018,262.3603933742018,-10.789606625798172,246.5956981351582,278.1250886132475,104902.40645642603,104775.94814490402,126.45831152204462,0.0,nan,278.1250886132475,4.975088613247522,271.8192105176253,-1.330789482374655,265.5133324220116,-7.636667577988362,259.20745432639325,-13.94254567360673,252.90157623077482,-20.248423769225155,246.5956981351582,-26.55430186484179,1.0,1.0,25732.562594343566,25732.562594343566,277.7590139998269,4.609013999826914,277.7590139998269,277.7590139998269,88008.95535667954,87993.84732230766,15.108034371878603,0.0,8648.866644398773,8648.866644398773,0.925801025852219,3325.201910802977,277.7590139998269,4.609013999826914,1.0,0.002,0.1646084122106321,0.0049305782490000425,0.0002547576716515206,0.00174524232453261,0.1273788358257603,0.1273788358257603,0.0,-3.8158694953827066e-12,1.0,1.0022947057522538,1.127428866554169,0.09125824845772522,0.0,0.00020883680909790988,267.5575823437362,0.0,1601235.3672806886,267.58806363894325,0.00308179156377264,1.0,1281180.1880112812,2600.494764495179,,,,,,,,,,,,,,,,,,,3.0,14237.34654440492,1469.411713180616,0.3703300315436045,6.175450102142607,3.0720581891780916
72.0,-28.30064766401962,4.038455153149924,34.930733460993366,33.19747683070602,6.7307422542475,-24.797508672190062,-38.360194909013785,3.2276032626167437,-5.561070293064063,-5.564664510960055,39.886252678917415,35167.03041921966,13539.936649446247,13539.936649446247,48706.96706866591,88025.99199137771,87994.8179480821,13539.936649446247,101534.75459752834,101534.75459752834,101534.75459752834,127740.35847077142,123755.76911153815,3984.5893592332704,0.0,99677.11895425202,46818.1573827551,58732.17952388546,26205.60387324307,84937.78339712853,19966.230528341497,1469.8176548184672,0.0,0.8844334801720574,2.825141458791267,0.0014947306463915918,1.0,1.0,-4.345823585043831,346917.46530667896,1549634.6166441424,4.466868265840256,1549634.6166441424,4.466868265840256,0.7619069045276909,0.09126681180176768,3.3086827679216744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3086827679216744,1.27660222664559,1.2769552618422135,2.5917883416321423,5491.688489842723,14237.421823040218,6495.156447354148,0.0004986950275468249,30125.921989451865,3071.989108355235,19414.457277011006,1979.7236851535445,0.6444435886081323,0.6444435886081323,30040.807578684908,30484.863174865135,0.9818252384674205,0.8,4261.441771080529,4324.433322199387,0.9818252384674205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.735517655352,2034.6934298245008,7.191629691199584,4.038455153149924,-0.3424646671275653,4.380919820277489,3.0752842629496406,3.5,0.8786526465570402,0.6,0.0002765284368437202,0.9937932865589721,0.00027825548892688247,197.52792927772984,0.0,0.0,0.0,0.010712844628448272,9.48120114408317e-05,0.00018171642540288854,0.0006012420053788617,0.09126681152230683,0.09126681152230683,0.09126681152230683,0.09149145220506297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491900.64751415944,594.2847104416412,0.0,0.09126681152230683,0.09126681180176768,0.09126681180176768,0.3703448963674514,0.3703448963674514,0.5,8.948636845193683,0.7459225754179215,0.7459225754179215,2.546585164964199e-11,0.003594217895965812,1.2188409259161972,2.546585164964199e-11,26205.60387324307,19966.230528341497,0.7619069045276909,0.5734428792535753,0.414032825118539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413890550855224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36123954163884,262.36123954163884,-10.78876045836114,246.59664789820113,278.1258311850792,104899.47065062984,104777.66024084818,121.81040978166547,0.0,nan,278.1258311850792,4.975831185079244,271.81999452769537,-1.330005472304606,265.51415787032465,-7.635842129675325,259.2083212129554,-13.941678787044566,252.90248455557742,-20.24751544442256,246.59664789820113,-26.55335210179885,1.0,1.0,25732.562594343566,25732.562594343566,277.7594798672597,4.609479867259722,277.7594798672597,277.7594798672597,88007.9521415788,87994.8179480821,13.134193496705848,0.0,8648.866644398773,8648.866644398773,0.9257996171832893,3325.2261817612825,277.7594798672597,4.609479867259722,1.0,0.002,0.1643827197517873,0.00493162906692415,0.00025440856257822686,0.0017455914371891413,0.12720428128911343,0.12720428128911343,0.0,-2.3263162229891776e-13,1.0,1.0024802170063993,1.2188409258907313,0.09126681180176768,0.0,0.00022569197365114398,289.15181132488806,0.0,1601237.1170087857,267.5889297069359,0.0035942178704999606,1.0,1281178.9743654556,2599.3574713195712,,,,,,,,,,,,,,,,,,,3.0,14237.421823040218,1469.8176548184672,0.3703448963674514,6.175450102142607,3.0752842629496406
73.0,-28.29971911198797,4.054109095969743,34.93168982996754,33.19739866945895,6.731142402036755,-24.79663296057861,-38.35938406465573,3.228056250804633,-5.560265404950371,-5.564376344731631,39.88906413017946,35167.598719247195,13571.526835267896,13571.526835267896,48739.12555451509,88025.04612821802,87995.77500921626,13571.526835267896,101567.30184448416,101567.30184448416,101567.30184448416,127781.77512691949,123793.58179731862,3988.193329600865,0.0,99676.08271538619,46818.63530700478,58730.49712042379,26214.47328243533,84944.97040285912,19972.778466458512,1470.2210962751983,0.0,0.8844246382220933,2.825164470118088,0.0014947306463915918,1.0,1.0,-4.259571933208576,346921.38041132427,1549755.553033454,4.467166454820398,1549755.553033454,4.467166454820398,0.7618989041386163,0.09127596978435788,3.308707010701083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308707010701083,1.276600134273507,1.2769531688915,2.591811579734806,5491.737728593771,14237.497087106733,6495.167975457576,0.000498690054979209,30125.38807244398,3071.9346639723026,19414.491735283613,1979.7271989194694,0.6444561540119133,0.6444561540119133,30040.983666194985,30484.863174865135,0.9818324323189753,0.8,4261.466749991927,4324.433322199387,0.9818324323189753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.9006594922296,2034.6934298245008,7.203950360591649,4.054109095969743,-0.3325064957221082,4.386615591691851,3.078456846512347,3.5,0.8795590990035277,0.6,0.0002765284368437202,0.9936985698244107,0.0002782820115083627,197.52718018747206,0.0,0.0,0.0,0.010712844628448272,9.482059100051307e-05,0.00018170784584320713,0.0006012180234408111,0.09127596940055505,0.09127596940055505,0.09127596940055505,0.09151639564044076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491879.4305756803,594.2917698825125,0.0,0.09127596940055505,0.09127596978435788,0.09127596978435788,0.37036184041691855,0.37036184041691855,0.5,8.955849680267361,0.8574746735965277,0.8574746735965277,1.5518253349000588e-11,0.004110939781241996,1.3048044115230368,1.5518253349000588e-11,26214.47328243533,19972.778466458512,0.7618989041386163,0.5737729417452903,0.4140044849325594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413835747348087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36205265134134,262.36205265134134,-10.787947348658633,246.5975890010222,278.12651630166346,104896.27801565811,104779.22644631738,117.05156934070936,0.0,nan,278.12651630166346,4.97651630166348,271.8207308415238,-1.3292691584761656,265.51494538140906,-7.635054618590914,259.2091599212806,-13.940840078719361,252.90337446114887,-20.246625538851106,246.5975890010222,-26.55241099897779,1.0,1.0,25732.562594343566,25732.562594343566,277.75987869089255,4.609878690892572,277.75987869089255,277.75987869089255,88006.99414913193,87995.77500921626,11.219139915672713,0.0,8648.866644398773,8648.866644398773,0.9257982031084603,3325.2505457545885,277.75987869089255,4.609878690892572,1.0,0.002,0.16414118406020956,0.004932737321923267,0.0002540348986773721,0.0017459650997749322,0.12701744933868603,0.12701744933868603,0.0,-1.5476959991378436e-12,1.0,1.002654596718587,1.3048044115075186,0.09127596978435788,0.0,0.00024153503523196467,309.44936984681834,0.0,1601238.802093309,267.5897345950496,0.004110939765723742,1.0,1281177.9854199218,2598.2906491104727,,,,,,,,,,,,,,,,,,,3.0,14237.497087106733,1470.2210962751983,0.37036184041691855,6.175450102142607,3.078456846512347
74.0,-28.298792237829094,4.069503328587106,34.93267710942775,33.197203894984,6.731481120422954,-24.79576490200596,-38.35857810974119,3.2284537848244197,-5.559516704489283,-5.5641442704636,39.89186895590025,35168.22547582538,13602.692061358175,13602.692061358175,48770.91753718355,88024.03514292408,87996.7547465319,13602.692061358175,101599.44680789007,101599.44680789007,101599.44680789007,127822.71536783494,123830.69684516826,3992.018522666684,0.0,99674.97714399602,46819.16747764437,58728.67740705739,26223.26855994487,84951.94596700226,19979.271731424175,1470.6218004983323,0.0,0.8844155293630279,2.8251816202542477,0.0014947306463915918,1.0,1.0,-4.178487679339014,346924.5334603857,1549876.2115294316,4.467473649298451,1549876.2115294316,4.467473649298451,0.7618909780736417,0.09128568504966035,3.3087357023261554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087357023261554,1.2765982980522816,1.2769513321624808,2.5918377827812598,5491.793249704928,14237.572334176966,6495.17710554263,0.0004986837490873893,30124.792703727006,3071.873953258963,19414.519025718822,1979.7299817693936,0.6444697965777829,0.6444697965777829,30041.192067577143,30484.863174865135,0.9818409463300197,0.8,4261.496312790888,4324.433322199387,0.9818409463300197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.045910661781,2034.6934298245008,7.216106506701841,4.069503328587106,-0.32273446948186635,4.392237798068972,3.081576544518242,3.5,0.8804504412909263,0.6,0.0002765284368437202,0.9936040339568092,0.0002783084884856059,197.52643245646976,0.0,0.0,0.0,0.010712844628448272,9.482911953574324e-05,0.000181699317307977,0.0006011950182651922,0.09128568437898617,0.09128568437898617,0.09128568437898617,0.09154095104504065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491856.0315899447,594.299540650422,0.0,0.09128568437898617,0.09128568504966035,0.09128568504966035,0.3703807474684539,0.3703807474684539,0.5,8.963507740359576,0.9629200036126804,0.9629200036126804,-6.87805368215777e-12,0.004627565974317349,1.3856565911245866,-6.87805368215777e-12,26223.26855994487,19979.271731424175,0.7618909780736417,0.5741000630653894,0.41397786802300807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413781085387245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3628329767872,262.3628329767872,-10.78716702321276,246.59852216994227,278.1271437836346,104893.06718123228,104780.73508471975,112.33209651254573,0.0,nan,278.1271437836346,4.977143783634631,271.8214194608852,-1.328580539114796,265.5156951381589,-7.634304861841088,259.20997081542265,-13.940029184577327,252.90424649267976,-20.245753507320217,246.59852216994227,-26.551477830057706,1.0,1.0,25732.562594343566,25732.562594343566,277.7602240444324,4.610224044432414,277.7602240444324,277.7602240444324,88005.93541164469,87996.7547465319,9.180665112799034,0.0,8648.866644398773,8648.866644398773,0.9257965295256101,3325.279380837786,277.7602240444324,4.610224044432414,1.0,0.002,0.16388475282936152,0.004933900576261161,0.0002536381516822919,0.0017463618452438654,0.12681907584114593,0.12681907584114593,0.0,-3.0738428295762343e-12,1.0,1.002818542360518,1.3856565911314647,0.09128568504966035,0.0,0.0002564303794700481,328.53275273669016,0.0,1601240.4219251978,267.5904832955107,0.004627565981195403,1.0,1281177.1889728997,2597.289630517351,,,,,,,,,,,,,,,,,,,3.0,14237.572334176966,1470.6218004983323,0.3703807474684539,6.175450102142607,3.081576544518242
75.0,-28.29786927161203,4.084641134811424,34.93369273782086,33.19691161103549,6.7317614757236575,-24.79490619688693,-38.35778106059877,3.22879840115671,-5.5588488307981265,-5.563986352951747,39.89466168046906,35168.90588431559,13633.463227370179,13633.463227370179,48802.369111685766,88022.98415333069,87997.65537244886,13633.463227370179,101631.11859981905,101631.11859981905,101631.11859981905,127863.10661634934,123867.055602117,3996.051014232336,0.0,99673.82541833063,46819.7471498416,58726.75363165447,26231.988016530297,84958.74164818478,19985.708131964184,1471.0201228160965,0.0,0.8844060799643819,2.8251911114548522,0.0014947306463915918,1.0,1.0,-4.102702630126544,346926.6790014386,1549996.3565111677,4.467792332871409,1549996.3565111677,4.467792332871409,0.7618830917187835,0.09129592779619429,3.3087677918729335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087677918729335,1.2765967062636716,1.2769497399336731,2.591866151336859,5491.85335927011,14237.64757858555,6495.184487958438,0.0004986764699924753,30124.152460366553,3071.8086666054724,19414.541092253705,1979.732231929732,0.6444842263295818,0.6444842263295818,30041.425149307426,30484.863174865135,0.9818504686472461,0.8,4261.529376623106,4324.433322199387,0.9818504686472461,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.1715263910487,2034.6934298245008,7.228114217934405,4.084641134811424,-0.3131548868370251,4.397796021648449,3.0846439865177633,3.5,0.8813268532907895,0.6,0.0002765284368437202,0.9935099063217131,0.00027833485613396215,197.5256878837205,0.0,0.0,0.0,0.010712844628448272,9.483755452801713e-05,0.0001816908823157031,0.000601172939483174,0.09129592717563088,0.09129592717563088,0.09129592717563088,0.09156507447783295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491830.56310716254,594.3079857234154,0.0,0.09129592717563088,0.09129592779619429,0.09129592779619429,0.37040150835396907,0.37040150835396907,0.5,8.971582242884502,1.0624403470673656,1.0624403470673656,4.831690603168681e-11,0.005137522153631835,1.4612837228252147,4.831690603168681e-11,26231.988016530297,19985.708131964184,0.7618830917187835,0.5744243401553308,0.41395276344782117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413726522612809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3635808177441,262.3635808177441,-10.786419182255884,246.59944764190638,278.12771399358314,104889.82258185821,104782.16680431868,107.6557775395419,0.0,nan,278.12771399358314,4.977713993583166,271.8220607232399,-1.3279392767601053,265.5164074529141,-7.633592547085868,259.2107541825811,-13.93924581741885,252.90510091224021,-20.244899087759762,246.59944764190638,-26.550552358093597,1.0,1.0,25732.562594343566,25732.562594343566,277.76048609419115,4.610486094191174,277.76048609419115,277.76048609419115,88004.90445007713,87997.65537244886,7.249077628264786,0.0,8648.866644398773,8648.866644398773,0.9257946577316125,3325.3116308322983,277.76048609419115,4.610486094191174,1.0,0.002,0.1636143926407273,0.0049351113421838375,0.00025321980818923407,0.0017467801926490628,0.12660990409461703,0.12660990409461703,0.0,8.382968798292811e-13,1.0,1.0029718349212309,1.4612837227768978,0.09129592779619429,0.0,0.0002703591168134828,346.37778677061334,0.0,1601241.9383784975,267.59115116920185,0.005137522105314929,1.0,1281176.6470208394,2596.355037952882,,,,,,,,,,,,,,,,,,,3.0,14237.64757858555,1471.0201228160965,0.37040150835396907,6.175450102142607,3.0846439865177633
