time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
76.0,-28.296948793025894,4.099525937210283,34.93473446258834,33.1965715851635,6.731970472909513,-24.79405686643136,-38.35699291722847,3.2290785465411793,-5.558247589527355,-5.563886972766223,39.89744610078788,35169.60576965705,13663.823687377102,13663.823687377102,48833.42945703415,88022.00482159716,87998.58082975255,13663.823687377102,101662.40451712965,101662.40451712965,101662.40451712965,127903.04520848129,123902.76703076364,4000.2781777176406,0.0,99672.72151374324,46820.3224625556,58724.88783465292,26240.640691351644,84965.52852600456,19992.09484115917,1471.4161729116188,0.0,0.8843963570435441,2.825194595776757,0.0014947306463915918,1.0,1.0,-4.03164054299674,346928.02923143446,1550116.1512449156,4.468120245801295,1550116.1512449156,4.468120245801295,0.7618752558792568,0.0913066661344809,3.3087996185144664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3087996185144664,1.2765954122703747,1.2769484455825315,2.5918937094015533,5491.911751502319,14237.722775600836,6495.1925046495435,0.0004986695511943501,30123.529075626753,3071.7450990528628,19414.565054679897,1979.734675417181,0.6444983589385752,0.6444983589385752,30041.656320984577,30484.863174865135,0.9818599129494366,0.8,4261.5621695045475,4324.433322199387,0.9818599129494366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.2777347527451,2034.6934298245008,7.239964439662727,4.099525937210283,-0.3037586383976416,4.403284575607924,3.087659730276411,3.5,0.8821884943646888,0.6,0.0002765284368437202,0.9934160419692544,0.0002783611550056674,197.5249453233766,0.0,0.0,0.0,0.010712844628448272,9.484589595414944e-05,0.00018168254088957078,0.0006011511219861507,0.09130666505151695,0.09130666505151695,0.09130666505151695,0.09158883304437697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491803.16822413146,594.3170585721323,0.0,0.09130666505151695,0.0913066661344809,0.0913066661344809,0.37042401190923907,0.37042401190923907,0.5,8.980047379577245,1.1562810567282895,1.1562810567282895,1.3130829756846651e-11,0.005639383238872142,1.5322464297694864,1.3130829756846651e-11,26240.640691351644,19992.09484115917,0.7618752558792568,0.5747440203598355,0.4139279350082903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413672190299658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3642953672343,262.3642953672343,-10.785704632765658,246.60036573797285,278.1282249964971,104886.30541462157,104783.44212509722,102.86328952436496,0.0,nan,278.1282249964971,4.978224996497147,271.82265314478485,-1.3273468552151257,265.5170812930889,-7.632918706911084,259.21150944138566,-13.938490558614319,252.90593758967637,-20.244062410323608,246.60036573797285,-26.549634262027126,1.0,1.0,25732.562594343566,25732.562594343566,277.7606924776803,4.610692477680345,277.7606924776803,277.7606924776803,88003.89231883676,87998.58082975255,5.311489084211644,0.0,8648.866644398773,8648.866644398773,0.925792801262191,3325.3436166070387,277.7606924776803,4.610692477680345,1.0,0.002,0.16333096523598364,0.004936368638695342,0.0002527812102111608,0.0017472187882878597,0.1263906051055804,0.1263906051055804,0.0,-1.5009794622489192e-12,1.0,1.0031156218299517,1.5322464297563556,0.0913066661344809,0.0,0.0002834260958154996,363.1187984498925,0.0,1601243.3658268042,267.5917524104726,0.005639383225741312,1.0,1281176.305961149,2595.4796542780578,,,,,,,,,,,,,,,,,,,3.0,14237.722775600836,1471.4161729116188,0.37042401190923907,6.175450102142607,3.087659730276411
77.0,-28.296031911084754,4.114161051540161,34.93579997834059,33.19609130211177,6.732121728006214,-24.793216547176748,-38.35621367963029,3.229306364326824,-5.557723523492086,-5.563851347652769,39.900216180790046,35170.38861973485,13693.786254372952,13693.786254372952,48864.1748741078,88020.91247947095,87999.4467962079,13693.786254372952,101693.23305058086,101693.23305058086,101693.23305058086,127942.44524064887,123937.75827995352,4004.6869606953533,0.0,99671.50797242271,46820.98411344693,58722.80428775086,26249.212190068003,84972.01647781886,19998.420967040303,1471.8094151263663,0.0,0.8843863556751932,2.8251916011164004,0.0014947306463915918,1.0,1.0,-3.9654076277544164,346928.513253302,1550235.3359556624,4.468457554608067,1550235.3359556624,4.468457554608067,0.7618674732877191,0.09131786485528232,3.308837519226898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308837519226898,1.2765943599805207,1.2769473930016744,2.591925534809183,5491.979185722143,14237.797953546125,6495.197071874147,0.0004986607138846824,30122.81727139951,3071.672515221764,19414.578706419874,1979.73606750724,0.6445140416813965,0.6445140416813965,30041.931610879223,30484.863174865135,0.9818711596837509,0.8,4261.601220780154,4324.433322199387,0.9818711596837509,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.36478040358,2034.6934298245008,7.251663659733331,4.114161051540161,-0.2945461497601132,4.408707201300274,3.090624380891419,3.5,0.8830355373975483,0.6,0.0002765284368437202,0.9933225538934677,0.0002783873533927404,197.52420567003668,0.0,0.0,0.0,0.010712844628448272,9.485414379121484e-05,0.00018167429305250538,0.0006011307171311524,0.0913178639280219,0.0913178639280219,0.0913178639280219,0.0916121774141001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491773.9444846534,594.3267270422816,0.0,0.0913178639280219,0.09131786485528232,0.09131786485528232,0.37044815862152985,0.37044815862152985,0.5,8.988876912960496,1.244625932340682,1.244625932340682,-9.833911462919787e-12,0.00612782416067148,1.5984437198983414,-9.833911462919787e-12,26249.212190068003,19998.420967040303,0.7618674732877191,0.575061966275254,0.41390554299621385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413618004833992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3649771020027,262.3649771020027,-10.785022897997294,246.6012766530449,278.1286775509617,104882.85291750704,104784.71348588866,98.13943161838027,0.0,nan,278.1286775509617,4.97867755096172,271.82319737137243,-1.3268026286275472,265.517717191796,-7.632282808203968,259.2122370122138,-13.937762987786186,252.9067568326272,-20.243243167372782,246.6012766530449,-26.548723346955086,1.0,1.0,25732.562594343566,25732.562594343566,277.76082822764147,4.610828227641491,277.76082822764147,277.76082822764147,88002.79368239244,87999.4467962079,3.3468861845321953,0.0,8648.866644398773,8648.866644398773,0.9257905904741284,3325.3817068230323,277.76082822764147,4.610828227641491,1.0,0.002,0.1630353493992491,0.0049376677121471535,0.00025232371523621443,0.0017476762896271583,0.12616185761810722,0.12616185761810722,0.0,4.863372725372184e-12,1.0,1.003249707893692,1.5984437199081754,0.09131786485528232,0.0,0.00029561427710147483,378.73397138423445,0.0,1601244.6842983433,267.5922764765079,0.0061278241705053915,1.0,1281176.1837004486,2594.664224110403,,,,,,,,,,,,,,,,,,,3.0,14237.797953546125,1471.8094151263663,0.37044815862152985,6.175450102142607,3.090624380891419
78.0,-28.2951188830988,4.128549737444961,34.93688716912416,33.19553139097991,6.732206433404594,-24.79238635144728,-38.355443452578015,3.2294739019693806,-5.557279713969592,-5.563880478577225,39.902972781215226,35171.20999698581,13723.357666890553,13723.357666890553,48894.56766387636,88019.8278105453,88000.27650115664,13723.357666890553,101723.6341680472,101723.6341680472,101723.6341680472,127981.34679925817,123972.08125384602,4009.2655454121514,0.0,99670.28801067948,46821.67019783938,58720.686458711214,26257.712631210983,84978.3990899222,20004.69372477826,1472.2003812697913,0.0,0.884376067446851,2.8251820514956933,0.0014947306463915918,1.0,1.0,-3.90371857064531,346928.1174647181,1550353.9475751033,4.468804543444857,1550353.9475751033,4.468804543444857,0.7618597250165602,0.09132949927673362,3.3088773413994375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3088773413994375,1.2765935861256228,1.2769466189327723,2.5919583000895856,5492.04861141959,14237.873090121246,6495.200864029348,0.0004986514510590561,30122.086051254326,3071.597951518034,19414.59004142554,1979.7372233561453,0.6445300637011191,0.6445300637011191,30042.220856522094,30484.863174865135,0.9818829765960367,0.8,4261.642251749824,4324.433322199387,0.9818829765960367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.4328975064413,2034.6934298245008,7.26321516101567,4.128549737444961,-0.285515961373787,4.414065698818748,3.093538516942949,3.5,0.8838681476979854,0.6,0.0002765284368437202,0.9932294682137374,0.0002784134439154728,197.5234691312066,0.0,0.0,0.0,0.010712844628448272,9.48622969074293e-05,0.00018166613993629094,0.0006011109741346926,0.09132949770670123,0.09132949770670123,0.09132949770670123,0.09163513717493142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491743.0149678483,594.3369509908628,0.0,0.09132949770670123,0.09132949927673362,0.09132949927673362,0.37047384701137676,0.37047384701137676,0.5,8.998046234553096,1.327677789164568,1.327677789164568,-6.0822458181064576e-12,0.006600764607640031,1.660161907931922,-6.0822458181064576e-12,26257.712631210983,20004.69372477826,0.7618597250165602,0.5753764272746212,0.41388412083132375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413564031495687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36562558802956,262.36562558802956,-10.784374411970418,246.602180422078,278.1290707539825,104879.24236361806,104785.8892692974,93.3530943206547,0.0,nan,278.1290707539825,4.979070753982512,271.8236926875965,-1.3263073124034577,265.51831462122124,-7.631685378778741,259.2129365548412,-13.937063445158799,252.9075584884582,-20.242441511541784,246.602180422078,-26.547819577921985,1.0,1.0,25732.562594343566,25732.562594343566,277.76089502893365,4.610895028933669,277.76089502893365,277.76089502893365,88001.70257569352,88000.27650115664,1.4260745368810603,0.0,8648.866644398773,8648.866644398773,0.9257882675889022,3325.421728106435,277.76089502893365,4.610895028933669,1.0,0.002,0.1627283699754935,0.0049390047059169806,0.00025184859950184464,0.0017481513995331118,0.1259242997509223,0.1259242997509223,0.0,-9.650435832397886e-13,1.0,1.0033746817575613,1.6601619079380043,0.09132949927673362,0.0,0.0003069775851175241,393.2924016720892,0.0,1601245.887192499,267.5927202860304,0.006600764613722276,1.0,1281176.2836740024,2593.9048105203906,,,,,,,,,,,,,,,,,,,3.0,14237.873090121246,1472.2003812697913,0.37047384701137676,6.175450102142607,3.093538516942949
79.0,-28.29420769648685,4.142695220479199,34.93799396022314,33.194893528148555,6.732224137086171,-24.791564513128233,-38.35468195667488,3.2295809539045077,-5.556918431931081,-5.563973527565899,39.905712856602285,35172.07454248604,13752.542014706214,13752.542014706214,48924.61655719226,88018.75478429013,88001.04082674935,13752.542014706214,101753.58284145556,101753.58284145556,101753.58284145556,128019.71695499786,124005.7150072338,4014.001947764064,0.0,99669.06438833271,46822.3841471173,58718.53360135046,26266.13411354229,84984.66771489274,20010.90725967871,1472.5887042487052,0.0,0.8843655078506001,2.8251660773112106,0.0014947306463915918,1.0,1.0,-3.8464921013164144,346926.8532521721,1550471.8549473232,4.4691606902516865,1550471.8549473232,4.4691606902516865,0.761852017246858,0.09134153737153562,3.308918974640706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.308918974640706,1.2765930916541668,1.2769461243245739,2.591991916823801,5492.119841245495,14237.948180051528,6495.203950245287,0.0004986418020416998,30121.33725612158,3071.521595664328,19414.599266331516,1979.7381640347637,0.6445463925206665,0.6445463925206665,30042.52325599512,30484.863174865135,0.9818953309285321,0.8,4261.68514865739,4324.433322199387,0.9818953309285321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.4823153041905,2034.6934298245008,7.27462082209076,4.142695220479199,-0.2766657957331562,4.419361016212355,3.0964027056101306,3.5,0.8846864873171801,0.6,0.0002765284368437202,0.9931365796527738,0.00027843948406411703,197.5227340832875,0.0,0.0,0.0,0.010712844628448272,9.487035823797722e-05,0.000181658078605743,0.0006010918631953159,0.09134153501886308,0.09134153501886308,0.09134153501886308,0.09165769513522048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491710.4816852761,594.3476969554802,0.0,0.09134153501886308,0.09134153737153562,0.09134153737153562,0.3705009818809334,0.3705009818809334,0.5,9.00753118033946,1.4056144031559938,1.4056144031559938,-5.0533799367258325e-11,0.007055095634825648,1.717481426249492,-5.0533799367258325e-11,26266.13411354229,20010.90725967871,0.761852017246858,0.5756875666246641,0.41386376493794863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413510285426678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3662406120789,262.3662406120789,-10.783759387921066,246.60307741718924,278.1294038069693,104875.4787595258,104786.94269917124,88.53606035454584,0.0,nan,278.1294038069693,4.979403806969344,271.82413852900953,-1.3258614709904464,265.5188732510576,-7.631126748942393,259.21360797310274,-13.936392026897238,252.90834269514485,-20.241657304855124,246.60307741718924,-26.546922582810737,1.0,1.0,25732.562594343566,25732.562594343566,277.7608903528641,4.610890352864146,277.7608903528641,277.7608903528641,88000.62961639896,88001.04082674935,-0.41121035038668197,0.0,8648.866644398773,8648.866644398773,0.9257858390434438,3325.4635695139095,277.7608903528641,4.610890352864146,1.0,0.002,0.1624108359186901,0.004940376251743987,0.0002513571156245282,0.0017486428750678094,0.12567855781226409,0.12567855781226409,0.0,-9.30766227980051e-12,1.0,1.003490714100585,1.7174814263000258,0.09134153737153562,0.0,0.00031753192343879035,406.8144710173156,0.0,1601246.9673501267,267.5930815680689,0.007055095685359447,1.0,1281176.6030061415,2593.2000841035783,,,,,,,,,,,,,,,,,,,3.0,14237.948180051528,1472.5887042487052,0.3705009818809334,6.175450102142607,3.0964027056101306
80.0,-28.29330312517019,4.1566007288302735,34.93911840804764,33.19414429077881,6.73217457324743,-24.790755355334078,-38.353929890412815,3.229626803543694,-5.556637175426545,-5.564126532314453,39.90843604007552,35172.990136859786,13781.33897947977,13781.33897947977,48954.329116339555,88017.63717941896,88001.75485492247,13781.33897947977,101783.09383440224,101783.09383440224,101783.09383440224,128057.5710825132,124038.68616644814,4018.8849160650593,0.0,99667.78953694565,46823.14249482663,58716.274491243355,26274.477248110954,84990.75173935431,20017.062076470982,1472.9743510930987,0.0,0.8843546987432689,2.8251441128864294,0.0014947306463915918,1.0,1.0,-3.7934898348250954,346924.7744585775,1550589.042164286,4.469525258275911,1550589.042164286,4.469525258275911,0.7618443513623145,0.09135395045947131,3.3089644510992176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3089644510992176,1.276592879875414,1.276945912487255,2.592027970124781,5492.196233863993,14238.023263527217,6495.205068153126,0.0004986310577162139,30120.538014192516,3071.440095669012,19414.602607832854,1979.738504773073,0.6445636063567283,0.6445636063567283,30042.853569477007,30484.863174865135,0.9819088257051107,0.8,4261.732005309482,4324.433322199387,0.9819088257051107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.5132605432705,2034.6934298245008,7.28588018226294,4.1566007288302735,-0.2679919508251274,4.424592679655401,3.0992175092212007,3.5,0.8854907169203431,0.6,0.0002765284368437202,0.9930443747443236,0.0002784653373772116,197.52200437729243,0.0,0.0,0.0,0.010712844628448272,9.487832036590815e-05,0.00018165011647781207,0.0006010737779631124,0.09135394747474956,0.09135394747474956,0.09135394747474956,0.09167986543263326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491676.45339016896,594.3589294083108,0.0,0.09135394747474956,0.09135395045947131,0.09135395045947131,0.3705294695800821,0.3705294695800821,0.5,9.017308876090953,1.4786237841563548,1.4786237841563548,-5.343281372915953e-12,0.007489356887901977,1.7706366974893513,-5.343281372915953e-12,26274.477248110954,20017.062076470982,0.7618443513623145,0.5759959538476659,0.41384491155845615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413456648151124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3668215415253,262.3668215415253,-10.783178458474652,246.60396711583618,278.1296759672149,104871.60977919927,104787.98182238059,83.62795681867122,0.0,nan,278.1296759672149,4.9796759672149165,271.8245341969379,-1.325465803062059,265.51939242666145,-7.630607573338523,259.2142506563889,-13.935749343611064,252.90910888611245,-20.24089111388753,246.60396711583618,-26.546032884163793,1.0,1.0,25732.562594343566,25732.562594343566,277.7608199055422,4.610819905542201,277.7608199055422,277.7608199055422,87999.49710989528,88001.75485492247,-2.2577450271928683,0.0,8648.866644398773,8648.866644398773,0.9257831862948991,3325.5092733547135,277.7608199055422,4.610819905542201,1.0,0.002,0.1620835122146398,0.004941779732749811,0.0002508504498011247,0.0017491495371941522,0.12542522490056235,0.12542522490056235,0.0,-1.300472316639878e-11,1.0,1.0035982865591466,1.7706366974946945,0.09135395045947131,0.0,0.00032732127891413744,419.35653608456346,0.0,1601247.925543277,267.59336282457343,0.007489356893245258,1.0,1281177.1280979523,2592.5469070701674,,,,,,,,,,,,,,,,,,,3.0,14238.023263527217,1472.9743510930987,0.3705294695800821,6.175450102142607,3.0992175092212007
81.0,-28.29240287540377,4.170269484481384,34.94025868622027,33.19330128086733,6.732066305249155,-24.789955957334293,-38.353186764847464,3.229619387227645,-5.556433941046521,-5.564336260803966,39.91114182942739,35173.95561163815,13809.749310512756,13809.749310512756,48983.70492215091,88016.48678514946,88002.42873857553,13809.749310512756,101812.17804908828,101812.17804908828,101812.17804908828,128094.92052764332,124071.01671187319,4023.903815770134,0.0,99666.47489739595,46823.943724044424,58713.92352594614,26282.742478555047,84996.6660045012,20023.15852909493,1473.357296222493,0.0,0.8843436586922289,2.8251165130185507,0.0014947306463915918,1.0,1.0,-3.7445035851291664,346921.9250050663,1550705.4874873767,4.4698976216759165,1550705.4874873767,4.4698976216759165,0.7618367278617322,0.091366712330082,3.3090130799935085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3090130799935085,1.2765929141312549,1.2769459467525692,2.5920659932891397,5492.276800386615,14238.098244849378,6495.204555512238,0.0004986194207433724,30119.69807553359,3071.3544457621706,19414.601075514933,1979.73834852013,0.6445815302274072,0.6445815302274072,30043.206779340697,30484.863174865135,0.9819232559418795,0.8,4261.782109930109,4324.433322199387,0.9819232559418795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.5259615280631,2034.6934298245008,7.29699332597926,4.170269484481384,-0.2594910563355448,4.429760540816929,3.1019834962745736,3.5,0.8862809989355924,0.6,0.0002765284368437202,0.9929526195133063,0.000278491069371729,197.521278162789,0.0,0.0,0.0,0.010712844628448272,9.488618844509826e-05,0.00018164224839862196,0.00060105657583047,0.09136670820997683,0.09136670820997683,0.09136670820997683,0.09170165976162684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491641.03252007946,594.3706148767085,0.0,0.09136670820997683,0.091366712330082,0.091366712330082,0.3705592214000032,0.3705592214000032,0.5,9.027357618987262,1.5468976428537076,1.5468976428537076,4.376943252282217e-12,0.007902319757420173,1.8198326756747747,4.376943252282217e-12,26282.742478555047,20023.15852909493,0.7618367278617322,0.5763014859848369,0.4138274742420536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441340340068179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3673688457795,262.3673688457795,-10.782631154220496,246.604849564526,278.12988812703264,104867.7116082038,104788.92418104174,78.78742716208973,0.0,nan,278.12988812703264,4.979888127032666,271.8248804145315,-1.3251195854684852,265.5198727020255,-7.630127297974468,259.2148649895322,-13.935135010467775,252.90985727702906,-20.240142722970916,246.604849564526,-26.54515043547397,1.0,1.0,25732.562594343566,25732.562594343566,277.76068809288614,4.610688092886164,277.76068809288614,277.76068809288614,87998.33113069761,88002.42873857553,-4.097607877920382,0.0,8648.866644398773,8648.866644398773,0.9257803496331449,3325.558145393476,277.76068809288614,4.610688092886164,1.0,0.002,0.16174712544677516,0.004943212566682819,0.0002503297284106089,0.0017496702662910806,0.12516486420530443,0.12516486420530443,0.0,-5.298310401524731e-12,1.0,1.0036978201475,1.8198326756703977,0.091366712330082,0.0,0.000336384057369642,430.96780267440704,0.0,1601248.762304121,267.59356605895346,0.00790231975304323,1.0,1281177.847857486,2591.942536545492,,,,,,,,,,,,,,,,,,,3.0,14238.098244849378,1473.357296222493,0.3705592214000032,6.175450102142607,3.1019834962745736
82.0,-28.29150730158712,4.183704641093824,34.94141308571514,33.19236900368708,6.731898644518125,-24.78916670697125,-38.352456491533644,3.2295580498936243,-5.55631177920543,-5.564604770071077,39.91382995589138,35174.979601959756,13837.781202502996,13837.781202502996,49012.760804462756,88015.31251060157,88003.0635155891,13837.781202502996,101840.8447180921,101840.8447180921,101840.8447180921,128131.77997180058,124102.73136806965,4029.0486037309256,0.0,99665.12816738967,46824.79525871913,58711.481009633935,26290.93525370848,85002.41626334241,20029.200392275565,1473.7378691259507,0.0,0.8843323779584611,2.825083076522183,0.0014947306463915918,1.0,1.0,-3.699350596920681,346918.2769602001,1550821.1792219165,4.470278109330726,1550821.1792219165,4.470278109330726,0.7618291323223405,0.09137979984904024,3.3090645493880997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3090645493880997,1.2765931974474543,1.2769462301471177,2.592105735801012,5492.361010000302,14238.17316974886,6495.202632616685,0.0004986070069429643,30118.8226097975,3071.265173101671,19414.595327851446,1979.7377624215658,0.644600075486881,0.644600075486881,30043.58061969055,30484.863174865135,0.9819385290744711,0.8,4261.83514109042,4324.433322199387,0.9819385290744711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.5206471593908,2034.6934298245008,7.307964253393311,4.183704641093824,-0.25116218213895003,4.434866823232774,3.104701238777376,3.5,0.887057496793536,0.6,0.0002765284368437202,0.9928613499426846,0.0002785166698851592,197.52055572558456,0.0,0.0,0.0,0.010712844628448272,9.48939210342801e-05,0.00018163451580944013,0.0006010403372102907,0.09137979466584774,0.09137979466584774,0.09137979466584774,0.09172309094446626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491604.31759500195,594.3827211793742,0.0,0.09137979466584774,0.09137979984904024,0.09137979984904024,0.3705901531108169,0.3705901531108169,0.5,9.03765675080483,1.6106282872603401,1.6106282872603401,5.474021236295812e-11,0.008292990865641059,1.8652541731503902,5.474021236295812e-11,26290.93525370848,20029.200392275565,0.7618291323223405,0.5766043244302419,0.41381152616868716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413350407990537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36788281409105,262.36788281409105,-10.78211718590893,246.60572473383402,278.1300408943461,104863.76038107598,104789.77184521338,73.98853586258632,0.0,nan,278.1300408943461,4.980040894346132,271.8251776622479,-1.3248223377520958,265.520314430135,-7.629685569864989,259.21545119804426,-13.934548801955714,252.91058796593916,-20.23941203406082,246.60572473383402,-26.544275266165954,1.0,1.0,25732.562594343566,25732.562594343566,277.76049297786125,4.61049297786127,277.76049297786125,277.76049297786125,87997.14493715804,88003.0635155891,-5.918578431068454,0.0,8648.866644398773,8648.866644398773,0.9257773472496473,3325.6098721350404,277.76049297786125,4.61049297786127,1.0,0.002,0.16140236764210145,0.004944671320415343,0.0002497960216155444,0.0017502039839027085,0.1248980108077722,0.1248980108077722,0.0,5.518252955277747e-12,1.0,1.003789694138622,1.86525417309565,0.09137979984904024,0.0,0.00034475481194331815,441.6925456907007,0.0,1601249.472650202,267.59368822079455,0.008292990810900847,1.0,1281178.7693432407,2591.384442239608,,,,,,,,,,,,,,,,,,,3.0,14238.17316974886,1473.7378691259507,0.3705901531108169,6.175450102142607,3.104701238777376
83.0,-28.290616891057947,4.196909326229719,34.942579977208545,33.191385492123686,6.731677337183763,-24.788387468221195,-38.35173519384114,3.2294479142045702,-5.556270229031156,-5.564930582677947,39.91649930052278,35176.02518333774,13865.437785881808,13865.437785881808,49041.462969219545,88014.16589919457,88003.65476686972,13865.437785881808,101869.09255275152,101869.09255275152,101869.09255275152,128168.14742615841,124133.83791731403,4034.309508844386,0.0,99663.79557581931,46825.65485948857,58709.04524036749,26299.054873406883,85008.10011377437,20035.187104746674,1474.116029062158,0.0,0.8843208682714306,2.8250439719421214,0.0014947306463915918,1.0,1.0,-3.657887366164857,346913.8504145431,1550936.0690787393,4.470666326021447,1550936.0690787393,4.470666326021447,0.7618215635956517,0.09139318863327314,3.309116761084813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309116761084813,1.2765937061628183,1.2769467390031632,2.592145602089287,5492.445481881333,14238.248030981807,6495.200583450295,0.0004985945325090695,30117.944687798503,3071.1756499720605,19414.58920275598,1979.7371378356502,0.6446186618644429,0.6446186618644429,30043.959850454063,30484.863174865135,0.9819540224793007,0.8,4261.888936908402,4324.433322199387,0.9819540224793007,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.497540089939,2034.6934298245008,7.3187942937226325,4.196909326229719,-0.24300280696663368,4.439912133196352,3.1073712934962643,3.5,0.8878203695703613,0.6,0.0002765284368437202,0.9927706155477883,0.0002785421249511279,197.51983745871513,0.0,0.0,0.0,0.010712844628448272,9.490155915552431e-05,0.0001816268776881959,0.0006010245452215103,0.09139318224264846,0.09139318224264846,0.09139318224264846,0.09174416298886928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491566.39927479695,594.3952186589025,0.0,0.09139318224264846,0.09139318863327314,0.09139318863327314,0.3706221844642853,0.3706221844642853,0.5,9.048186387559944,1.6699967464617202,1.6699967464617202,1.0743406164692715e-11,0.008660353646803287,1.9070432165131024,1.0743406164692715e-11,26299.054873406883,20035.187104746674,0.7618215635956517,0.5769034115993973,0.41379615749861887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413297690933053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36836416118234,262.36836416118234,-10.781635838817635,246.60659256774784,278.1301357546147,104859.73889863463,104790.44636511966,69.29253351498683,0.0,nan,278.1301357546147,4.980135754614707,271.8254271172468,-1.3245728827531593,265.5207184798654,-7.629281520134555,259.21600984249676,-13.933990157503217,252.91130120512233,-20.23869879487765,246.60659256774784,-26.54340743225214,1.0,1.0,25732.562594343566,25732.562594343566,277.76023552696057,4.610235526960594,277.76023552696057,277.76023552696057,87996.00847902667,88003.65476686972,-7.6462878430465935,0.0,8648.866644398773,8648.866644398773,0.9257743015365001,3325.662344890237,277.76023552696057,4.610235526960594,1.0,0.002,0.16104990419728352,0.004946153230771851,0.00024925036019998904,0.001750749620064662,0.12462518009999451,0.12462518009999451,0.0,-1.9735349205546315e-11,1.0,1.0038742006453523,1.907043216502359,0.09139318863327314,0.0,0.0003524601253838819,451.56482378206437,0.0,1601250.0556347938,267.5937297709688,0.008660353636059881,1.0,1281179.8874844143,2590.870696186684,,,,,,,,,,,,,,,,,,,3.0,14238.248030981807,1474.116029062158,0.3706221844642853,6.175450102142607,3.1073712934962643
84.0,-28.289731788414596,4.209886606152121,34.94375783955588,33.1903128879145,6.731391093270219,-24.787619500241572,-38.35101934438569,3.229278804728152,-5.5563112428142745,-5.565315246342395,39.91914972942791,35177.09910279377,13892.726422980682,13892.726422980682,49069.82552577445,88013.00742573108,88004.20592432334,13892.726422980682,101896.93234730401,101896.93234730401,101896.93234730401,128204.03722530144,124164.35985420893,4039.677371092507,0.0,99662.44035779103,46826.53203362628,58706.564804627495,26307.104877997415,85013.66968262491,20041.121115868755,1474.4919939548245,0.0,0.8843091220362389,2.8249990432894516,0.0014947306463915918,1.0,1.0,-3.6199382673552236,346908.62436602655,1551050.1511572646,4.471062528329469,1551050.1511572646,4.471062528329469,0.7618140121770158,0.09140685803670413,3.3091715526107355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3091715526107355,1.2765944872781543,1.276947520334511,2.5921869360929706,5492.533063675194,14238.322818629356,6495.197319894224,0.0004985813929948378,30117.036476747002,3071.083038218658,19414.579447768483,1979.7361431037596,0.6446377771185503,0.6446377771185503,30044.35781808063,30484.863174865135,0.9819702814278849,0.8,4261.94539064597,4324.433322199387,0.9819702814278849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.456861365807,2034.6934298245008,7.329486999229313,4.209886606152121,-0.23501181721643594,4.444898423368557,3.109994214580749,3.5,0.8885697755944998,0.6,0.0002765284368437202,0.9926804309046544,0.00027856743039823297,197.5191234787317,0.0,0.0,0.0,0.010712844628448272,9.490914014474068e-05,0.00018161929669897954,0.0006010094100414319,0.09140685022681723,0.09140685022681723,0.09140685022681723,0.09176488346251878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491527.36811898777,594.4080777415107,0.0,0.09140685022681723,0.09140685803670413,0.09140685803670413,0.3706552381197587,0.3706552381197587,0.5,9.058927653100996,1.7251844268214427,1.7251844268214427,-2.8421709430404007e-13,0.009004003528104931,1.9453769789871558,-2.8421709430404007e-13,26307.104877997415,20041.121115868755,0.7618140121770158,0.5771992399453302,0.413781680453482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413245278189617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3688124323216,262.3688124323216,-10.781187567678387,246.60745289282843,278.130171971814,104855.58782383775,104791.05675338837,64.53107044935055,0.0,nan,278.130171971814,4.980171971814002,271.82562815601796,-1.3243718439820213,265.5210843402181,-7.628915659781853,259.21654052442466,-13.933459475575319,252.91199670862648,-20.238003291373502,246.60745289282843,-26.542547107171544,1.0,1.0,25732.562594343566,25732.562594343566,277.75991458927047,4.609914589270488,277.75991458927047,277.75991458927047,87994.84741285317,88004.20592432334,-9.358511470170924,0.0,8648.866644398773,8648.866644398773,0.9257711053007529,3325.7174103737893,277.75991458927047,4.609914589270488,1.0,0.002,0.16069036770253287,0.004947655453250111,0.00024869372262012457,0.0017513062719820354,0.12434686131006228,0.12434686131006228,0.0,-5.3978401609589e-12,1.0,1.0039517021417674,1.94537697898744,0.09140685803670413,0.0,0.0003595329063481626,460.62680312384055,0.0,1601250.508405122,267.5936887571857,0.009004003528389148,1.0,1281181.207590999,2590.3989296994505,,,,,,,,,,,,,,,,,,,3.0,14238.322818629356,1474.4919939548245,0.3706552381197587,6.175450102142607,3.109994214580749
85.0,-28.288851834135155,4.22263954748426,34.94494516543135,33.18908839663493,6.731037844806387,-24.78686286625091,-38.35032022381199,3.2290488763937684,-5.556432386928634,-5.565755098515326,39.921778594779425,35178.281082093585,13919.64706248344,13919.64706248344,49097.928144577025,88011.73617724802,88004.69408815747,13919.64706248344,101924.34115064092,101924.34115064092,101924.34115064092,128239.41777883403,124194.27492575542,4045.1428530786,0.0,99660.97422005022,46827.519123138205,58703.838996568906,26315.07662819312,85018.91562476203,20046.99616204911,1474.8652977745649,0.0,0.8842971679509053,2.8249486904660515,0.0014947306463915918,1.0,1.0,-3.585443673981274,346902.64860194846,1551163.3113444422,4.471465748664018,1551163.3113444422,4.471465748664018,0.7618064900700843,0.0914207813428477,3.3092327200529508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092327200529508,1.2765955493168484,1.2769485826669045,2.592232694077493,5492.630019353589,14238.397529622609,6495.190455728243,0.0004985662601064596,30116.036752608787,3070.9810947274336,19414.558930317016,1979.7340509059686,0.6446584950669261,0.6446584950669261,30044.80209438233,30484.863174865135,0.9819884323788076,0.8,4262.008413505292,4324.433322199387,0.9819884323788076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.3988265457556,2034.6934298245008,7.34004201417786,4.22263954748426,-0.22718573234345563,4.449825279827715,3.112570542901057,3.5,0.889305869400302,0.6,0.0002765284368437202,0.9925907796016858,0.00027859259074992373,197.51841365686212,0.0,0.0,0.0,0.010712844628448272,9.491654451181576e-05,0.00018161189233190447,0.0006009960164554719,0.0914207723842313,0.0914207723842313,0.0914207723842313,0.09178523919212396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491487.3011890757,594.4212731339808,0.0,0.0914207723842313,0.0914207813428477,0.0914207813428477,0.3706892405881429,0.3706892405881429,0.5,9.069861944468537,1.7763458138727515,1.7763458138727515,5.3944404498906806e-11,0.009322711586719379,1.9803114245340794,5.3944404498906806e-11,26315.07662819312,20046.99616204911,0.7618064900700843,0.5774941703711532,0.4137700513301748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413193178265085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36922708195715,262.36922708195715,-10.780772918042828,246.60830557591325,278.1301485880027,104851.41417847227,104791.72310528786,59.691073184430635,0.0,nan,278.1301485880027,4.9801485880027485,271.82577998558247,-1.3242200144175058,265.52141138316404,-7.628588616835941,259.21704278074793,-13.932957219252046,252.91267417833268,-20.237325821667298,246.60830557591325,-26.541694424086728,1.0,1.0,25732.562594343566,25732.562594343566,277.75953117961814,4.609531179618159,277.75953117961814,277.75953117961814,87993.54515826832,88004.69408815747,-11.148929889153806,0.0,8648.866644398773,8648.866644398773,0.9257675370916293,3325.7788836532154,277.75953117961814,4.609531179618159,1.0,0.002,0.16032438007789418,0.004949175763694431,0.0002481270735012996,0.0017518729189627657,0.12406353675064981,0.12406353675064981,0.0,-7.535934549995904e-12,1.0,1.0040223156288663,1.980311424480135,0.0914207813428477,0.0,0.0003659837528596372,468.89205890035015,0.0,1601250.8319913414,267.59356761307134,0.009322711532774974,1.0,1281182.7170923091,2589.9683442094215,,,,,,,,,,,,,,,,,,,3.0,14238.397529622609,1474.8652977745649,0.3706892405881429,6.175450102142607,3.112570542901057
86.0,-28.28797744445996,4.235171261697211,34.946140578052585,33.18786212420093,6.730646262152313,-24.786115073802858,-38.34962616730479,3.2287838906882826,-5.5566253910852765,-5.566242664028604,39.924386653815205,35179.44455985643,13946.19432760043,13946.19432760043,49125.63888745686,88010.54295478514,88005.15311806441,13946.19432760043,101951.34744566484,101951.34744566484,101951.34744566484,128274.3186223795,124223.62114633022,4050.697476049282,0.0,99659.56944631322,46828.471048700274,58701.22044179217,26322.97117671467,85024.19161850684,20052.813261048577,1475.2358429126352,0.0,0.8842850419870727,2.8248936839688144,0.0014947306463915918,1.0,1.0,-3.554144305928048,346896.0247045095,1551275.5820839754,4.471874774020176,1551275.5820839754,4.471874774020176,0.7617990053792757,0.09143493686789328,3.3092922550308574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3092922550308574,1.2765967732876882,1.2769498069762246,2.592276844401118,5492.7235685914575,14238.472166980393,6495.1848576884895,0.0004985518435944014,30115.07046402704,3070.8825607141116,19414.542197401574,1979.7323446234518,0.6446786242985076,0.6446786242985076,30045.23451206032,30484.863174865135,0.9820060989089588,0.8,4262.0697541583595,4324.433322199387,0.9820060989089588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.3236524842123,2034.6934298245008,7.350456159306472,4.235171261697211,-0.21951931103553868,4.4546905727327495,3.1151008245465057,3.5,0.8900288070132873,0.6,0.0002765284368437202,0.9925017038857195,0.0002786175940666806,197.51770832877668,0.0,0.0,0.0,0.010712844628448272,9.492389577343256e-05,0.00018160454107028767,0.0006009825012423363,0.09143492606538722,0.09143492606538722,0.09143492606538722,0.0918052527517475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491446.28531408263,594.4347765280265,0.0,0.09143492606538722,0.09143493686789328,0.09143493686789328,0.37072411929594135,0.37072411929594135,0.5,9.080972049977538,1.8236534793937267,1.8236534793937267,-1.1596057447604835e-11,0.00961727294333059,2.012098358100559,-1.1596057447604835e-11,26322.97117671467,20052.813261048577,0.7617990053792757,0.5777842511914444,0.41375805979670227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413141381762813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3696102322944,262.3696102322944,-10.780389767705572,246.60915069681167,278.1300697677787,104847.24335278105,104792.08677458375,55.15657819729059,0.0,nan,278.1300697677787,4.98006976777873,271.82588595358806,-1.3241140464119212,265.52170213938956,-7.628297860610417,259.2175183251923,-13.932481674807661,252.91333451100624,-20.236665488993737,246.60915069681167,-26.54084930318831,1.0,1.0,25732.562594343566,25732.562594343566,277.7590966881001,4.609096688100124,277.7590966881001,277.7590966881001,87992.36025092966,88005.15311806441,-12.792867134747212,0.0,8648.866644398773,8648.866644398773,0.9257640640744437,3325.8387163060115,277.7590966881001,4.609096688100124,1.0,0.002,0.15995251685717818,0.004950713036248034,0.0002475513076152486,0.0017524486816680573,0.12377565380762429,0.12377565380762429,0.0,-1.0716694025247886e-11,1.0,1.0040865536820502,2.012098358112155,0.09143493686789328,0.0,0.0003718590632385278,476.42002722545897,0.0,1601251.037135064,267.5933746089147,0.009617272954926648,1.0,1281184.3903340898,2589.575833945757,,,,,,,,,,,,,,,,,,,3.0,14238.472166980393,1475.2358429126352,0.37072411929594135,6.175450102142607,3.1151008245465057
87.0,-28.28710905515299,4.247484629652785,34.947342795291945,33.18650551317262,6.730179017500937,-24.785380247875086,-38.348945312295086,3.2284502091561036,-5.556906701837022,-5.566793865414832,39.9269738815281,35180.68283590474,13972.395890126521,13972.395890126521,49153.078726031265,88009.29136584747,88005.55355334788,13972.395890126521,101977.94944347441,101977.94944347441,101977.94944347441,128308.75405464214,124252.42059482704,4056.3334598151,0.0,99658.09949658695,46829.49096309509,58698.453926102055,26330.80461116772,85029.25853726978,20058.583359860397,1475.6047676647283,0.0,0.8842726615177434,2.824832367217867,0.0014947306463915918,1.0,1.0,-3.525972981927282,346888.53639306454,1551386.9621531665,4.472292391914811,1551386.9621531665,4.472292391914811,0.7617915083139131,0.09144931339833093,3.309356443236356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309356443236356,1.2765983145683744,1.276951348683141,2.5923239953166233,5492.823475723458,14238.546722192415,6495.176804666624,0.0004985360726400877,30114.04217284228,3070.777704194835,19414.518126380306,1979.729890062387,0.6446998385321012,0.6446998385321012,30045.700725570114,30484.863174865135,0.9820251462473079,0.8,4262.135888922536,4324.433322199387,0.9820251462473079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.2315622457263,2034.6934298245008,7.360743635300378,4.247484629652785,-0.21201806197672113,4.459502691629506,3.117585624246553,3.5,0.8907387497847294,0.6,0.0002765284368437202,0.9924132479768376,0.0002786424278469268,197.51700784588527,0.0,0.0,0.0,0.010712844628448272,9.493110771944105e-05,0.00018159732912427918,0.0006009702912119464,0.0914493008962854,0.0914493008962854,0.0914493008962854,0.09182493244353762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491404.4008097822,594.448561703601,0.0,0.0914493008962854,0.09144931339833093,0.09144931339833093,0.3707598070708343,0.3707598070708343,0.5,9.092241321290306,1.8672707005298435,1.8672707005298435,2.3135271476348862e-11,0.00988716357778685,2.0408208834875268,2.3135271476348862e-11,26330.80461116772,20058.583359860397,0.7617915083139131,0.5780725314038417,0.4137479667717489,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413089913177033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3699601866335,262.3699601866335,-10.7800398133665,246.60998790620698,278.129932467059,104842.88912914715,104792.51129624552,50.37783290162391,0.0,nan,278.129932467059,4.9799324670590295,271.82594355489607,-1.3240564451039063,265.5219546427145,-7.628045357285487,259.2179657305449,-13.932034269455073,252.9139768183793,-20.23602318162068,246.60998790620698,-26.540012093792996,1.0,1.0,25732.562594343566,25732.562594343566,277.75859178587655,4.60859178587657,277.75859178587655,277.75859178587655,87991.08866336498,88005.55355334788,-14.464889982904424,0.0,8648.866644398773,8648.866644398773,0.9257603195657345,3325.9032254525378,277.75859178587655,4.60859178587657,1.0,0.002,0.1595753382044208,0.004952261925854714,0.0002469672839760463,0.0017530327040799658,0.12348364198802315,0.12348364198802315,0.0,-1.194398789941542e-11,1.0,1.004144586580957,2.0408208834643915,0.09144931339833093,0.0,0.0003771742369464678,483.23045828356504,0.0,1601251.1040114188,267.59309329816296,0.009887163554651579,1.0,1281186.2819574014,2589.220050420154,,,,,,,,,,,,,,,,,,,3.0,14238.546722192415,1475.6047676647283,0.3707598070708343,6.175450102142607,3.117585624246553
88.0,-28.28624687049974,4.259582658911938,34.948550478265446,33.18508478058504,6.729660172850226,-24.784656166175427,-38.34827357260508,3.22806946733296,-5.557263141407134,-5.567394482536283,39.92953607278978,35181.94903157313,13998.236540864733,13998.236540864733,49180.18557243786,88008.0414350735,88005.87314031659,13998.236540864733,102004.10968118132,102004.10968118132,102004.10968118132,128342.66115417512,124280.61916185304,4062.041992322073,0.0,99656.62181677637,46830.5294093073,58695.658230521185,26338.551472993804,85034.209703515,20064.28843446383,1475.9705621047847,0.0,0.8842601157908061,2.8247662409354266,0.0014947306463915918,1.0,1.0,-3.5009048793867237,346880.376891027,1551497.2703605508,4.472715592234138,1551497.2703605508,4.472715592234138,0.7617840508441294,0.09146387862476948,3.30942225965402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.30942225965402,1.2766000732258924,1.276953107827003,2.5923719801231933,5492.925149770561,14238.621186343384,6495.168040872499,0.0004985199199181656,30112.996770377336,3070.6711028105765,19414.491930813194,1979.7272188579377,0.6447213500156038,0.6447213500156038,30046.178763276617,30484.863174865135,0.982044676744639,0.8,4262.203701009322,4324.433322199387,0.982044676744639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.1227547880737,2034.6934298245008,7.370896117995712,4.259582658911938,-0.20467374872549282,4.464256407637431,3.1200254423493137,3.5,0.8914358406712325,0.6,0.0002765284368437202,0.9923254325037222,0.0002786670862057977,197.51631237286915,0.0,0.0,0.0,0.010712844628448272,9.493822360770756e-05,0.00018159021323601264,0.0006009586938185803,0.09146386511596463,0.09146386511596463,0.09146386511596463,0.09184424222204407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491361.7083151265,594.4626086536617,0.0,0.09146386511596463,0.09146387862476947,0.09146387862476948,0.37079623883533575,0.37079623883533575,0.5,9.103652991972718,1.9073192620630834,1.9073192620630834,4.888534022029489e-12,0.010131341129124394,2.0664896031495346,4.888534022029489e-12,26338.551472993804,20064.28843446383,0.7617840508441294,0.5783576485735827,0.4137387664828129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441303879815053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37027772564585,262.37027772564585,-10.779722274354128,246.61081710174432,278.1297383495478,104838.50662447874,104792.79515565136,45.71146882736865,0.0,nan,278.1297383495478,4.979738349547802,271.82595409998487,-1.3240459000151077,265.5221698504203,-7.627830149579665,259.21838560087053,-13.931614399129444,252.91460135130737,-20.23539864869261,246.61081710174432,-26.53918289825566,1.0,1.0,25732.562594343566,25732.562594343566,277.75802812006697,4.60802812006699,277.75802812006697,277.75802812006697,87989.83474226478,88005.87314031659,-16.038398051809054,0.0,8648.866644398773,8648.866644398773,0.9257564800277083,3325.9693709522903,277.75802812006697,4.60802812006699,1.0,0.002,0.15919340220797953,0.004953822579353736,0.0002463758738061686,0.0017536241200505607,0.1231879369030843,0.1231879369030843,0.0,-6.143270787906108e-12,1.0,1.0041964387269429,2.066489603144646,0.09146387862476948,0.0,0.00038193133789290356,489.3259779959003,0.0,1601251.0463744688,267.59273685859284,0.01013134112423586,1.0,1281188.3431600237,2588.900944824172,,,,,,,,,,,,,,,,,,,3.0,14238.621186343384,1475.9705621047847,0.37079623883533575,6.175450102142607,3.1200254423493137
