time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
89.0,-28.28539095964217,4.271468291269065,34.949762486758644,33.18358085760849,6.729086921016113,-24.78394317157598,-38.34761105300856,3.2276391313151898,-5.5576948297324975,-5.568046495383856,39.93207629325424,35183.254335258505,14023.724186776783,14023.724186776783,49206.978522035286,88006.76707225277,88006.15519673364,14023.724186776783,102029.87938351043,102029.87938351043,102029.87938351043,128376.10978486614,124308.29368395866,4067.8161009074793,0.0,99655.11312915804,46831.60038672547,58692.791936036185,26346.230401355715,85039.0223373919,20069.941905793938,1476.3341772460562,0.0,0.884247383197648,2.8246950728975935,0.0014947306463915918,1.0,1.0,-3.4786443840093284,346871.5193386294,1551606.6385265267,4.473145104230332,1551606.6385265267,4.473145104230332,0.7617766033337804,0.0914786226264229,3.3094907621059146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3094907621059146,1.2766020609662663,1.2769550961170724,2.5924216036444006,5493.03029605734,14238.695555140765,6495.157915090349,0.000498503023511631,30111.91760080482,3070.5610581396118,19414.46166417273,1979.7241325195384,0.6447434508008161,0.6447434508008161,30046.67630816355,30484.863174865135,0.982065004301218,0.8,4262.2742802891435,4324.433322199387,0.982065004301218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.9974442259443,2034.6934298245008,7.380917395123143,4.271468291269065,-0.19748551386177038,4.468953805130836,3.122420822225246,3.5,0.8921202349214988,0.6,0.0002765284368437202,0.9922382643257227,0.0002786915671223742,197.51562196539476,0.0,0.0,0.0,0.010712844628448272,9.4945242308195e-05,0.00018158319453552522,0.0006009479048690019,0.09147860640016744,0.09147860640016744,0.09147860640016744,0.09186323136669808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491318.2950408152,594.4768890674299,0.0,0.09147860640016744,0.0914786226264229,0.0914786226264229,0.3708333488798937,0.3708333488798937,0.5,9.115192083446681,1.9439620303327843,1.9439620303327843,-6.650680006714538e-12,0.010351665651342046,2.089402111374511,-6.650680006714538e-12,26346.230401355715,20069.941905793938,0.7617766033337804,0.5786399839688519,0.41373070113234744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412988048700273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3705632265581,262.3705632265581,-10.779436773441887,246.6116381622256,278.1294882908882,104834.09209302877,104792.9926815461,41.09941148266701,0.0,nan,278.1294882908882,4.979488290888241,271.8259182651579,-1.324081734842082,265.52234823941143,-7.627651760588549,259.21877821370197,-13.93122178629801,252.9152081879638,-20.23479181203618,246.6116381622256,-26.538361837774374,1.0,1.0,25732.562594343566,25732.562594343566,277.7574087191706,4.607408719170621,277.7574087191706,277.7574087191706,87988.55270141317,88006.15519673364,-17.60249532047601,0.0,8648.866644398773,8648.866644398773,0.9257524837455806,3326.038215916444,277.7574087191706,4.607408719170621,1.0,0.002,0.15880721234834694,0.004955392337072493,0.0002457778555202812,0.0017542221201135172,0.12288892776014061,0.12288892776014061,0.0,-2.4366201764602913e-11,1.0,1.0042427135926886,2.089402111381162,0.0914786226264229,0.0,0.0003861849430934657,494.77651151300347,0.0,1601250.8667919533,267.5923051702675,0.010351665657992726,1.0,1281190.5807349307,2588.614789408544,,,,,,,,,,,,,,,,,,,3.0,14238.695555140765,1476.3341772460562,0.3708333488798937,6.175450102142607,3.122420822225246
90.0,-28.284541048159856,4.283144558657226,34.95097783652923,33.18203670149671,6.728481055430878,-24.783238837815535,-38.34695726456118,3.227178843075639,-5.558188021368039,-5.568738657072289,39.934596750166335,35184.580609728706,14048.847989304844,14048.847989304844,49233.42859903355,88005.49397105463,88006.46075580295,14048.847989304844,102055.3087451078,102055.3087451078,102055.3087451078,128409.15257854862,124335.5035748444,4073.64900370421,0.0,99653.60037612254,46832.687008106695,58689.90374223983,26353.843833440806,85043.74757568064,20075.54601020684,1476.6954887106954,0.0,0.8842345139766234,2.824620004355129,0.0014947306463915918,1.0,1.0,-3.4588406304039836,346862.1165609895,1551715.161539579,4.473579233512916,1551715.161539579,4.473579233512916,0.7617691801274418,0.0914935233664881,3.309560272360796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309560272360796,1.2766041870640785,1.2769572228028416,2.5924717354813707,5493.136519404224,14238.769826992595,6495.147338600652,0.000498485891117526,30110.8280783891,3070.44995777244,19414.430050337247,1979.7209088054788,0.6447657301152476,0.6447657301152476,30047.181170788535,30484.863174865135,0.9820856309153003,0.8,4262.3458976274305,4324.433322199387,0.9820856309153003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.8558387055768,2034.6934298245008,7.390801397580823,4.283144558657226,-0.1904464473525289,4.473591006009755,3.1247722924178327,3.5,0.8927920835479523,0.6,0.0002765284368437202,0.9921517153165552,0.0002787158784032251,197.514936402001,0.0,0.0,0.0,0.010712844628448272,9.495216898129739e-05,0.00018157626786242283,0.000600937602521017,0.0914935062306716,0.0914935062306716,0.0914935062306716,0.09188193437178188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491274.23591286456,594.4913786006521,0.0,0.0914935062306716,0.0914935233664881,0.0914935233664881,0.3708710785037272,0.3708710785037272,0.5,9.126845299369588,1.9773923883045654,1.9773923883045654,-3.1889157980913296e-11,0.010550635704248634,2.1098980266683043,-3.1889157980913296e-11,26353.843833440806,20075.54601020684,0.7617691801274418,0.5789188506212123,0.4137233084468422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412937668888308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37081900420185,262.37081900420185,-10.779180995798129,246.6124512339977,278.12918677440496,104829.79624655024,104792.97566097569,36.8205855745409,0.0,nan,278.12918677440496,4.97918677440498,271.82583966631825,-1.324160333681732,265.5224925582268,-7.627507441773162,259.21914545017614,-13.930854549823835,252.91579834208704,-20.234201657912934,246.6124512339977,-26.53754876600229,1.0,1.0,25732.562594343566,25732.562594343566,277.75675188685904,4.606751886859058,277.75675188685904,277.75675188685904,87987.28312918704,88006.46075580295,-19.17762661591405,0.0,8648.866644398773,8648.866644398773,0.9257484286196853,3326.1080737226,277.75675188685904,4.606751886859058,1.0,0.002,0.1584172099602935,0.004956971438689936,0.00024517391806255816,0.0017548260626370207,0.12258695903127909,0.12258695903127909,0.0,-1.9300421070372886e-11,1.0,1.004284099508041,2.1098980267001934,0.0914935233664881,0.0,0.0003899972496361347,499.6617291257336,0.0,1601250.5848309072,267.59181197863194,0.010550635736137792,1.0,1281192.9560834474,2588.357547680589,,,,,,,,,,,,,,,,,,,3.0,14238.769826992595,1476.6954887106954,0.3708710785037272,6.175450102142607,3.1247722924178327
91.0,-28.283698561820657,4.29461417910838,34.95219548452219,33.18036915678533,6.727809929706022,-24.78254771266112,-38.34631678238509,3.2266590781058015,-5.5587684718270225,-5.5694939805926635,39.93709379030055,35185.977396985676,14073.645639260725,14073.645639260725,49259.6230362464,88004.15195968321,88006.68884535843,14073.645639260725,102080.33448461915,102080.33448461915,102080.33448461915,128441.73319986125,124362.19897233162,4079.534227529621,0.0,99652.01593507311,46833.84136425563,58686.86063424164,26361.398715242107,85048.25934948375,20081.104689353597,1477.0553609884928,0.0,0.8842214020020785,2.824538668440396,0.0014947306463915918,1.0,1.0,-3.4417299576240907,346851.8559812765,1551822.6819560076,4.474021560489436,1551822.6819560076,4.474021560489436,0.7617617299548959,0.09150857585558358,3.309634466141446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309634466141446,1.2766065878968371,1.2769596242995334,2.5925249779526425,5493.2493338119275,14238.844007187303,6495.134213504551,0.0004984673539080782,30109.674332480863,3070.3323084316116,19414.39081854667,1979.7169082761873,0.6447891333584889,0.6447891333584889,30047.72004817111,30484.863174865135,0.982107647328323,0.8,4262.422340132565,4324.433322199387,0.982107647328323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.6981575471807,2034.6934298245008,7.400567531396769,4.29461417910838,-0.1835653525096026,4.478179531617982,3.1270804135653765,3.5,0.8934515467329647,0.6,0.0002765284368437202,0.992065930472628,0.0002787399792189012,197.51425683264122,0.0,0.0,0.0,0.010712844628448272,9.495895513157958e-05,0.00018156948171214063,0.0006009286146739396,0.0915085563865198,0.0915085563865198,0.0915085563865198,0.09190031690616621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491229.5817486973,594.5060604837843,0.0,0.0915085563865198,0.09150857585558358,0.09150857585558358,0.3709093756083652,0.3709093756083652,0.5,9.138598458118103,2.0077350048510993,2.0077350048510993,3.2173375075217336e-11,0.010725508765631275,2.127764022968563,3.2173375075217336e-11,26361.398715242107,20081.104689353597,0.7617617299548959,0.579196134206895,0.4137177840689018,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412887642554373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37104385506404,262.37104385506404,-10.778956144935933,246.6132558937756,278.12883181635175,104825.38877499863,104793.02026922685,32.36850577180458,0.0,nan,278.12883181635175,4.9788318163517715,271.82571663182915,-1.3242833681708248,265.5226014473075,-7.627398552692455,259.2194862628214,-13.930513737178558,252.91637107829874,-20.23362892170124,246.6132558937756,-26.536744106224376,1.0,1.0,25732.562594343566,25732.562594343566,277.7560229355288,4.606022935528813,277.7560229355288,277.7560229355288,87985.95411764727,88006.68884535843,-20.734727711154846,0.0,8648.866644398773,8648.866644398773,0.9257441002073843,3326.182638472153,277.7560229355288,4.606022935528813,1.0,0.002,0.15802387541513585,0.004958553440887433,0.00024456479342613524,0.001755435164123899,0.12228239671306762,0.12228239671306762,0.0,-4.2449965851482085e-11,1.0,1.0043201661902732,2.1277640229363897,0.09150857585558358,0.0,0.0003933291767043166,503.9315901623602,0.0,1601250.1666473409,267.59123152817295,0.0107255087334579,1.0,1281195.5481786912,2588.131425793766,,,,,,,,,,,,,,,,,,,3.0,14238.844007187303,1477.0553609884928,0.3709093756083652,6.175450102142607,3.1270804135653765
92.0,-28.282862921195967,4.305880032112644,34.95341440191322,33.17867702515798,6.727081538870935,-24.78186847521181,-38.345685590151675,3.226087090517465,-5.559418105496491,-5.5702954499377135,39.9395657173162,35187.37180168606,14098.09772610557,14098.09772610557,49285.46952779163,88002.88994902348,88006.85926089928,14098.09772610557,102104.95698700484,102104.95698700484,102104.95698700484,128473.83214594144,124388.36780635794,4085.4643395835033,0.0,99650.49090994074,46834.97275472075,58683.90906135554,26368.875158936604,85052.78422029215,20086.60417455738,1477.4124737216555,0.0,0.884208141837955,2.824452829093641,0.0014947306463915918,1.0,1.0,-3.427127523171009,346840.968799668,1551929.1265703887,4.474468895474594,1551929.1265703887,4.474468895474594,0.7617543051604111,0.09152374795522025,3.3097075840765324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3097075840765324,1.2766092299601615,1.2769622670935015,2.592576887588238,5493.359324100768,14238.918066962027,6495.122113698676,0.0004984494061472346,30108.548377316845,3070.2174929580283,19414.35465141719,1979.7132202553564,0.6448120450085718,0.6448120450085718,30048.251109208268,30484.863174865135,0.98212934449275,0.8,4262.497673849237,4324.433322199387,0.98212934449275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.5245868346533,2034.6934298245008,7.410205273384369,4.305880032112644,-0.17683280165249826,4.4827128337651425,3.1293456566659033,3.5,0.8940987590474009,0.6,0.0002765284368437202,0.9919808505903019,0.00027876388609635494,197.51358278981564,0.0,0.0,0.0,0.010712844628448272,9.496564328982501e-05,0.0001815627935538952,0.0006009197548114487,0.09152373012251046,0.09152373012251046,0.09152373012251046,0.09191836391408238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491184.3902233615,594.5209158099563,0.0,0.09152373012251046,0.09152374795522025,0.09152374795522025,0.37094818441915084,0.37094818441915084,0.5,9.150437919528795,2.0351085338676285,2.0351085338676285,-6.0254023992456496e-12,0.010877344441212244,2.1431679267666937,-6.0254023992456496e-12,26368.875158936604,20086.60417455738,0.7617543051604111,0.5794692082053319,0.41371216855815696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412838053611852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3712375739322,262.3712375739322,-10.778762426067772,246.6140519679612,278.1284231798995,104820.78132482576,104792.89443909943,27.886885726343497,0.0,nan,278.1284231798995,4.978423179899551,271.8255489375083,-1.3244510624916757,265.5226746951034,-7.627325304896601,259.21980045276007,-13.930199547239908,252.91692621036077,-20.233073789639207,246.6140519679612,-26.53594803203879,1.0,1.0,25732.562594343566,25732.562594343566,277.755241169984,4.605241169984026,277.755241169984,277.755241169984,87984.68926373323,88006.85926089928,-22.169997166041867,0.0,8648.866644398773,8648.866644398773,0.9257398345021648,3326.256121996915,277.755241169984,4.605241169984026,1.0,0.002,0.15762765853991376,0.00496013973424929,0.0002439511866204296,0.001756048815819163,0.12197559331021479,0.12197559331021479,0.0,2.439592364927856e-12,1.0,1.0043512546005495,2.143167926772719,0.09152374795522025,0.0,0.00039621137122536484,507.6253347093915,0.0,1601249.634732403,267.5905818945035,0.010877344447237647,1.0,1281198.2986239293,2587.9345648144495,,,,,,,,,,,,,,,,,,,3.0,14238.918066962027,1477.4124737216555,0.37094818441915084,6.175450102142607,3.1293456566659033
93.0,-28.28203275114886,4.3169450692276685,34.95463373038089,33.176843204442434,6.726296016344567,-24.7811998743601,-38.345067215245194,3.2254631367385755,-5.560125147414681,-5.571133459157482,39.942015437399384,35188.85805796017,14122.195671203677,14122.195671203677,49311.05372916385,88001.5112075271,88007.03313011405,14122.195671203677,102129.22880131773,102129.22880131773,102129.22880131773,128505.51236269544,124414.07838898455,4091.433973710897,0.0,99648.85376050732,46836.200601567354,58680.725732155515,26376.283561377706,85057.00929353322,20092.05235622443,1477.7671339857789,0.0,0.8841947726467807,2.8243634605892565,0.0014947306463915918,1.0,1.0,-3.414757138577386,346829.5855470609,1552034.6203671265,4.474919917570102,1552034.6203671265,4.474919917570102,0.7617469045428691,0.09153903516739129,3.3097869011709222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3097869011709222,1.2766121120725753,1.2769651500029429,2.592633165447173,5493.478570130695,14238.992017677147,6495.106442886665,0.0004984294871399361,30107.332204757342,3070.0934778703577,19414.3078103114,1979.7084437918554,0.6448365361061015,0.6448365361061015,30048.827192550332,30484.863174865135,0.9821528812082879,0.8,4262.579394209486,4324.433322199387,0.9821528812082879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.335331578807,2034.6934298245008,7.419709725815571,4.3169450692276685,-0.1702426723283752,4.487187741556044,3.131568545954037,3.5,0.8947338702725821,0.6,0.0002765284368437202,0.99189633548644,0.00027878763833531734,197.51291316421222,0.0,0.0,0.0,0.010712844628448272,9.497219605681797e-05,0.00018155624078690225,0.000600912467582323,0.09153901221598822,0.09153901221598822,0.09153901221598822,0.09193613019927462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491138.73254725686,594.5359214886419,0.0,0.09153901221598822,0.09153903516739129,0.0915390351673913,0.37098745119736054,0.37098745119736054,0.5,9.16235185497344,2.0596639303341817,2.0596639303341817,5.4001247917767614e-12,0.011008311742784826,2.1563763205800797,5.4001247917767614e-12,26376.283561377706,20092.05235622443,0.7617469045428691,0.5797412128492614,0.4137090917048683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412788867946766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37140013006575,262.37140013006575,-10.778599869934226,246.61483955328072,278.1279607068494,104816.21309294869,104792.81225469297,23.400838255694627,0.0,nan,278.1279607068494,4.977960706849444,271.8253364761366,-1.3246635238633644,265.5227122453904,-7.627287754609597,259.220088014728,-13.929911985271985,252.9174637840095,-20.23253621599048,246.61483955328072,-26.53516044671926,1.0,1.0,25732.562594343566,25732.562594343566,277.7544232638855,4.604423263885508,277.7544232638855,277.7544232638855,87983.22969014416,88007.03313011405,-23.803439969895408,0.0,8648.866644398773,8648.866644398773,0.925735207073621,3326.3358356767767,277.7544232638855,4.604423263885508,1.0,0.002,0.15722896021632307,0.004961729886276775,0.0002433337230924362,0.0017566662436155104,0.1216668615462181,0.1216668615462181,0.0,-3.329205357574527e-11,1.0,1.0043779046501533,2.1563763205746795,0.09153903516739129,0.0,0.0003986926177725357,510.80545013530127,0.0,1601249.0058897673,267.5898748525853,0.011008311737384702,1.0,1281201.1744514639,2587.7638261966868,,,,,,,,,,,,,,,,,,,3.0,14238.992017677147,1477.7671339857789,0.37098745119736054,6.175450102142607,3.131568545954037
94.0,-28.281211603208273,4.327811955678112,34.95585244702909,33.17501074578615,6.725488963937685,-24.780541546514765,-38.34445414887739,3.2248189039626505,-5.560913320705652,-5.572028617906783,39.944436431595015,35190.32082634382,14145.973746284737,14145.973746284737,49336.294572628554,88000.17957441224,88007.07795524043,14145.973746284737,102153.05170152517,102153.05170152517,102153.05170152517,128536.6656297364,124439.22963243436,4097.435997302029,0.0,99647.25570480706,46837.39694582081,58677.62084331806,26383.613928211224,85061.23477152929,20097.440984907793,1478.1193344216895,0.0,0.8841812113120133,2.824268452456367,0.0014947306463915918,1.0,1.0,-3.404913036069786,346817.4263163656,1552138.8824474455,4.475377431097105,1552138.8824474455,4.475377431097105,0.7617395039054218,0.09155441244420227,3.309865130688908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.309865130688908,1.2766150878696034,1.2769681266229063,2.5926884008651054,5493.595607353224,14239.06588665305,6495.091578375628,0.0004984100298640181,30106.137794220846,3069.9716818914562,19414.263379293177,1979.7039130888916,0.6448606431018171,0.6448606431018171,30049.39537407536,30484.863174865135,0.9821760951941969,0.8,4262.659993656687,4324.433322199387,0.9821760951941969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.1306059685683,2034.6934298245008,7.429098456767437,4.327811955678112,-0.16380269751558352,4.491614653193696,3.1337496322039238,3.5,0.8953570377725496,0.6,0.0002765284368437202,0.9918127465189621,0.00027881113427335183,197.51225082042006,0.0,0.0,0.0,0.010712844628448272,9.497869298292686e-05,0.00018154974386079336,0.0006009051666903426,0.0915543902753817,0.0915543902753817,0.0915543902753817,0.09195353788334361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491092.6425724479,594.5510661472392,0.0,0.0915543902753817,0.09155441244420227,0.09155441244420227,0.37102712933775794,0.37102712933775794,0.5,9.17432672015441,2.081478373280902,2.081478373280902,-5.4228621593210846e-11,0.011115297201115482,2.167115581836981,-5.4228621593210846e-11,26383.613928211224,20097.440984907793,0.7617395039054218,0.5800091511150015,0.4137057370594662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412740004611362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.371534411938,262.371534411938,-10.778465588061977,246.6156184390696,278.12745038480426,104811.7806551898,104792.4500485343,19.330606655473183,0.0,nan,278.12745038480426,4.9774503848042855,271.82508399566484,-1.3249160043351367,265.52271760647966,-7.627282393520318,259.22035121737815,-13.929648782621825,252.91798482823157,-20.23201517176841,246.6156184390696,-26.53438156093037,1.0,1.0,25732.562594343566,25732.562594343566,277.7535332879108,4.603533287910807,277.7535332879108,277.7535332879108,87981.97321498983,88007.07795524043,-25.10474025059375,0.0,8648.866644398773,8648.866644398773,0.9257306430300469,3326.4144563423524,277.7535332879108,4.603533287910807,1.0,0.002,0.156828231741355,0.004963318530589661,0.00024271309111220787,0.0017572868901541447,0.12135654555610394,0.12135654555610394,0.0,-1.8733647445812185e-11,1.0,1.0043995638736651,2.16711558189121,0.09155441244420227,0.0,0.0004007226155501573,513.4075166658941,0.0,1601248.248090679,267.5890866792943,0.011115297255344103,1.0,1281204.2463863196,2587.6221981485232,,,,,,,,,,,,,,,,,,,3.0,14239.06588665305,1478.1193344216895,0.37102712933775794,6.175450102142607,3.1337496322039238
95.0,-28.280397812291007,4.338483396073447,34.95706989628582,33.173067785706394,6.724609249302599,-24.77989710614057,-38.34385819556189,3.2241085390455093,-5.56177071040247,-5.572974398088839,39.94683730010966,35191.85568131847,14169.427305377229,14169.427305377229,49361.282986695696,87998.81643934094,88007.13170456555,14169.427305377229,102176.55900994278,102176.55900994278,102176.55900994278,128567.45801156145,124463.99179401867,4103.466217542776,0.0,99645.61692299721,46838.65615131117,58674.40085742894,26390.899001618673,85065.2998590476,20102.79420847457,1478.4704943174004,0.0,0.8841674600376296,2.824168413205166,0.0014947306463915918,1.0,1.0,-3.3970184517581288,346804.57984354236,1552242.283027929,4.475841362095647,1552242.283027929,4.475841362095647,0.7617320731378486,0.09156988518071073,3.3099469206458916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3099469206458916,1.2766183691558857,1.2769714088166046,2.592745804554313,5493.717238882401,14239.139602558422,6495.0749000827645,0.0004983895864776766,30104.898752742753,3069.8453348230796,19414.213526759697,1979.6988295452268,0.6448855279737798,0.6448855279737798,30049.98941222126,30484.863174865135,0.9822003657119988,0.8,4262.744260997434,4324.433322199387,0.9822003657119988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.9105940077982,2034.6934298245008,7.4383686824722535,4.338483396073447,-0.15750830274471106,4.495991698818158,3.135889384731854,3.5,0.8959683956376726,0.6,0.0002765284368437202,0.9917299139619231,0.0002788344214999018,197.51159441523814,0.0,0.0,0.0,0.010712844628448272,9.498500894832059e-05,0.00018154342789539963,0.0006008991101258775,0.0915698595263191,0.0915698595263191,0.0915698595263191,0.09197069518864492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491046.21152850497,594.5663204545655,0.0,0.0915698595263191,0.09156988518071073,0.09156988518071073,0.3710671652434357,0.3710671652434357,0.5,9.186352248581946,2.100717676558588,2.100717676558588,-6.707523425575346e-12,0.011203687686361263,2.1759559463307028,-6.707523425575346e-12,26390.899001618673,20102.79420847457,0.7617320731378486,0.5802751893955217,0.41370401020899283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412691672637938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3716382858636,262.3716382858636,-10.778361714136395,246.61638827574882,278.12688829597664,104807.11162482426,104792.15840842912,14.953216395123642,0.0,nan,278.12688829597664,4.976888295976664,271.82478829192775,-1.3252117080722314,265.52268828785327,-7.627311712146707,259.2205882838655,-13.929411716134496,252.9184882798096,-20.231511720190383,246.61638827574882,-26.53361172425116,1.0,1.0,25732.562594343566,25732.562594343566,277.7525937223378,4.602593722337815,277.7525937223378,277.7525937223378,87980.60392805283,88007.13170456555,-26.52777651271026,0.0,8648.866644398773,8648.866644398773,0.92572587119517,3326.496655249121,277.7525937223378,4.602593722337815,1.0,0.002,0.15642582005254835,0.004964905152168827,0.00024208983111434498,0.0017579101524550162,0.12104491555717249,0.12104491555717249,0.0,-1.6430638967446232e-11,1.0,1.0044173849653746,2.1759559463374103,0.09156988518071073,0.0,0.0004024057113547742,515.5652122203682,0.0,1601247.3829845698,267.5882292895975,0.011203687693068787,1.0,1281207.4920224699,2587.5028538979595,,,,,,,,,,,,,,,,,,,3.0,14239.139602558422,1478.4704943174004,0.3710671652434357,6.175450102142607,3.135889384731854
96.0,-28.279591226803987,4.348962150406232,34.95828516461054,33.171022426709555,6.723666849751527,-24.779265419169946,-38.343271671887464,3.223341038565305,-5.562692329207152,-5.573962722253321,39.94920924219939,35193.43607882317,14192.549623248911,14192.549623248911,49385.98570207208,87997.41427162469,88007.08945280868,14192.549623248911,102199.63907605759,102199.63907605759,102199.63907605759,128597.73791064834,124488.22043512863,4109.517475519705,0.0,99643.93294196014,46839.9547373396,58671.086894022825,26398.098834590746,85069.18572861358,20108.083158162168,1478.818552231842,0.0,0.884153593137341,2.8240642296884797,0.0014947306463915918,1.0,1.0,-3.391351073825149,346791.155897126,1552344.4429180957,4.4763092037404535,1552344.4429180957,4.4763092037404535,0.7617246713166156,0.09158541465457164,3.310032213585274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310032213585274,1.2766219143791975,1.2769749550203227,2.592805415842242,5493.843548048364,14239.213198449692,6495.056389215446,0.00049836814161843,30103.614258796126,3069.714352892795,19414.158196538534,1979.693187432868,0.6449112066623632,0.6449112066623632,30050.608889302257,30484.863174865135,0.9822256757119059,0.8,4262.83213698087,4324.433322199387,0.9822256757119059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.6754851964238,2034.6934298245008,7.447516501890691,4.348962150406232,-0.15135417401619655,4.500316324422428,3.1379882891772435,3.5,0.8965680826220696,0.6,0.0002765284368437202,0.9916478221841183,0.0002788575043049683,197.5109438262741,0.0,0.0,0.0,0.010712844628448272,9.499122535644977e-05,0.00018153721148727047,0.0006008940179873079,0.09158539096207254,0.09158539096207254,0.09158539096207254,0.09198751039435739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490999.45543677494,594.581678743053,0.0,0.09158539096207254,0.09158541465457164,0.09158541465457164,0.37110751833094185,0.37110751833094185,0.5,9.198416299184688,2.1174568177304423,2.1174568177304423,-9.094947017729282e-13,0.011270393046174831,2.1826116484281783,-9.094947017729282e-13,26398.098834590746,20108.083158162168,0.7617246713166156,0.5805390668675553,0.41370369044199784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44126437740116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3717109268855,262.3717109268855,-10.778289073114479,246.6171488941648,278.126272959604,104802.32777074951,104791.87070048269,10.457070266830353,0.0,nan,278.126272959604,4.976272959604046,271.82444814650745,-1.3255518534925272,265.52262333341025,-7.627376666589726,259.2207985203642,-13.929201479635765,252.9189737072622,-20.231026292737766,246.6171488941648,-26.532851105835164,1.0,1.0,25732.562594343566,25732.562594343566,277.75160051293705,4.601600512937068,277.75160051293705,277.75160051293705,87979.15803456589,88007.08945280868,-27.93141824279155,0.0,8648.866644398773,8648.866644398773,0.9257208949120002,3326.5823746532005,277.75160051293705,4.601600512937068,1.0,0.002,0.15602212460518383,0.0049664895019937245,0.00024146456554814016,0.0017585354203164018,0.12073228277407008,0.12073228277407008,0.0,-1.4135457995084755e-11,1.0,1.0044307916450708,2.182611648429088,0.09158541465457164,0.0,0.00040368936160255057,517.2112036942492,0.0,1601246.4118530792,267.5873076707928,0.011270393047084326,1.0,1281210.883638459,2587.4093260321347,,,,,,,,,,,,,,,,,,,3.0,14239.213198449692,1478.818552231842,0.37110751833094185,6.175450102142607,3.1379882891772435
97.0,-28.27879076671926,4.359251145310336,34.95949762998345,33.168994599860184,6.722700290740184,-24.778641660959316,-38.342693844437576,3.2225511810656275,-5.563655754996319,-5.574976075611735,39.95155889140103,35195.00267015837,14215.320778652896,14215.320778652896,49410.323448811265,87996.09232656218,88007.08362591076,14215.320778652896,102222.40440456365,102222.40440456365,102222.40440456365,128627.63396091972,124512.04821908541,4115.5857418343,0.0,99642.31544892467,46841.22577949548,58667.877410476875,26405.22955635606,85073.10696683293,20113.320348075824,1479.1638933275217,0.0,0.8841396771729653,2.8239576647832627,0.0014947306463915918,1.0,1.0,-3.3873889854970685,346777.3924149952,1552445.6476605365,4.476778710541473,1552445.6476605365,4.476778710541473,0.7617173069883161,0.09160099926628128,3.3101153159372925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3101153159372925,1.2766255628941785,1.2769786045442744,2.5928631010905687,5493.965776167529,14239.28667711854,6495.039383476666,0.0004983475529291547,30102.369838650153,3069.5874573529345,19414.1073652473,1979.6880040836882,0.6449361784240794,0.6449361784240794,30051.212453218854,30484.863174865135,0.9822503356724734,0.8,4262.917755600774,4324.433322199387,0.9822503356724734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.4254763152287,2034.6934298245008,7.456531060489451,4.359251145310336,-0.1453306187861152,4.504581764096451,3.1400468523944225,3.5,0.8971562435412636,0.6,0.0002765284368437202,0.9915663610810386,0.00027888041355319854,197.51029818227485,0.0,0.0,0.0,0.010712844628448272,9.499734996318922e-05,0.000181531086880531,0.000600888831001989,0.09160097261955515,0.09160097261955515,0.09160097261955515,0.09200407175266827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490952.45047104266,594.5971164981023,0.0,0.09160097261955515,0.09160099926628128,0.09160099926628128,0.37114814040286886,0.37114814040286886,0.5,9.210509749735662,2.131853178429253,2.131853178429253,4.388311936054379e-11,0.011320320615425317,2.1875870901146754,4.388311936054379e-11,26405.22955635606,20113.320348075824,0.7617173069883161,0.5807983887090741,0.4137030364234809,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412596299801237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37175526053767,262.37175526053767,-10.778244739462309,246.6179006927036,278.1256098283648,104797.6308751896,104791.2488033695,6.382071820127878,0.0,nan,278.1256098283648,4.9756098283648384,271.8240680012358,-1.3259319987641902,265.5225261740705,-7.627473825929485,259.2209843470009,-13.929015652999055,252.91944251985046,-20.230557480149514,246.6179006927036,-26.532099307296363,1.0,1.0,25732.562594343566,25732.562594343566,277.75058648586054,4.6005864858605605,277.75058648586054,277.75058648586054,87977.78400167529,88007.08362591076,-29.29962423547113,0.0,8648.866644398773,8648.866644398773,0.9257160463612343,3326.665892516979,277.75058648586054,4.6005864858605605,1.0,0.002,0.1556174525650557,0.004968073410138353,0.00024083777868289958,0.0017591622047083352,0.12041888934144979,0.12041888934144979,0.0,-1.660876514444909e-11,1.0,1.0044408036423638,2.1875870900707923,0.09160099926628128,0.0,0.0004046658484323738,518.4636964691381,0.0,1601245.3678271547,267.58634424500366,0.011320320571542197,1.0,1281214.361126849,2587.335746759418,,,,,,,,,,,,,,,,,,,3.0,14239.28667711854,1479.1638933275217,0.37114814040286886,6.175450102142607,3.1400468523944225
98.0,-28.278000335278392,4.369352834777762,34.960706580768274,33.16687450222673,6.721709205501366,-24.778029381176957,-38.34212523708118,3.221738247773771,-5.5646999125016805,-5.57605077549645,39.95388235991698,35196.61624720059,14237.797394099998,14237.797394099998,49434.41364130059,87994.66662130506,88006.98079151813,14237.797394099998,102244.77818561812,102244.77818561812,102244.77818561812,128657.08429050293,124535.41842254107,4121.66586796186,0.0,99640.60545937072,46842.55507320034,58664.5004290782,26412.306104884803,85076.80653396301,20118.514979495027,1479.508053253899,0.0,0.8841255376841173,2.823844960142687,0.0014947306463915918,1.0,1.0,-3.3854153020907916,346762.7961847271,1552545.7296435516,4.477255768858436,1552545.7296435516,4.477255768858436,0.7617098976364742,0.09161662893359421,3.3102030000213474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3102030000213474,1.2766293180227886,1.2769823607113382,2.5929241583987017,5494.095149276786,14239.360059961344,6495.019614524701,0.0004983254411592809,30101.055874436748,3069.4534702917663,19414.048274526936,1979.681978507129,0.6449623679485035,0.6449623679485035,30051.849290502683,30484.863174865135,0.9822763552255028,0.8,4263.008094217525,4324.433322199387,0.9822763552255028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.1607836834196,2034.6934298245008,7.465441569431629,4.369352834777762,-0.13945258875980393,4.508805423537566,3.1420656361078376,3.5,0.8977330388879536,0.6,0.0002765284368437202,0.9914859276582528,0.0002789030374811679,197.50966063143284,0.0,0.0,0.0,0.010712844628448272,9.500337719891701e-05,0.0001815250596448032,0.0006008847970152816,0.09161660711658696,0.09161660711658696,0.09161660711658696,0.0920203341185545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490905.2288452582,594.6126230195565,0.0,0.09161660711658696,0.09161662893359421,0.09161662893359421,0.37118899525030835,0.37118899525030835,0.5,9.222622030887871,2.144003112481471,2.144003112481471,1.2505552149377763e-12,0.011350862994788713,2.1906354734056777,1.2505552149377763e-12,26412.306104884803,20118.514979495027,0.7617098976364742,0.5810562908419249,0.4137040126576678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412549186430534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3717732922874,262.3717732922874,-10.778226707712577,246.61864331981116,278.12490326475904,104793.17969891494,104790.58393195791,2.595766957035506,0.0,nan,278.12490326475904,4.974903264759064,271.8236512757765,-1.3263487242234646,265.5223992867561,-7.627600713243851,259.22114729780884,-13.928852702191136,252.91989530881273,-20.23010469118725,246.61864331981116,-26.53135668018882,1.0,1.0,25732.562594343566,25732.562594343566,277.74949989604886,4.599499896048883,277.74949989604886,277.74949989604886,87976.44548633149,88006.98079151813,-30.53530518664047,0.0,8648.866644398773,8648.866644398773,0.9257109304132298,3326.754015021454,277.74949989604886,4.599499896048883,1.0,0.002,0.15521215655872048,0.004969648720865766,0.00024020999833749244,0.0017597899840229153,0.12010499916874622,0.12010499916874622,0.0,-1.7639592043983132e-11,1.0,1.0044469216015188,2.190635473404427,0.09161662893359421,0.0,0.00040528971048340657,519.2644921916838,0.0,1601244.2019934559,267.5853000874983,0.011350862993538158,1.0,1281218.0491143842,2587.2845934012116,,,,,,,,,,,,,,,,,,,3.0,14239.360059961344,1479.508053253899,0.37118899525030835,6.175450102142607,3.1420656361078376
99.0,-28.277216210851112,4.3792700287670225,34.96191170094252,33.16468825740742,6.720661368938814,-24.777428452859127,-38.34156581489367,3.2208736062407146,-5.565784521954129,-5.577153754502051,39.956189725603714,35198.25672876356,14259.936901137697,14259.936901137697,49458.19362990126,87993.25015965776,88006.9959484873,14259.936901137697,102266.932849625,102266.932849625,102266.932849625,128686.27656092869,124558.52123810392,4127.755322824776,0.0,99638.89329832232,46843.899851768525,58661.103829504216,26419.343711303696,85080.44754080792,20123.679681354337,1479.8510118900133,0.0,0.8841113093742964,2.8237294719354806,0.0014947306463915918,1.0,1.0,-3.3846768457088956,346747.81637910125,1552645.1228337332,4.4777358342070075,1552645.1228337332,4.4777358342070075,0.7617024821378997,0.09163230870347296,3.310292218294427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310292218294427,1.2766333120280766,1.2769863558211398,2.592985931908398,5494.226039931215,14239.433268578985,6494.999194527011,0.0004983029940108698,30099.72737381463,3069.3180009294338,19413.987237787333,1979.675754491833,0.6449888065988466,0.6449888065988466,30052.497266924718,30484.863174865135,0.9823028300368964,0.8,4263.10001297784,4324.433322199387,0.9823028300368964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.8815730297993,2034.6934298245008,7.474225393608834,4.3792700287670225,-0.13370343410285113,4.512973462869874,3.1440450643393616,3.5,0.8982985898112462,0.6,0.0002765284368437202,0.9914061429874977,0.0002789254825579666,197.5090281718057,0.0,0.0,0.0,0.010712844628448272,9.500930741669578e-05,0.00018151912942702443,0.0006008813616138579,0.0916322815224877,0.0916322815224877,0.0916322815224877,0.09203641952294787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490857.87057865976,594.6281727145256,0.0,0.0916322815224877,0.09163230870347296,0.09163230870347296,0.3712300407752114,0.3712300407752114,0.5,9.23474667624776,2.15410222946349,2.15410222946349,3.0752289603697136e-11,0.01136923254790645,2.1924769087931395,3.0752289603697136e-11,26419.343711303696,20123.679681354337,0.7617024821378997,0.5813109246537422,0.41370558978173094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441250266362664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37176407170807,262.37176407170807,-10.778235928291906,246.61937683769014,278.1241513057255,104788.55735920723,104789.88471363483,-1.3273544275971894,0.0,nan,278.1241513057255,4.974151305725513,271.8231964121186,-1.3268035878813862,265.5222415185081,-7.627758481491867,259.22128662490593,-13.928713375094048,252.9203317313001,-20.229668268699868,246.61937683769014,-26.530623162309837,1.0,1.0,25732.562594343566,25732.562594343566,277.7483986695237,4.598398669523704,277.7483986695237,277.7483986695237,87974.98043427091,88006.9959484873,-32.01551421638578,0.0,8648.866644398773,8648.866644398773,0.9257057248691866,3326.843679385899,277.7483986695237,4.598398669523704,1.0,0.002,0.15480645740580654,0.004971220516903752,0.00023958158286796155,0.0017604184083622177,0.11979079143398078,0.11979079143398078,0.0,-8.76982080705302e-12,1.0,1.0044506011128982,2.192476908762387,0.09163230870347296,0.0,0.00040569282000454244,519.7824989364155,0.0,1601242.971536312,267.58421547804585,0.01136923251715416,1.0,1281221.8341221707,2587.247618054185,,,,,,,,,,,,,,,,,,,3.0,14239.433268578985,1479.8510118900133,0.3712300407752114,6.175450102142607,3.1440450643393616
100.0,-28.276439602787757,4.38900530279565,34.96311225723189,33.16240988150241,6.719554976548623,-24.776840144790413,-38.341023366060085,3.2199555143019465,-5.566932238824961,-5.578301220518689,39.95846823785632,35199.96275221811,14281.767296056265,14281.767296056265,49481.730048274374,87991.8030441011,88006.91120648231,14281.767296056265,102288.67850253858,102288.67850253858,102288.67850253858,128714.98530768292,124581.1373680555,4133.84793962742,0.0,99637.14420061256,46845.30389458931,58657.60034002583,26426.306805144344,85083.90714517017,20128.787643689186,1480.1914676206086,0.0,0.8840969549102657,2.82360959577215,0.0014947306463915918,1.0,1.0,-3.3858244124125463,346732.2329239885,1552743.277838149,4.47822016644915,1552743.277838149,4.47822016644915,0.7616950712072549,0.09164800390721167,3.3103844893095067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3103844893095067,1.2766375529621186,1.2769905979279816,2.5930495947174563,5494.360933784282,14239.506377193835,6494.977206010319,0.0004982796896266447,30098.360031101784,3069.178570776135,19413.921512639467,1979.6690523919451,0.6450159242091038,0.6450159242091038,30053.167411193885,30484.863174865135,0.9823302107251457,0.8,4263.195076360334,4324.433322199387,0.9823302107251457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.5880502675295,2034.6934298245008,7.482896738274332,4.38900530279565,-0.12808892660896554,4.5170942294046155,3.145985672584085,3.5,0.8988530493097385,0.6,0.0002765284368437202,0.9913271299363988,0.00027894771412284624,197.50840177872504,0.0,0.0,0.0,0.010712844628448272,9.501505803313574e-05,0.00018151337881058447,0.0006008790738167197,0.09164797724463528,0.09164797724463528,0.09164797724463528,0.09205219077634919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490810.36302979925,594.6437690709921,0.0,0.09164797724463528,0.09164800390721167,0.09164800390721167,0.37127125122975807,0.37127125122975807,0.5,9.246873518183541,2.162198246794503,2.162198246794503,1.0459189070388675e-11,0.011368981693749447,2.1924768081061643,1.0459189070388675e-11,26426.306805144344,20128.787643689186,0.7616950712072549,0.5815639138885411,0.41370881913262314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412456512334437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3717265471946,262.3717265471946,-10.778273452805365,246.62010107195997,278.12335202243656,104783.80283938487,104789.20469751621,-5.401858131342063,0.0,nan,278.12335202243656,4.973352022436586,271.82270183231464,-1.327298167685342,265.5220516422376,-7.627948357762364,259.22140145215855,-13.928598547841432,252.92075126206055,-20.22924873793943,246.62010107195997,-26.529898928040012,1.0,1.0,25732.562594343566,25732.562594343566,277.74724140545965,4.59724140545967,277.74724140545965,277.74724140545965,87973.46824520246,88006.91120648231,-33.44296127985581,0.0,8648.866644398773,8648.866644398773,0.9257003411208478,3326.9364117560544,277.74724140545965,4.59724140545967,1.0,0.002,0.1544006923472825,0.0049727842082811025,0.0002389530463081291,0.001761046910196544,0.11947652315406454,0.11947652315406454,0.0,-4.349532669797873e-11,1.0,1.0044505602780756,2.192476808095705,0.09164800390721167,0.0,0.00040575863308235454,519.8684178223222,0.0,1601241.6408102878,267.583067761175,0.011368981683290258,1.0,1281225.7717676396,2587.232250065507,,,,,,,,,,,,,,,,,,,3.0,14239.506377193835,1480.1914676206086,0.37127125122975807,6.175450102142607,3.145985672584085
101.0,-28.275671408671478,4.398561249962568,34.964307606392204,33.16009354256096,6.718421592645538,-24.776262108482268,-38.34048615591598,3.21901228807813,-5.568136820403424,-5.579488504775451,39.96071906145228,35201.67073964023,14303.286524247695,14303.286524247695,49504.95726388792,87990.3487572789,88006.75522934302,14303.286524247695,102310.04175359072,102310.04175359072,102310.04175359072,128743.23758955231,124603.29818666441,4139.9394028879,0.0,99635.38563896115,46846.70760675319,58654.086702453285,26433.195835961596,85087.28253841487,20133.839420515833,1480.529335253123,0.0,0.8840824942307473,2.8234857981895343,0.0014947306463915918,1.0,1.0,-3.388697748013044,346716.1092853877,1552840.2446606054,4.478708093088451,1552840.2446606054,4.478708093088451,0.7616876727831876,0.09166370918359217,3.3104778754438886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3104778754438886,1.2766419100280872,1.2769949561988658,2.5931138946950716,5494.497177721063,14239.579361368342,6494.954649893994,0.0004982560888902856,30096.979767793026,3069.037823088723,19413.85409089832,1979.6621772876895,0.6450432648286262,0.6450432648286262,30053.84565052767,30484.863174865135,0.9823579223161595,0.8,4263.291288069031,4324.433322199387,0.9823579223161595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.2803968542078,2034.6934298245008,7.491454135188449,4.398561249962568,-0.12260538935598486,4.521166639318553,3.1478879302973324,3.5,0.8993965515135235,0.6,0.0002765284368437202,0.9912489796165085,0.0002789697064310752,197.50778217603732,0.0,0.0,0.0,0.010712844628448272,9.502075343005388e-05,0.00018150768341366634,0.0006008771701640161,0.0916636824823659,0.0916636824823659,0.0916636824823659,0.09206765979850912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490762.7564218554,594.6593957727245,0.0,0.0916636824823659,0.09166370918359217,0.09166370918359217,0.371312585964341,0.371312585964341,0.5,9.258993322161476,2.168352787511992,2.168352787511992,-5.519495971384458e-11,0.01135168437201628,2.1907907567623965,-5.519495971384458e-11,26433.195835961596,20133.839420515833,0.7616876727831876,0.5818138244283171,0.4137124807546594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441241080372497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3716626462622,262.3716626462622,-10.778337353737754,246.62081601186242,278.1225092806593,104779.16640997797,104788.36529964533,-9.19888966736928,0.0,nan,278.1225092806593,4.972509280659324,271.8221706269048,-1.3278293730951987,265.5218319731391,-7.6281680268608625,259.2214933193836,-13.928506680616351,252.92115466562404,-20.228845334375933,246.62081601186242,-26.52918398813756,1.0,1.0,25732.562594343566,25732.562594343566,277.74603608680076,4.59603608680078,277.74603608680076,277.74603608680076,87972.01039642352,88006.75522934302,-34.7448329195031,0.0,8648.866644398773,8648.866644398773,0.9256948922168818,3327.030264821108,277.74603608680076,4.59603608680078,1.0,0.002,0.1539951704290537,0.004974339571389117,0.0002383248694142032,0.0017616751088355793,0.1191624347071016,0.1191624347071016,0.0,-2.1750217512467307e-11,1.0,1.0044471135425896,2.1907907568175915,0.09166370918359217,0.0,0.00040551548127217284,519.5585376317465,0.0,1601240.2193410574,267.58186317959655,0.01135168442721124,1.0,1281229.8460265948,2587.2366743668445,,,,,,,,,,,,,,,,,,,3.0,14239.579361368342,1480.529335253123,0.371312585964341,6.175450102142607,3.1478879302973324
