time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
102.0,-28.274914203846304,4.407940201512128,34.96549714105747,33.15773050943392,6.717251566880695,-24.77569762677793,-38.339962252043165,3.2180349825821017,-5.569417908349351,-5.580734563952229,39.96294197990072,35203.40063046495,14324.52607647718,14324.52607647718,49527.92670694213,87988.89292606783,88006.48129021592,14324.52607647718,102331.0073666931,102331.0073666931,102331.0073666931,128771.03535476257,124625.00942251104,4146.02593225153,0.0,99633.62121930737,46848.12889964356,58650.54702184868,26440.027988069465,85090.57500991815,20138.846620350185,1480.865871362032,0.0,0.8840678295326538,2.8233561087274945,0.0014947306463915918,1.0,1.0,-3.393387045470263,346699.1881026444,1552936.0138044765,4.479202914500946,1552936.0138044765,4.479202914500946,0.7616802308014741,0.09167943164163815,3.310572469814927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310572469814927,1.2766464245485718,1.2769994719678086,2.593178820819994,5494.634748388852,14239.652202870378,6494.931527620929,0.0004982321953995661,30095.58682908918,3068.895782870724,19413.784976876785,1979.6551296188593,0.6450708234109661,0.6450708234109661,30054.53266107061,30484.863174865135,0.9823859924417705,0.8,4263.388744018483,4324.433322199387,0.9823859924417705,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.9587973499097,2034.6934298245008,7.499913661149458,4.407940201512128,-0.11725998733592924,4.525200188848057,3.149752316530679,3.5,0.8999292332944797,0.6,0.0002765284368437202,0.9911719537718161,0.00027899138569389097,197.50717144079164,0.0,0.0,0.0,0.010712844628448272,9.502630806029099e-05,0.00018150212878342923,0.0006008759507632243,0.09167939642194803,0.09167939642194803,0.09167939642194803,0.09208283021436081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490715.0944243666,594.6750385737718,0.0,0.09167939642194803,0.09167943164163815,0.09167943164163815,0.37135400797379714,0.37135400797379714,0.5,9.27109682515981,2.1726095938148546,2.1726095938148546,1.1084466677857563e-11,0.011316655602854553,2.1873475184819426,1.1084466677857563e-11,26440.027988069465,20138.846620350185,0.7616802308014741,0.5820612529785957,0.41371680267011535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412365590618137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.371572834488,262.371572834488,-10.778427165511971,246.62152111600804,278.12162455296726,104774.524600032,104787.45349349007,-12.928893458069272,0.0,nan,278.12162455296726,4.971624552967285,271.82160386557126,-1.328396134428715,265.52158317817555,-7.62841682182443,259.22156249080064,-13.928437509199341,252.92154180340535,-20.22845819659463,246.62152111600804,-26.528478883991937,1.0,1.0,25732.562594343566,25732.562594343566,277.7447583542108,4.594758354210796,277.7447583542108,277.7447583542108,87970.6569769628,88006.48129021592,-35.824313253120636,0.0,8648.866644398773,8648.866644398773,0.9256893727206392,3327.1253321640015,277.7447583542108,4.594758354210796,1.0,0.002,0.1535902138585044,0.0049758814861605325,0.00023769754168184525,0.0017623024294419697,0.11884877084092263,0.11884877084092263,0.0,-2.887618529706648e-11,1.0,1.004440116403642,2.187347518470858,0.09167943164163815,0.0,0.00040495011751668687,518.8359082485523,0.0,1601238.6833621105,267.5805820916506,0.011316655591770086,1.0,1281234.1219463223,2587.2614977018156,,,,,,,,,,,,,,,,,,,3.0,14239.652202870378,1480.865871362032,0.37135400797379714,6.175450102142607,3.149752316530679
103.0,-28.274164777401626,4.417144779105031,34.966680497132145,33.15528655601668,6.716015908366666,-24.775146708830146,-38.33945165444163,3.216997835845481,-5.57073965949121,-5.582011739196254,39.965142570157894,35205.172038679055,14345.450806126837,14345.450806126837,49550.62284480589,87987.44028989556,88006.23736276789,14345.450806126837,102351.68816889473,102351.68816889473,102351.68816889473,128798.4958840705,124646.39440965335,4152.101474417144,0.0,99631.8478851638,46849.57962080303,58646.96473817864,26446.807715175764,85093.77245335441,20143.813679918443,1481.2006817907452,0.0,0.8840530840296509,2.823223304764634,0.0014947306463915918,1.0,1.0,-3.3990600184283153,346681.8450431919,1553030.8253885112,4.479700473484628,1553030.8253885112,4.479700473484628,0.7616727847406505,0.09169510379135155,3.3106691114502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3106691114502,1.276651215531878,1.2770042642760269,2.593244788531306,5494.774526053214,14239.724849826755,6494.9074826779415,0.0004982078186300981,30094.17266756726,3068.751578527557,19413.713104933107,1979.6478007202365,0.6450987478335108,0.6450987478335108,30055.23453622519,30484.863174865135,0.9824146700767247,0.8,4263.488308588908,4324.433322199387,0.9824146700767247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.6234087708076,2034.6934298245008,7.508256593252947,4.417144779105031,-0.1120386355380738,4.5291834146431045,3.151579235664734,3.5,0.9004512101899239,0.6,0.0002765284368437202,0.9910957255347975,0.00027901284378409043,197.50656698303803,0.0,0.0,0.0,0.010712844628448272,9.503172190100163e-05,0.0001814967149427186,0.0006008755679905404,0.09169510323425709,0.09169510323425709,0.09169510323425709,0.09209778083700836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490667.4372647842,594.6906781192972,0.0,0.09169510323425709,0.09169510379135155,0.09169510379135155,0.371395480050792,0.371395480050792,0.5,9.28317714353653,2.175147448945836,2.175147448945836,6.0254023992456496e-12,0.011272079705065607,2.18295172076796,6.0254023992456496e-12,26446.807715175764,20143.813679918443,0.7616727847406505,0.5823061008602939,0.4137220741738459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412321024578547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37145514922213,262.37145514922213,-10.778544850777848,246.6222162325313,278.1206940659122,104769.63273912253,104786.5741752636,-16.941436141059746,0.0,nan,278.1206940659122,4.970694065912198,271.8209984992273,-1.3290015007726765,265.5213029325346,-7.628697067465396,259.2216073659075,-13.92839263409246,252.92191179922,-20.22808820077998,246.6222162325313,-26.52778376746869,1.0,1.0,25732.562594343566,25732.562594343566,277.7434529755664,4.593452975566436,277.7434529755664,277.7434529755664,87969.18233151638,88006.23736276789,-37.05503125151154,0.0,8648.866644398773,8648.866644398773,0.9256837336707346,3327.222457007451,277.7434529755664,4.593452975566436,1.0,0.002,0.1531860042226478,0.004977414349786024,0.00023707135790305636,0.0017629286288352005,0.11853567895152818,0.11853567895152818,0.0,-1.3261743266046455e-11,1.0,1.0044311946250102,2.1829517207619347,0.09169510379135155,0.0,0.0004042096208709669,517.888930194264,0.0,1601237.0863315337,267.57926034050877,0.011272079699040205,1.0,1281238.5046114137,2587.2973932691602,,,,,,,,,,,,,,,,,,,4.0,14239.724849826755,1481.2006817907452,0.371395480050792,6.175450102142607,3.151579235664734
104.0,-28.27343024117209,4.426176851483139,34.96785649661327,33.152733952179574,6.714691255559322,-24.77461809150189,-38.33895939225329,3.2158791053367115,-5.57218205477966,-5.583380577119574,39.96729694446174,35206.98524548684,14366.15133163453,14366.15133163453,49573.13657712137,87985.99318558996,88005.5412540192,14366.15133163453,102371.69258565374,102371.69258565374,102371.69258565374,128825.17431533805,124667.01195459216,4158.162360745882,0.0,99630.0647795783,46851.05683763687,58643.3421577127,26453.481729684307,85096.82388739701,20148.698978126726,1481.53259231871,0.0,0.8840380308110745,2.82308132925973,0.0014947306463915918,1.0,1.0,-3.407716831229777,346663.2580313101,1553123.6500141388,4.4802084271470815,1553123.6500141388,4.4802084271470815,0.7616652954804516,0.09171078935376913,3.310768425086436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310768425086436,1.2766563834226048,1.2770094335958968,2.5933120830920484,5494.917115152301,14239.7973661964,6494.882310190961,0.0004981828349474308,30092.73135041971,3068.6046050812165,19413.63786268498,1979.640128146205,0.6451271450444199,0.6451271450444199,30055.955812940017,30484.863174865135,0.9824441406066667,0.8,4263.590625369608,4324.433322199387,0.9824441406066667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.2744210577648,2034.6934298245008,7.516529899292958,4.426176851483139,-0.10696757587548156,4.5331444273586206,3.1533691835744464,3.5,0.9009626238784133,0.6,0.0002765284368437202,0.9910210180020973,0.0002790338770021273,197.50597453873365,0.0,0.0,0.0,0.010712844628448272,9.503694160205936e-05,0.00018149149524166087,0.000600876311867816,0.09171078926559087,0.09171078926559087,0.09171078926559087,0.09211221733936954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490619.73827711225,594.7063284418258,0.0,0.09171078926559087,0.09171078935376913,0.09171078935376913,0.3714369744399516,0.3714369744399516,0.5,9.295219987103758,2.175753898808864,2.175753898808864,5.286437954055145e-12,0.011198522339896044,2.1756637458897785,5.286437954055145e-12,26453.481729684307,20148.698978126726,0.7616652954804516,0.5825497863788455,0.41372854634473677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441227691661463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3713052143083,262.3713052143083,-10.778694785691698,246.6228997963741,278.11971063224104,104764.28819596759,104785.87214321208,-21.583947244478583,0.0,nan,278.11971063224104,4.9697106322410605,271.8203484650624,-1.3296515349375682,265.52098629787247,-7.629013702127509,259.2216241307414,-13.92837586925856,252.92226196355833,-20.22773803644165,246.6228997963741,-26.527100203625878,1.0,1.0,25732.562594343566,25732.562594343566,277.74200365209776,4.592003652097787,277.74200365209776,277.74200365209776,87967.87237001638,88005.5412540192,-37.66888400282187,0.0,8648.866644398773,8648.866644398773,0.9256779386064822,3327.322267211868,277.74200365209776,4.592003652097787,1.0,0.002,0.15278306582289955,0.00497892472308825,0.0002364471000265151,0.0017635528994344673,0.11822355001325754,0.11822355001325754,0.0,-5.390176152642034e-13,1.0,1.0044164291400077,2.175663745884492,0.09171078935376913,0.0,0.0004029384005891296,516.2620864927305,0.0,1601235.3072507859,267.5778179452203,0.011198522334609606,1.0,1281243.2017844717,2587.3669474380667,,,,,,,,,,,,,,,,,,,4.0,14239.7973661964,1481.53259231871,0.3714369744399516,6.175450102142607,3.1533691835744464
105.0,-28.272704596710795,4.435039132508465,34.96902462965548,33.150055340398126,6.713296614444655,-24.77410447559188,-38.33848445266483,3.214696492601609,-5.573655151834316,-5.584767470497487,39.96942190232376,35208.87760116072,14386.526301562826,14386.526301562826,49595.40390272354,87984.48282456117,88004.80377417056,14386.526301562826,102391.3300757334,102391.3300757334,102391.3300757334,128851.39455178857,124687.19189829243,4164.202653496146,0.0,99628.21440527274,46852.609179462386,58639.561362011504,26460.064476055188,85099.62583806668,20153.516350552145,1481.8606487076518,0.0,0.8840229907147872,2.8229376472207077,0.0014947306463915918,1.0,1.0,-3.417678624665143,346644.4266479475,1553215.2112923425,4.480715949516158,1553215.2112923425,4.480715949516158,0.7616578700626334,0.09172642706586022,3.3108723880430846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3108723880430846,1.2766618464579222,1.2770148981419776,2.593382419337624,5495.066149216557,14239.869609246285,6494.854567288116,0.0004981564630913314,30091.227546271788,3068.4512597341386,19413.554937291825,1979.631672109418,0.6451566293677875,0.6451566293677875,30056.71085124366,30484.863174865135,0.9824749907853821,0.8,4263.697731403874,4324.433322199387,0.9824749907853821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.911942789645,2034.6934298245008,7.524680389083002,4.435039132508465,-0.10201191578858282,4.537051048297048,3.155122433373684,3.5,0.9014635523924811,0.6,0.0002765284368437202,0.9909472207927015,0.0002790546570406779,197.50538926962466,0.0,0.0,0.0,0.010712844628448272,9.504197787403752e-05,0.0001814864589696827,0.0006008785058064367,0.09172642693330216,0.09172642693330216,0.09172642693330216,0.09212635728642354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490572.1147959189,594.7219521314549,0.0,0.09172642693330216,0.09172642706586022,0.09172642706586022,0.3714784336236215,0.3714784336236215,0.5,9.307217895472018,2.1745307005352856,2.1745307005352856,-1.836042429204099e-11,0.011112318663151655,2.1670888458323248,-1.836042429204099e-11,26460.064476055188,20153.516350552145,0.7616578700626334,0.5827922674665694,0.4137371610558964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412233685285656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37112172241086,262.37112172241086,-10.778878277589115,246.62357173591502,278.1186717089062,104758.813345536,104785.22800336815,-26.414657832109782,0.0,nan,278.1186717089062,4.968671708906243,271.8196517143026,-1.3303482856973687,265.52063171969127,-7.629368280308711,259.22161172512807,-13.928388274871907,252.922591730522,-20.22740826947799,246.62357173591502,-26.526428264084956,1.0,1.0,25732.562594343566,25732.562594343566,277.7405314897616,4.590531489761645,277.7405314897616,277.7405314897616,87966.34217887392,88004.80377417056,-38.46159529664146,0.0,8648.866644398773,8648.866644398773,0.9256718721374476,3327.4267499833,277.7405314897616,4.590531489761645,1.0,0.002,0.1523816354052801,0.004980424984739062,0.00023582517063467046,0.0017641748265381123,0.11791258531733523,0.11791258531733523,0.0,-2.8272171929966117e-12,1.0,1.0043990639312679,2.167088845850685,0.09172642706586022,0.0,0.00040143041595920516,514.3319018820532,0.0,1601233.4741520719,267.57634484816566,0.011112318681512079,1.0,1281247.9608777864,2587.451802014101,,,,,,,,,,,,,,,,,,,4.0,14239.869609246285,1481.8606487076518,0.3714784336236215,6.175450102142607,3.155122433373684
106.0,-28.27198838265953,4.443734258938707,34.97018448194233,33.14733583191412,6.711886825505573,-24.773600861835796,-38.338018488697685,3.213499304203783,-5.575160341394621,-5.586175328070193,39.97151916808138,35210.78894135625,14406.584843342122,14406.584843342122,49617.37378469837,87982.93512146328,88004.03921996886,14406.584843342122,102410.62406331098,102410.62406331098,102410.62406331098,128877.19389258945,124706.97455217372,4170.219340415735,0.0,99626.33117049979,46854.18498880152,58635.71797966474,26466.569829278473,85102.28780894322,20158.275693211228,1482.1855956440527,0.0,0.8840079422547581,2.8227919341875394,0.0014947306463915918,1.0,1.0,-3.428810129537055,346625.3114331645,1553305.5833609868,4.481223765623624,1553305.5833609868,4.481223765623624,0.7616504829768784,0.09174201217284868,3.310978179524284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.310978179524284,1.2766673768725911,1.277020430086043,2.593454050369075,5495.217926776714,14239.941698648954,6494.825712686126,0.0004981294968478398,30089.69729447566,3068.2952174774937,19413.468688955523,1979.6228772267314,0.6451865732966264,0.6451865732966264,30057.47916446827,30484.863174865135,0.9825063835641832,0.8,4263.806720553385,4324.433322199387,0.9825063835641832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.5361760607016,2034.6934298245008,7.53271233437044,4.443734258938707,-0.09717135826451351,4.5409056172032205,3.1568395162354626,3.5,0.9019541474958465,0.6,0.0002765284368437202,0.9908743884607788,0.00027907516842097275,197.50481161002153,0.0,0.0,0.0,0.010712844628448272,9.50469192079312e-05,0.00018148151763578902,0.000600881344879049,0.09174201210130199,0.09174201210130199,0.09174201210130199,0.09214023415681066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490524.60561219696,594.7375366358542,0.0,0.09174201210130199,0.09174201217284868,0.09174201217284868,0.3715198273322895,0.3715198273322895,0.5,9.319164559895537,2.1716150354083084,2.1716150354083084,3.399236447876319e-11,0.011014986675547789,2.157365198533114,3.399236447876319e-11,26466.569829278473,20158.275693211228,0.7616504829768784,0.5830321964562295,0.4137466788249613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412190977538775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3709085404137,262.3709085404137,-10.779091459586255,246.6242323980673,278.1175846827602,104753.6571633798,104784.34587264845,-30.688709268637595,0.0,nan,278.1175846827602,4.967584682760219,271.8189142258156,-1.3310857741843733,265.5202437688702,-7.629756231129761,259.2215733119573,-13.928426688042691,252.92290285501156,-20.22709714498842,246.6242323980673,-26.52576760193267,1.0,1.0,25732.562594343566,25732.562594343566,277.7390352328375,4.589035232837546,277.7390352328375,277.7390352328375,87964.79844229005,88004.03921996886,-39.24077767881681,0.0,8648.866644398773,8648.866644398773,0.9256656988527667,3327.5330704219054,277.7390352328375,4.589035232837546,1.0,0.002,0.15198192459103793,0.004981913733373825,0.0002352058958672231,0.0017647941044005833,0.11760294793361155,0.11760294793361155,0.0,2.678061765404305e-13,1.0,1.0043793777347014,2.1573651984991216,0.09174201217284868,0.0,0.00039971081558624406,512.1305984107946,0.0,1601231.5876316882,267.57483965860536,0.011014986641555424,1.0,1281252.7918707123,2587.550262620859,,,,,,,,,,,,,,,,,,,4.0,14239.941698648954,1482.1855956440527,0.3715198273322895,6.175450102142607,3.1568395162354626
107.0,-28.271281682276644,4.4522646670986035,34.97133590621189,33.14460657946768,6.710446088137766,-24.773108905234864,-38.337561779748626,3.212273310586264,-5.576707488928491,-5.587617688808872,39.97359562396248,35212.69165989613,14426.351037581944,14426.351037581944,49639.04269747808,87981.4360106608,88003.31352116645,14426.351037581944,102429.6645587484,102429.6645587484,102429.6645587484,128902.70205162387,124726.49099977943,4176.211051844439,0.0,99624.48646933066,46855.742116869595,58631.93816940118,26473.037492875468,85104.97566227664,20163.00535823872,1482.5096233810464,0.0,0.8839927896343097,2.8226427258479085,0.0014947306463915918,1.0,1.0,-3.4407685443774767,346605.72860779654,1553395.062637388,4.4817351082940124,1553395.062637388,4.4817351082940124,0.7616430628206178,0.09175755543886695,3.3110831519319355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3110831519319355,1.2766730404026996,1.27702609518236,2.59352476879086,5495.367770626498,14240.013623317225,6494.797524999728,0.0004981029276579095,30088.186221237673,3068.1411308895163,19413.38443407456,1979.6142856199172,0.6452161752565753,0.6452161752565753,30058.241524298268,30484.863174865135,0.9825375332894377,0.8,4263.914865183507,4324.433322199387,0.9825375332894377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.1473157914443,2034.6934298245008,7.540637837193398,4.4522646670986035,-0.09245053303546413,4.544715200134068,3.1585209445960993,3.5,0.9024345555988855,0.6,0.0002765284368437202,0.9908025292432495,0.00027909540870361504,197.504241626942,0.0,0.0,0.0,0.010712844628448272,9.505176262694737e-05,0.00018147667421677285,0.0006008843584677972,0.09175755532887327,0.09175755532887327,0.09175755532887327,0.09215392630410059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490477.26476372813,594.753064690224,0.0,0.09175755532887327,0.09175755543886695,0.09175755543886695,0.37156112984293493,0.37156112984293493,0.5,9.331055685078972,2.1671918417843017,2.1671918417843017,-2.5863755581667647e-11,0.010910199880356686,2.1468491444313713,-2.5863755581667647e-11,26473.037492875468,20163.00535823872,0.7616430628206178,0.5832683966030545,0.4137559688593436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412148825066122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3706673881457,262.3706673881457,-10.779332611854272,246.62488190864607,278.11645286764525,104748.53425287489,104783.24943509947,-34.71518222456544,0.0,nan,278.11645286764525,4.966452867645273,271.8181386758428,-1.3318613241571597,265.519824484033,-7.630175515966982,259.2215102922558,-13.928489707744177,252.92319610045146,-20.226803899548514,246.62488190864607,-26.525118091353903,1.0,1.0,25732.562594343566,25732.562594343566,277.73750896528975,4.587508965289771,277.73750896528975,277.73750896528975,87963.29967534478,88003.31352116645,-40.01384582166793,0.0,8648.866644398773,8648.866644398773,0.9256595732469315,3327.638567691595,277.73750896528975,4.587508965289771,1.0,0.002,0.1515840797628474,0.004983387815338441,0.00023458949576074124,0.0017654105010967247,0.11729474788037061,0.11729474788037061,0.0,-3.142533976097095e-12,1.0,1.0043580895261832,2.146849144457235,0.09175755543886695,0.0,0.0003978448255319173,509.74176251705416,0.0,1601229.6415980808,267.5732925110715,0.010910199906220441,1.0,1281257.7412199115,2587.657858395155,,,,,,,,,,,,,,,,,,,4.0,14240.013623317225,1482.5096233810464,0.37156112984293493,6.175450102142607,3.1585209445960993
108.0,-28.270584613520022,4.460632775442833,34.97247867023491,33.141778560262196,6.708970639352497,-24.77262908823277,-38.337114395666845,3.211015113657892,-5.578295840220278,-5.5890929306298585,39.975648521380414,35214.64261315605,14445.827012875377,14445.827012875377,49660.46962603143,87979.84409105933,88002.58877117724,14445.827012875377,102448.41578405262,102448.41578405262,102448.41578405262,128927.87052935813,124745.69543302123,4182.175096336896,0.0,99622.55653425414,46857.35505499488,58628.0016436214,26479.45474530552,85107.45638892692,20167.69613155741,1482.8320930170312,0.0,0.8839775513825605,2.8224902039912907,0.0014947306463915918,1.0,1.0,-3.4536512302793767,346585.70025831764,1553483.5305544538,4.482249352459175,1553483.5305544538,4.482249352459175,0.7616356275286558,0.09177304669139826,3.311192665721338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.311192665721338,1.2766788527496307,1.277031909136654,2.5935987414453523,5495.524509804893,14240.085381268807,6494.766636927373,0.0004980748821652837,30086.60823804752,3067.980221385236,19413.29210755926,1979.6048709354634,0.6452469468794829,0.6452469468794829,30059.036860662505,30484.863174865135,0.9825700306335283,0.8,4264.027687703199,4324.433322199387,0.9825700306335283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.7455361807272,2034.6934298245008,7.548457587368173,4.460632775442833,-0.08784723576060127,4.548480011203434,3.1601671748225657,3.5,0.9029049070921616,0.6,0.0002765284368437202,0.9907316549053483,0.00027911537445539575,197.5036794153901,0.0,0.0,0.0,0.010712844628448272,9.505650737642849e-05,0.00018147192946729173,0.0006008885218863963,0.09177304661152816,0.09177304661152816,0.09177304661152816,0.09216740182246723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490430.1027292149,594.7685327513612,0.0,0.09177304661152816,0.09177304669139826,0.09177304669139826,0.3716023234454313,0.3716023234454313,0.5,9.342886340847253,2.161383709622214,2.161383709622214,3.979039320256561e-12,0.010797090409596422,2.1354417003504977,3.979039320256561e-12,26479.45474530552,20167.69613155741,0.7616356275286558,0.5835031586314993,0.4137668320414958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441210723275805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37039931992143,262.37039931992143,-10.779600680078545,246.62552031600566,278.1152783238357,104743.55539364535,104782.14527389662,-38.58988025126179,0.0,nan,278.1152783238357,4.965278323835719,271.8173267222689,-1.3326732777310895,265.5193751206935,-7.630624879306481,259.22142351914874,-13.928576480851234,252.9234719175763,-20.22652808242367,246.62552031600566,-26.524479683994315,1.0,1.0,25732.562594343566,25732.562594343566,277.7359499263634,4.585949926363412,277.7359499263634,277.7359499263634,87961.69284439726,88002.58877117724,-40.89592677998007,0.0,8648.866644398773,8648.866644398773,0.9256531825073107,3327.748629049945,277.7359499263634,4.585949926363412,1.0,0.002,0.1511882656261097,0.004984846836611535,0.00023397622610069635,0.0017660237726318834,0.11698811305034817,0.11698811305034817,0.0,-1.2674201965712228e-12,1.0,1.004334999280274,2.1354417003465187,0.09177304669139826,0.0,0.00039581413609709955,507.14192962362614,0.0,1601227.635660894,267.5717041597797,0.010797090405617382,1.0,1281262.8033558056,2587.7758156260766,,,,,,,,,,,,,,,,,,,4.0,14240.085381268807,1482.8320930170312,0.3716023234454313,6.175450102142607,3.1601671748225657
109.0,-28.269898275954993,4.468840965018032,34.97361251990759,33.138959237281256,6.7074673043339645,-24.772161717944606,-38.336680143233366,3.2097307454638444,-5.579925500508011,-5.590601117297611,39.97767676684956,35216.58348423328,14465.017278078634,14465.017278078634,49681.60076231191,87978.32496557983,88001.84644056924,14465.017278078634,102466.86371864787,102466.86371864787,102466.86371864787,128952.68181950126,124764.57292450055,4188.108895000717,0.0,99620.68720438537,46858.94572017707,58624.15720467588,26485.81810085339,85109.97530552927,20172.345440752295,1483.15284631881,0.0,0.8839622311626614,2.8223343629251394,0.0014947306463915918,1.0,1.0,-3.467475892439438,346565.22557734017,1553570.9398559565,4.482766374692889,1553570.9398559565,4.482766374692889,0.7616281801807863,0.09178847881810986,3.3113003499227136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3113003499227136,1.2766847860515196,1.277037844079355,2.59367103462067,5495.677690368448,14240.15696982349,6494.737033339975,0.0004980475781011118,30085.065284612596,3067.8228839218896,19413.203620455457,1979.5958477620245,0.6452770980152932,0.6452770980152932,30059.818904639673,30484.863174865135,0.9826019850619552,0.8,4264.138624629991,4324.433322199387,0.9826019850619552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.3310106212373,2034.6934298245008,7.556173513265326,4.468840965018032,-0.08336004487326143,4.552201009891293,3.1617786619515726,3.5,0.9033653319861636,0.6,0.0002765284368437202,0.9906618770051163,0.0002791350341245564,197.50312586206562,0.0,0.0,0.0,0.010712844628448272,9.506111306698765e-05,0.00018146732377673257,0.0006008928127214329,0.09178847867947532,0.09178847867947532,0.09178847867947532,0.09218065102494787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490383.1384183465,594.7839346110089,0.0,0.09178847867947532,0.09178847881810986,0.09178847881810986,0.3716433878431792,0.3716433878431792,0.5,9.354651509927491,2.1542858079501457,2.1542858079501457,-6.116351869422942e-11,0.010675616789626474,2.1231252248581995,-6.116351869422942e-11,26485.81810085339,20172.345440752295,0.7616281801807863,0.5837341696312804,0.4137773904623068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412066207547116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.37010571887737,262.37010571887737,-10.779894281122608,246.6261475318323,278.1140639059213,104738.5663955957,104780.83186406692,-42.26546847124265,0.0,nan,278.1140639059213,4.964063905921307,271.8164806311011,-1.3335193688988625,265.51889735627566,-7.631102643724319,259.22131408147925,-13.928685918520728,252.92373080665496,-20.22626919334502,246.6261475318323,-26.52385246816769,1.0,1.0,25732.562594343566,25732.562594343566,277.7343559098825,4.584355909882504,277.7343559098825,277.7343559098825,87960.18183567669,88001.84644056924,-41.66460489254678,0.0,8648.866644398773,8648.866644398773,0.9256468984108848,3327.856851672327,277.7343559098825,4.584355909882504,1.0,0.002,0.15079465026930317,0.0049862900230998215,0.00023336634708268853,0.0017666336503712912,0.11668317354134426,0.11668317354134426,0.0,-2.5460202522642472e-12,1.0,1.004310071155726,2.123125224919363,0.09178847881810986,0.0,0.0003936153552410888,504.32675051433915,0.0,1601225.5696365915,267.57007449949197,0.010675616850789993,1.0,1281267.9784949948,2587.9043579055196,,,,,,,,,,,,,,,,,,,4.0,14240.15696982349,1483.15284631881,0.3716433878431792,6.175450102142607,3.1617786619515726
110.0,-28.26922022412025,4.476891695483991,34.974737363715164,33.13609444247561,6.705943812937402,-24.771703820412004,-38.33625860335303,3.2084274084389652,-5.5815834741932235,-5.592132524866104,39.979684541497576,35218.56056270251,14483.912369639918,14483.912369639918,49702.472932342425,87976.77165386573,88001.16479325011,14483.912369639918,102485.07716289003,102485.07716289003,102485.07716289003,128977.21489821922,124783.20410777793,4194.010790441291,0.0,99618.78635744133,46860.57526364797,58620.2345486593,26492.137735329194,85112.37228398849,20176.9611457372,1483.4721500968096,0.0,0.8839468641354441,2.8221761736289603,0.0014947306463915918,1.0,1.0,-3.4819125328627933,346544.43663026526,1553657.4706090405,4.4832849885472745,1553657.4706090405,4.4832849885472745,0.761620724885095,0.09180384745445007,3.3114099311689293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3114099311689293,1.2766908070387075,1.277043866731604,2.5937446348891364,5495.833640505538,14240.22836663226,6494.706292098141,0.0004980196711635788,30083.49567952037,3067.662828745838,19413.111732826408,1979.5864778315133,0.6453077109001688,0.6453077109001688,30060.614720462534,30484.863174865135,0.9826345024233173,0.8,4264.251515163334,4324.433322199387,0.9826345024233173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.9039095566895,2034.6934298245008,7.563780248896679,4.476891695483991,-0.07898306864116389,4.5558747641251545,3.163355853765829,3.5,0.9038159582188082,0.6,0.0002765284368437202,0.9905929466986291,0.0002791544577066823,197.5025789944961,0.0,0.0,0.0,0.010712844628448272,9.506558412515466e-05,0.00018146285271856556,0.0006008978926305028,0.09180384733843505,0.09180384733843505,0.09180384733843505,0.09219372583434221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490336.40809671005,594.7992586665715,0.0,0.09180384733843505,0.09180384745445007,0.09180384745445007,0.3716843023434042,0.3716843023434042,0.5,9.366347868713499,2.146034744266558,2.146034744266558,1.3130829756846651e-11,0.010549050672864269,2.1102199920032945,1.3130829756846651e-11,26492.137735329194,20176.9611457372,0.761620724885095,0.5839629609488931,0.41378896648763597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412025814136797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3697886417052,262.3697886417052,-10.780211358294764,246.62676397654164,278.1128133068647,104733.74946485243,104779.39445081193,-45.64498595947456,0.0,nan,278.1128133068647,4.962813306864746,271.8156034408061,-1.3343965591938627,265.5183935747244,-7.6316064252755496,259.22118370868276,-13.928816291317219,252.92397384261162,-20.22602615738836,246.62676397654164,-26.523236023458338,1.0,1.0,25732.562594343566,25732.562594343566,277.7327456888293,4.582745688829334,277.7327456888293,277.7327456888293,87958.62029430005,88001.16479325011,-42.54449895005382,0.0,8648.866644398773,8648.866644398773,0.9256405034834988,3327.966980824774,277.7327456888293,4.582745688829334,1.0,0.002,0.15040334310107004,0.004987718694267915,0.00023276003279273789,0.001767239967296597,0.11638001639636894,0.11638001639636894,0.0,8.933478956585361e-14,1.0,1.004283952172196,2.1102199919901636,0.09180384745445007,0.0,0.0003913071703068219,501.3714032998948,0.0,1601223.463349933,267.56841652580675,0.010549050659733439,1.0,1281273.2332677986,2588.0397573598393,,,,,,,,,,,,,,,,,,,4.0,14240.22836663226,1483.4721500968096,0.3716843023434042,6.175450102142607,3.163355853765829
111.0,-28.268553203519193,4.484787125693409,34.97585292601378,33.133172371331625,6.704379626408703,-24.771259920524905,-38.33584663281215,3.2070863428130547,-5.583295584169491,-5.593709337782565,39.98166634903664,35220.55177988494,14502.54839340785,14502.54839340785,49723.10017329279,87975.20773415676,88000.41279937424,14502.54839340785,102502.9611927821,102502.9611927821,102502.9611927821,129001.37061123253,124801.49227799324,4199.878333239287,0.0,99616.87090524321,46862.21494896966,58616.2843958595,26498.409418450443,85114.69381430994,20181.539114632193,1483.7903090660443,0.0,0.8839313550825734,2.8220133697547025,0.0014947306463915918,1.0,1.0,-3.497368290707527,346523.03232509125,1553742.8858069987,4.483808407717476,1553742.8858069987,4.483808407717476,0.7616132272671465,0.09181915167925868,3.31152119812481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31152119812481,1.2766970023788702,1.2770500637850435,2.593819200604725,5495.99163630923,14240.299620328151,6494.6747085951765,0.0004979913184144121,30081.906454849966,3067.5007729295903,19413.01732762248,1979.5768511798099,0.6453386641820572,0.6453386641820572,30061.422773086106,30484.863174865135,0.982667520005586,0.8,4264.36614154927,4324.433322199387,0.982667520005586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.464413179375,2034.6934298245008,7.571296179465879,4.484787125693409,-0.07472500474927823,4.5595121304426875,3.164899225731423,3.5,0.9042569216375494,0.6,0.0002765284368437202,0.9905251428706381,0.0002791735665006079,197.5020410268768,0.0,0.0,0.0,0.010712844628448272,9.50699538739543e-05,0.00018145848296976592,0.0006009036129339497,0.09181915157639314,0.09181915157639314,0.09181915157639314,0.09220656117517964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490289.91054037167,594.8145050549791,0.0,0.09181915157639314,0.09181915167925868,0.09181915167925868,0.3717250529963455,0.3717250529963455,0.5,9.37797015513749,2.1366745305579684,2.1366745305579684,1.0629719326971099e-11,0.01041375361307928,2.096341047075043,1.0629719326971099e-11,26498.409418450443,20181.539114632193,0.7616132272671465,0.5841893795890396,0.4138010747794463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411985908593559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36944765438534,262.36944765438534,-10.780552345614637,246.6273693331665,278.1115259755998,104728.86533151435,104777.95231275009,-49.08698123574663,0.0,nan,278.1115259755998,4.961525975599841,271.8146946471213,-1.3353053528786631,265.51786331861865,-7.632136681381326,259.2210319901485,-13.928968009851474,252.92420066165707,-20.22579933834291,246.6273693331665,-26.522630666833464,1.0,1.0,25732.562594343566,25732.562594343566,277.7310819288125,4.581081928812523,277.7310819288125,277.7310819288125,87957.08241084221,88000.41279937424,-43.3303885320347,0.0,8648.866644398773,8648.866644398773,0.9256340100520304,3328.0788041154337,277.7310819288125,4.581081928812523,1.0,0.002,0.15001452437323723,0.004989127970441746,0.00023215755159791603,0.0017678424463532963,0.11607877579895802,0.11607877579895802,0.0,-2.048787788727635e-12,1.0,1.0042558638113903,2.0963410470644135,0.09181915167925868,0.0,0.0003888187269250942,498.18513111635457,0.0,1601221.281568361,267.5667044158305,0.01041375360244956,1.0,1281278.643794155,2588.1863794422006,,,,,,,,,,,,,,,,,,,4.0,14240.299620328151,1483.7903090660443,0.3717250529963455,6.175450102142607,3.164899225731423
112.0,-28.2678962235621,4.4925295795330245,34.97695898106133,33.13019414143639,6.702774563816523,-24.77082914482176,-38.33544416176153,3.2057074846679616,-5.585043200811015,-5.595314893890924,39.98362307935912,35222.55926835442,14520.90555362823,14520.90555362823,49743.46482198265,87973.63563271391,87999.63892966049,14520.90555362823,102520.54448328872,102520.54448328872,102520.54448328872,129025.16802025071,124819.45909670483,4205.708923545885,0.0,99614.94264121087,46863.86627549246,58612.307073020456,26504.62353696199,85116.93060998245,20186.073095630367,1484.106492632987,0.0,0.8839157873947215,2.8218476647747646,0.0014947306463915918,1.0,1.0,-3.5136408363694045,346501.2389146779,1553827.2236666179,4.484333818065311,1553827.2236666179,4.484333818065311,0.7616057276753961,0.09183437829244503,3.3116340821787436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3116340821787436,1.2767033723723706,1.27705643554012,2.593894677371349,5496.151562520742,14240.370675633389,6494.6423043263885,0.0004979625402368788,30080.298779771467,3067.3368356953156,19412.92046909458,1979.5669743586834,0.645369935027024,0.645369935027024,30062.242563991633,30484.863174865135,0.9827010174488124,0.8,4264.482433070368,4324.433322199387,0.9827010174488124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.0126699202735,2034.6934298245008,7.5787106116748495,4.4925295795330245,-0.07057691804241362,4.563106497575438,3.1664091666704044,3.5,0.9046883333344012,0.6,0.0002765284368437202,0.9904583645880788,0.00027919238882769746,197.501511160135,0.0,0.0,0.0,0.010712844628448272,9.507422304139681e-05,0.0001814542138023234,0.0006009099587827228,0.09183437820895708,0.09183437820895708,0.09183437820895708,0.09221917005353038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490243.67157265794,594.8296654156729,0.0,0.09183437820895708,0.09183437829244503,0.09183437829244503,0.3717656180482809,0.3717656180482809,0.5,9.389513907672047,2.1262632414071163,2.1262632414071163,3.694822225952521e-12,0.010271693079914712,2.081674057521525,3.694822225952521e-12,26504.62353696199,20186.073095630367,0.7616057276753961,0.584413282592556,0.41381378552933323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411946652489724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3690824754314,262.3690824754314,-10.780917524568565,246.62796351182863,278.1102014390315,104723.9192746736,104776.48877367582,-52.569499002230955,0.0,nan,278.1102014390315,4.96020143903155,271.8137538535957,-1.336246146404278,265.5173062681437,-7.63269373185625,259.2208586827167,-13.929141317283268,252.92441109727233,-20.22558890272765,246.62796351182863,-26.522036488171352,1.0,1.0,25732.562594343566,25732.562594343566,277.7293868962738,4.5793868962738316,277.7293868962738,277.7293868962738,87955.50158290002,87999.63892966049,-44.1373467604717,0.0,8648.866644398773,8648.866644398773,0.9256274221147911,3328.192252589637,277.7293868962738,4.5793868962738316,1.0,0.002,0.14962834038469558,0.004990520279930779,0.00023155913800664403,0.0017684408596116098,0.11577956900332201,0.11577956900332201,0.0,-2.3817462758979335e-12,1.0,1.0042261814236397,2.08167405751783,0.09183437829244503,0.0,0.00038618398643610187,494.8114219233523,0.0,1601219.0487507572,267.56495679918896,0.01027169307621989,1.0,1281284.152897479,2588.3422169267565,,,,,,,,,,,,,,,,,,,4.0,14240.370675633389,1484.106492632987,0.3717656180482809,6.175450102142607,3.1664091666704044
113.0,-28.267249422700097,4.500121364372961,34.97805531966492,33.127190835680835,6.7011465436715465,-24.770409826065425,-38.335058419592656,3.204306946557532,-5.586824102090475,-5.596947564354199,39.98555475891792,35224.59570836211,14538.98583381953,14538.98583381953,49763.58154218164,87972.06921008904,87998.84379557801,14538.98583381953,102537.82962939754,102537.82962939754,102537.82962939754,129048.60999076691,124837.10955899647,4211.500431770448,0.0,99613.01749717443,46865.543993851905,58608.30389258058,26510.780361369372,85119.08425394996,20190.563326476873,1484.4206844768146,0.0,0.883900169426912,2.8216792210152652,0.0014947306463915918,1.0,1.0,-3.530682308474809,346479.0785645257,1553910.485197009,4.484860937736592,1553910.485197009,4.484860937736592,0.7615982272591979,0.09184952138750264,3.3117474628378303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3117474628378303,1.2767098425871777,1.2770629075442186,2.593970338731601,5496.311879864002,14240.441552025079,6494.609674142861,0.0004979336646509157,30078.687646012782,3067.1725457738153,19412.822935292406,1979.5570286787442,0.6454012609777462,0.6454012609777462,30063.06595573637,30484.863174865135,0.9827346622556596,0.8,4264.599235388874,4324.433322199387,0.9827346622556596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.5488473158578,2034.6934298245008,7.586024146570278,4.500121364372961,-0.06653666198901131,4.5666580263619725,3.1678861187881773,3.5,0.905110319653765,0.6,0.0002765284368437202,0.9903926256990565,0.00027921092066748377,197.50098950580306,0.0,0.0,0.0,0.010712844628448272,9.507831492530236e-05,0.00018145012191841785,0.0006009169808949353,0.09184952131825275,0.09184952131825275,0.09184952131825275,0.09223155760287312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490197.71122773207,594.8447332327169,0.0,0.09184952131825275,0.09184952138750264,0.09184952138750264,0.3718059789051589,0.3718059789051589,0.5,9.400974997996082,2.114862111455807,2.114862111455807,-9.379164112033322e-12,0.01012346226372074,2.0662652558793866,-9.379164112033322e-12,26510.780361369372,20190.563326476873,0.7615982272591979,0.5846348322276782,0.41382724000261445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411907987516057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3686944908963,262.3686944908963,-10.781305509103674,246.6285465779728,278.1088424038174,104719.04995067559,104774.90243696657,-55.852486290982185,0.0,nan,278.1088424038174,4.958842403817414,271.8127832386546,-1.3372167613453598,265.51672407347576,-7.63327592652422,259.2206649083135,-13.929335091686482,252.9246057431437,-20.225394256856276,246.6285465779728,-26.52145342202718,1.0,1.0,25732.562594343566,25732.562594343566,277.72766229074955,4.577662290749572,277.72766229074955,277.72766229074955,87953.9447757166,87998.84379557801,-44.89901986140467,0.0,8648.866644398773,8648.866644398773,0.9256208050602414,3328.3062001520193,277.72766229074955,4.577662290749572,1.0,0.002,0.14924492907663614,0.004991895318400107,0.00023096500633411026,0.0017690349935081267,0.11548250316705513,0.11548250316705513,0.0,-1.5776312548010374e-13,1.0,1.0041949982163136,2.0662652558887658,0.09184952138750264,0.0,0.0003834113086372539,491.26098170275384,0.0,1601216.7683349755,267.5631758979095,0.010123462273099904,1.0,1281289.75498617,2588.5067452437115,,,,,,,,,,,,,,,,,,,4.0,14240.441552025079,1484.4206844768146,0.3718059789051589,6.175450102142607,3.1678861187881773
114.0,-28.26661270198689,4.507564705708972,34.97914182585293,33.12413245383652,6.699483092101781,-24.770003122569968,-38.33467830028383,3.2028735121919922,-5.588640720973956,-5.598611238229877,39.9874636595391,35226.63698026554,14556.799056423853,14556.799056423853,49783.436036689396,87970.48483368132,87998.04814737226,14556.799056423853,102554.84720379612,102554.84720379612,102554.84720379612,129071.74018335015,124854.48878202336,4217.2514013267955,0.0,99611.0722154739,46867.22436041744,58604.27539450719,26516.892979554035,85121.16837406122,20195.01916578807,1484.7335962362758,0.0,0.8838844725351491,2.821507612803966,0.0014947306463915918,1.0,1.0,-3.548358905237194,346456.4985478423,1553992.7681970538,4.485390733643468,1553992.7681970538,4.485390733643468,0.7615907030042897,0.09186458175208749,3.311862638133707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.311862638133707,1.2767164648442213,1.2770695316326,2.594047096069842,5496.474519453106,14240.512246394896,6494.576079960396,0.000497904281575069,30077.054243894152,3067.005985111547,19412.722520032894,1979.5467891719288,0.6454329723454819,0.6454329723454819,30063.902374699715,30484.863174865135,0.9827688396066695,0.8,4264.717885684782,4324.433322199387,0.9827688396066695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.073112220039,2034.6934298245008,7.593241469839698,4.507564705708972,-0.06260462962254731,4.570169335331519,3.1693305231807796,3.5,0.9055230066230798,0.6,0.0002765284368437202,0.9903279159253437,0.0002792291648017791,197.5004759839497,0.0,0.0,0.0,0.010712844628448272,9.508234732208779e-05,0.00018144608952163244,0.0006009245247221584,0.09186458166526443,0.09186458166526443,0.09186458166526443,0.09224375110449716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490152.0566271176,594.8596997926941,0.0,0.09186458166526443,0.09186458175208749,0.09186458175208749,0.37184611826643593,0.37184611826643593,0.5,9.412350080846435,2.1025497010211893,2.1025497010211893,-1.2562395568238571e-11,0.009970517255908362,2.0502523329926703,-1.2562395568238571e-11,26516.892979554035,20195.01916578807,0.7615907030042897,0.5848537677245956,0.413841088569927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411869921811196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36828370983454,262.36828370983454,-10.781716290165434,246.62911848883527,278.1074489308325,104714.16162868541,104773.29579899488,-59.13417030946066,0.0,nan,278.1074489308325,4.957448930832527,271.8117828424369,-1.338217157563065,265.5161167540302,-7.633883245969798,259.2204506656363,-13.929549334363685,252.9247845772362,-20.225215422763767,246.62911848883527,-26.520881511164703,1.0,1.0,25732.562594343566,25732.562594343566,277.7259066223689,4.575906622368905,277.7259066223689,277.7259066223689,87952.35142565309,87998.04814737226,-45.696721719170455,0.0,8648.866644398773,8648.866644398773,0.9256140831293268,3328.421951324375,277.7259066223689,4.575906622368905,1.0,0.002,0.1488644031910706,0.004993251861019949,0.00023037532926050523,0.0017696246693886541,0.11518766463025261,0.11518766463025261,0.0,-1.3508408801266025e-12,1.0,1.004162591998626,2.0502523330052327,0.09186458175208749,0.0,0.0003805258848238064,487.56608993166196,0.0,1601214.4396172317,267.561359279026,0.009970517268470758,1.0,1281295.4634017027,2588.678257821972,,,,,,,,,,,,,,,,,,,4.0,14240.512246394896,1484.7335962362758,0.37184611826643593,6.175450102142607,3.1693305231807796
