time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
115.0,-28.26598505709157,4.514861963075999,34.98021845065984,33.121059368737065,6.697800657878307,-24.769606485595677,-38.33431099830193,3.2014220856654165,-5.5904769086546935,-5.600291724140281,39.98935148354266,35228.69233671431,14574.32914031246,14574.32914031246,49803.02147702677,87968.9152724868,87997.30423629744,14574.32914031246,102571.6333766099,102571.6333766099,102571.6333766099,129094.59079197394,124871.63042606965,4222.960365904292,0.0,99609.13852332237,46868.91558516275,58600.24770906624,26522.95741536404,85123.20512443029,20199.43835885732,1485.044721082841,0.0,0.8838687642988581,2.8213342953641596,0.0014947306463915918,1.0,1.0,-3.5664624924878012,346433.69152499136,1554074.1459286942,4.485920924976158,1554074.1459286942,4.485920924976158,0.7615831840515765,0.09187955080111954,3.311977849043176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.311977849043176,1.2767231702924149,1.277076238935137,2.5941237114735025,5496.636858299867,14240.58276038576,6494.542523028484,0.0004978749477612592,30075.424131263215,3066.8397598836723,19412.62221611778,1979.536561019082,0.6454646202624448,0.6454646202624448,30064.739046473678,30484.863174865135,0.9828030275257291,0.8,4264.836571843166,4324.433322199387,0.9828030275257291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.5856236475393,2034.6934298245008,7.600353778513356,4.514861963075999,-0.058772971834284427,4.573634934910284,3.170742800091098,3.5,0.9059265143117423,0.6,0.0002765284368437202,0.9902641329906495,0.0002792471499584559,197.49996978445114,0.0,0.0,0.0,0.010712844628448272,9.508624389970621e-05,0.000181442192944014,0.0006009325239123924,0.09187955069348135,0.09187955069348135,0.09187955069348135,0.09225577366645875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490106.72748977813,594.8745587667005,0.0,0.09187955069348135,0.09187955080111954,0.09187955080111954,0.37188602193194065,0.37188602193194065,0.5,9.423636773355128,2.0894210161664546,2.0894210161664546,-1.0061285138363019e-11,0.009814815485583495,2.0338292316524758,-1.0061285138363019e-11,26522.95741536404,20199.43835885732,0.7615831840515765,0.5850698573229985,0.4138553322236654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441183244954247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3678517262973,262.3678517262973,-10.78214827370266,246.62967953243918,278.1060239201544,104709.35901229511,104771.54539397529,-62.18638168019877,0.0,nan,278.1060239201544,4.9560239201544505,271.8107550426154,-1.339244957384551,265.51548616505875,-7.634513834941231,259.22021728752935,-13.929782712470626,252.92494840998665,-20.225051590013322,246.62967953243918,-26.520320467560794,1.0,1.0,25732.562594343566,25732.562594343566,277.72414012390846,4.574140123908478,277.72414012390846,277.72414012390846,87950.74661230251,87997.30423629744,-46.5576239949296,0.0,8648.866644398773,8648.866644398773,0.9256073589799375,3328.5377382883917,277.72414012390846,4.574140123908478,1.0,0.002,0.14848683989907302,0.0049945921884914975,0.00022979023301481145,0.0017702097668487687,0.11489511650740572,0.11489511650740572,0.0,-1.364199551934231e-13,1.0,1.0041293548929238,2.033829231662537,0.09187955080111954,0.0,0.00037756329367565186,483.7723123811138,0.0,1601212.0841670863,267.5595230913453,0.00981481549564478,1.0,1281301.2294481716,2588.8546065165583,,,,,,,,,,,,,,,,,,,4.0,14240.58276038576,1485.044721082841,0.37188602193194065,6.175450102142607,3.170742800091098
116.0,-28.265369072839054,4.522015165061726,34.981284992813926,33.117923559062206,6.696095317462743,-24.76922263380908,-38.33395686289293,3.199948877906922,-5.592360614532083,-5.602013766071485,39.99121373499129,35230.78424653032,14591.615777548677,14591.615777548677,49822.400024079,87967.28799693014,87996.48920358383,14591.615777548677,102588.1049811325,102588.1049811325,102588.1049811325,129117.08055596917,124888.45499676457,4228.6255592045945,0.0,99607.15326070423,46870.64950855384,58596.1152801671,26528.975574836662,85125.09085500376,20203.821132108264,1485.3547127489862,0.0,0.8838529324417204,2.821156729694462,0.0014947306463915918,1.0,1.0,-3.5853695733689506,346410.321741093,1554154.4244681199,4.486455301495591,1554154.4244681199,4.486455301495591,0.7615756241741972,0.09189443133343324,3.312095889145694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312095889145694,1.2767299764397926,1.277083046964706,2.594202337428931,5496.803457264564,14240.653113781764,6494.507270883519,0.0004978446966024159,30073.75287265503,3066.669338933788,19412.516845097405,1979.5258161652966,0.6454969862689968,0.6454969862689968,30065.59625805973,30484.863174865135,0.982838054985275,0.8,4264.958171678652,4324.433322199387,0.982838054985275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.0865563688644,2034.6934298245008,7.607381287929,4.522015165061726,-0.055051606844933154,4.577066771906659,3.172123413906333,3.5,0.9063209754018093,0.6,0.0002765284368437202,0.99020153935197,0.0002792648020166604,197.49947299185618,0.0,0.0,0.0,0.010712844628448272,9.509000093748095e-05,0.00018143843590623927,0.0006009414976980796,0.09189443124982175,0.09189443124982175,0.09189443124982175,0.09226757113099054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.7218512879,594.8893105849382,0.0,0.09189443124982175,0.09189443133343324,0.09189443133343324,0.37192567952838834,0.37192567952838834,0.5,9.434830969170859,2.0754959903160852,2.0754959903160852,7.02016222930979e-11,0.009653151539396276,2.016644192702529,7.02016222930979e-11,26528.975574836662,20203.821132108264,0.7615756241741972,0.5852845444704788,0.41387073884643505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441179551159423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3673992528441,262.3673992528441,-10.782600747155868,246.63022946230046,278.10456904338747,104704.66297983017,104769.79899667825,-65.13601684809969,0.0,nan,278.10456904338747,4.954569043387494,271.809701127173,-1.3402988728269634,265.5148332109441,-7.635166789055859,259.21996529473756,-13.930034705262415,252.92509737852185,-20.224902621478122,246.63022946230046,-26.519770537699515,1.0,1.0,25732.562594343566,25732.562594343566,277.722323846195,4.572323846195047,277.722323846195,277.722323846195,87949.16107105631,87996.48920358383,-47.32813252751657,0.0,8648.866644398773,8648.866644398773,0.9256004695628505,3328.6563685914225,277.722323846195,4.572323846195047,1.0,0.002,0.14811238118215247,0.0049959111252444,0.00022920992561816864,0.001770790072966077,0.11460496280908432,0.11460496280908432,0.0,-1.4157546662785236e-12,1.0,1.0040945751737247,2.0166441926323273,0.09189443133343324,0.0,0.00037445871627890434,479.7966260632692,0.0,1601209.664914079,267.5576393854679,0.009653151469194654,1.0,1281307.1380234798,2589.039730596662,,,,,,,,,,,,,,,,,,,4.0,14240.653113781764,1485.3547127489862,0.37192567952838834,6.175450102142607,3.172123413906333
117.0,-28.264763577135017,4.529026447548141,34.98234136552813,33.11474433811384,6.694347302460702,-24.768852489171852,-38.33361226189879,3.1984362137918003,-5.594277658958617,-5.60376573704399,39.99305331882187,35232.88193937004,14608.646123354045,14608.646123354045,49841.528062724086,87965.67773275543,87995.66862562038,14608.646123354045,102604.31474897443,102604.31474897443,102604.31474897443,129139.26436917092,124905.01896188439,4234.245407286539,0.0,99605.17685115236,46872.38105541733,58591.995328594465,26534.94962019649,85126.94494879096,20208.16961252369,1485.663409202911,0.0,0.8838370267522516,2.820976095141756,0.0014947306463915918,1.0,1.0,-3.6048120121279794,346386.5470596125,1554233.7289233685,4.486992182914909,1554233.7289233685,4.486992182914909,0.7615680414611636,0.09190921720148865,3.312214672462407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312214672462407,1.2767369649491056,1.2770900374066412,2.594281174113606,5496.9705027392465,14240.72325449772,6494.471757512175,0.000497814333664765,30072.077658270457,3066.4985146069716,19412.410693253903,1979.514991689711,0.6455294148229589,0.6455294148229589,30066.458860726874,30484.863174865135,0.9828733029877091,0.8,4265.080536266488,4324.433322199387,0.9828733029877091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.5760501026068,2034.6934298245008,7.614316942282668,4.529026447548141,-0.051433986295609024,4.58046043384375,3.173472733110487,3.5,0.9067064951744248,0.6,0.0002765284368437202,0.9901400156754283,0.0002792821545093147,197.49898466073344,0.0,0.0,0.0,0.010712844628448272,9.509365695590666e-05,0.00018143477988781357,0.0006009509400394034,0.09190921710055443,0.09190921710055443,0.09190921710055443,0.09227917714267099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490017.0677306407,594.9039462750152,0.0,0.09190921710055443,0.09190921720148865,0.09190921720148865,0.3719650737494529,0.3719650737494529,0.5,9.445929771235566,2.060828528126592,2.060828528126592,1.972466634470038e-11,0.009488078085382767,1.9989537249160207,1.972466634470038e-11,26534.94962019649,20208.16961252369,0.7615680414611636,0.5854964969400324,0.41388636653840644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411759260078354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3669251819006,262.3669251819006,-10.783074818099351,246.6307680994907,278.1030822643111,104699.81380586648,104768.0588990051,-68.245093138641,0.0,nan,278.1030822643111,4.953082264311149,271.8086194313459,-1.341380568654074,265.5141565983785,-7.635843401621457,259.2196937654204,-13.930306234579575,252.92523093245708,-20.224769067542894,246.6307680994907,-26.519231900509283,1.0,1.0,25732.562594343566,25732.562594343566,277.7204769982869,4.570476998286949,277.7204769982869,277.7204769982869,87947.55128779057,87995.66862562038,-48.11733782981173,0.0,8648.866644398773,8648.866644398773,0.9255935366197307,3328.7757458247193,277.7204769982869,4.570476998286949,1.0,0.002,0.1477411219429229,0.004997210398934086,0.00022863455952485258,0.0017713654393251969,0.11431727976242628,0.11431727976242628,0.0,-1.1499507943102394e-12,1.0,1.004058771284949,1.998953724896296,0.09190921720148865,0.0,0.00037125923945153193,475.6993452827124,0.0,1601207.202010639,267.55572234104136,0.009488078065658101,1.0,1281313.1492309032,2589.2306899120863,,,,,,,,,,,,,,,,,,,4.0,14240.72325449772,1485.663409202911,0.3719650737494529,6.175450102142607,3.173472733110487
118.0,-28.264168075848627,4.535898029913115,34.98338744060779,33.11153958728539,6.692570768028398,-24.76849419146718,-38.33328072270376,3.1968968830350786,-5.596218079483776,-5.6055377953115615,39.994868864134276,35234.9940954207,14625.410137236435,14625.410137236435,49860.404232657136,87964.08431574178,87994.84091937252,14625.410137236435,102620.25105660896,102620.25105660896,102620.25105660896,129161.11828283017,124921.30019553885,4239.818087291319,0.0,99603.21202877905,46874.12180642071,58587.87802484259,26540.867226221206,85128.7452510638,20212.475230976972,1485.9700102255986,0.0,0.8838211035133743,2.820793417902778,0.0014947306463915918,1.0,1.0,-3.624779889516901,346362.5010920787,1554312.0000762332,4.487529669567282,1554312.0000762332,4.487529669567282,0.7615604666831662,0.09192389770510828,3.3123337304697826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3123337304697826,1.276744076736864,1.2770971511611138,2.5943599745812267,5497.137471474338,14240.793205625896,6494.436191864331,0.0004977839716806895,30070.40356849927,3066.3278049588057,19412.304385152445,1979.5041512802482,0.6455618176501001,0.6455618176501001,30067.323451985078,30484.863174865135,0.982908632502408,0.8,4265.2031829461075,4324.433322199387,0.982908632502408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.0542572988893,2034.6934298245008,7.621155098460851,4.535898029913115,-0.047914309368479735,4.583812339281595,3.174791161935658,3.5,0.9070831891244737,0.6,0.0002765284368437202,0.9900795115432866,0.00027929922154704676,197.49850439244474,0.0,0.0,0.0,0.010712844628448272,9.509717451873768e-05,0.00018143126232498256,0.0006009608899607512,0.09192389761337796,0.09192389761337796,0.09192389761337796,0.09229058141323092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489972.77242481994,594.9184634048988,0.0,0.09192389761337796,0.09192389770510828,0.09192389770510828,0.3720041920983902,0.3720041920983902,0.5,9.456930287938631,2.0454624259903653,2.0454624259903653,-2.3874235921539366e-11,0.009319715827757591,1.9807579057946327,-2.3874235921539366e-11,26540.867226221206,20212.475230976972,0.7615604666831662,0.5857058515969853,0.4139024249858821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411723626005646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3664299390235,262.3664299390235,-10.783570060976501,246.63129551164394,278.10156436640443,104694.94794108707,104766.24084916603,-71.29290807896939,0.0,nan,278.10156436640443,4.951564366404455,271.80751059544957,-1.342489404550406,265.51345682449613,-7.636543175503846,259.2194030535491,-13.930596946450862,252.92534928259784,-20.22465071740214,246.63129551164394,-26.518704488356036,1.0,1.0,25732.562594343566,25732.562594343566,277.7186092388967,4.568609238896727,277.7186092388967,277.7186092388967,87945.93274999064,87994.84091937252,-48.908169381888,0.0,8648.866644398773,8648.866644398773,0.9255865874946804,3328.8953991221315,277.7186092388967,4.568609238896727,1.0,0.002,0.14737315715539248,0.004998491398068118,0.00022806428639920894,0.0017719357134114745,0.11403214319960447,0.11403214319960447,0.0,-1.8931644446551488e-13,1.0,1.0040219435104893,1.980757905818507,0.09192389770510828,0.0,0.0003679647886109235,471.48035935222515,0.0,1601204.7071818712,267.5537819205162,0.009319715851631827,1.0,1281319.2292992913,2589.4276260417873,,,,,,,,,,,,,,,,,,,4.0,14240.793205625896,1485.9700102255986,0.3720041920983902,6.175450102142607,3.174791161935658
119.0,-28.263583290624823,4.54263198447467,34.98442309105163,33.108264847565465,6.690772338461973,-24.76814772771409,-38.332958438526816,3.195336774576768,-5.598191544710232,-5.607339389809421,39.996660151074735,35237.13792826585,14641.925485300433,14641.925485300433,49879.063413566284,87962.41894407007,87993.97844144725,14641.925485300433,102635.90392674769,102635.90392674769,102635.90392674769,129182.63955181946,124937.29726581355,4245.342286005908,0.0,99601.18319703301,46875.90217798419,58583.645576720905,26546.735625071775,85130.38120179268,20216.742812580414,1486.2750756856462,0.0,0.8838051143060434,2.820607714993746,0.0014947306463915918,1.0,1.0,-3.645319922014096,346338.0556771461,1554389.2283308904,4.488069395931127,1554389.2283308904,4.488069395931127,0.7615528740749176,0.09193847396662226,3.312456124843755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312456124843755,1.2767512845995206,1.277104361017053,2.5944411921095307,5497.309561670978,14240.862976715762,6494.398593521705,0.0004977525078449375,30068.679989453776,3066.152048809102,19412.192001190255,1979.4926913054157,0.6455950845863152,0.6455950845863152,30068.212265234542,30484.863174865135,0.9829449520573008,0.8,4265.329265638727,4324.433322199387,0.9829449520573008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.5213405961556,2034.6934298245008,7.627904507043934,4.54263198447467,-0.04449556277117939,4.587127547245849,3.1760791333616725,3.5,0.9074511809604778,0.6,0.0002765284368437202,0.990020100067761,0.0002793159823975225,197.49803276887067,0.0,0.0,0.0,0.010712844628448272,9.510059400295771e-05,0.00018142784284076252,0.000600971769235074,0.09193847385319212,0.09193847385319212,0.09193847385319212,0.09230178148201708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489928.84928152064,594.9328576286548,0.0,0.09193847385319212,0.09193847396662226,0.09193847396662226,0.3720430220727066,0.3720430220727066,0.5,9.46782952808898,2.0294323457187033,2.0294323457187033,1.3017142919125035e-11,0.009147845099164442,1.962019467795301,1.3017142919125035e-11,26546.735625071775,20216.742812580414,0.7615528740749176,0.5859137796567969,0.4139196539569099,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411688580287032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36591440900503,262.36591440900503,-10.784085590994948,246.63181168967793,278.10001712833525,104690.21723992046,104764.43059298476,-74.21335306429503,0.0,nan,278.10001712833525,4.950017128335276,271.806376040599,-1.3436239594009862,265.5127349528658,-7.6372650471341785,259.2190938651395,-13.930906134860493,252.92545277741252,-20.22454722258746,246.63181168967793,-26.518188310322046,1.0,1.0,25732.562594343566,25732.562594343566,277.7167079229023,4.56670792290231,277.7167079229023,277.7167079229023,87944.2717342123,87993.97844144725,-49.7067072349455,0.0,8648.866644398773,8648.866644398773,0.925579443478325,3329.018405467974,277.7167079229023,4.56670792290231,1.0,0.002,0.14700858875580702,0.004999751946477975,0.00022749925956536718,0.0017725007436051375,0.11374962978268359,0.11374962978268359,0.0,3.170504657423745e-12,1.0,1.003984016028008,1.9620194677822838,0.09193847396662226,0.0,0.0003645684052595233,467.1307615776609,0.0,1601202.1688959163,267.55180845528974,0.0091478450861473,1.0,1281325.4106458486,2589.630874991787,,,,,,,,,,,,,,,,,,,4.0,14240.862976715762,1486.2750756856462,0.3720430220727066,6.175450102142607,3.1760791333616725
120.0,-28.26300973941765,4.549230319858354,34.985448215206,33.104994682967686,6.688941091374575,-24.7678146563362,-38.332649460621155,3.1937460077011726,-5.6002001701249355,-5.609173133994517,39.99842765327356,35239.2707998596,14658.19977434606,14658.19977434606,49897.47057420566,87960.82997553282,87993.07959512541,14658.19977434606,102651.27936947148,102651.27936947148,102651.27936947148,129203.83839477476,124953.02174327483,4250.816651499937,0.0,99599.21719568642,46877.65801804194,58579.510197382755,26552.55902530328,85132.06922268603,20220.97530158172,1486.5788656893142,0.0,0.8837890437394839,2.820418707242182,0.0014947306463915918,1.0,1.0,-3.666394429232753,346313.17542124714,1554465.4339888326,4.4886118817108756,1554465.4339888326,4.4886118817108756,0.7615452537856003,0.0919529444295867,3.312576719063132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312576719063132,1.2767586341910393,1.2771117126410485,2.5945207107700488,5497.478052170638,14240.932552977216,6494.362285314899,0.0004977217923781648,30066.991844299144,3065.979905910698,19412.083473530365,1979.4816245639813,0.6456277227218191,0.6456277227218191,30069.087999553394,30484.863174865135,0.9829807374306663,0.8,4265.453493018332,4324.433322199387,0.9829807374306663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.9774476529203,2034.6934298245008,7.63456872489049,4.549230319858354,-0.041177693220127765,4.5904080130784815,3.1773370397042635,3.5,0.9078105827726467,0.6,0.0002765284368437202,0.9899618336537732,0.00027933242216328976,197.4975702076093,0.0,0.0,0.0,0.010712844628448272,9.510387241227828e-05,0.00018142456443144192,0.0006009827884017637,0.091952944327332,0.091952944327332,0.091952944327332,0.0923127827216939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.31414581736,594.9471238215451,0.0,0.091952944327332,0.0919529444295867,0.0919529444295867,0.37208155074309934,0.37208155074309934,0.5,9.478624678289886,2.012771566991944,2.012771566991944,1.4779288903810084e-12,0.008972963869609885,1.9427787047617926,1.4779288903810084e-12,26552.55902530328,20220.97530158172,0.7615452537856003,0.5861183808851784,0.4139365003296434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441165416538299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3653782757286,262.3653782757286,-10.784621724271403,246.6323164373942,278.09844011406466,104685.34167870875,104762.52098302168,-77.17930431293722,0.0,nan,278.09844011406466,4.948440114064681,271.8052153787291,-1.3447846212708896,265.5119906433902,-7.638009356609757,259.218765908062,-13.931234091937995,252.9255411727312,-20.22445882726879,246.6323164373942,-26.517683562605782,1.0,1.0,25732.562594343566,25732.562594343566,277.7147702522307,4.564770252230744,277.7147702522307,277.7147702522307,87942.69871840112,87993.07959512541,-50.3808767242881,0.0,8648.866644398773,8648.866644398773,0.9255724043804903,3329.139602658448,277.7147702522307,4.564770252230744,1.0,0.002,0.14664751133922968,0.005000991118007304,0.00022693962423088758,0.0017730603735355668,0.11346981211544378,0.11346981211544378,0.0,-2.233545813579152e-12,1.0,1.0039450699803796,1.9427787047603147,0.0919529444295867,0.0,0.00036107741512894165,462.65993896565556,0.0,1601199.585422439,267.54979982987504,0.008972963868131956,1.0,1281331.7022346538,2589.8399235446477,,,,,,,,,,,,,,,,,,,4.0,14240.932552977216,1486.5788656893142,0.37208155074309934,6.175450102142607,3.1773370397042635
121.0,-28.26245066014689,4.555695888019817,34.98646344040181,33.10171173596757,6.687147496505628,-24.767490844660887,-38.33234935356302,3.192187673202083,-5.602157631108639,-5.610965604153747,40.000192305157995,35241.41214111177,14674.132044326956,14674.132044326956,49915.544185438725,87959.13777403599,87992.59773156462,14674.132044326956,102666.72977589157,102666.72977589157,102666.72977589157,129225.09309632382,124968.84889979842,4256.244196525398,0.0,99597.17389617015,46879.44823721375,58575.25073217377,26558.363320432254,85133.61405260602,20225.195059503527,1486.8809360483458,0.0,0.8837731970983429,2.8202338815435786,0.0014947306463915918,1.0,1.0,-3.6865039520577625,346288.85652921797,1554541.5195732422,4.489146821396716,1554541.5195732422,4.489146821396716,0.7615377052976602,0.09196731961900392,3.312699764439667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312699764439667,1.2767658340219572,1.2771189144630282,2.5946024526708134,5497.651253449599,14241.001923676713,6494.324090399508,0.0004976900602440691,30065.258242023847,3065.8031276760003,19411.96930637226,1979.4699827537702,0.6456611531524813,0.6456611531524813,30069.981527178767,30484.863174865135,0.9830172501653804,0.8,4265.580244469217,4324.433322199387,0.9830172501653804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.4227201935646,2034.6934298245008,7.641094791280076,4.555695888019817,-0.0379258341473081,4.593621722167125,3.1785652575191325,3.5,0.9081615021483236,0.6,0.0002765284368437202,0.9899050409892981,0.0002793484479757385,197.49711931985357,0.0,0.0,0.0,0.010712844628448272,9.510705679746062e-05,0.0001814213800462596,0.0006009945629435635,0.09196730060215398,0.09196730060215398,0.09196730060215398,0.09232383449254146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.24256578856,594.9612384211235,0.0,0.09196730060215398,0.09196731961900392,0.09196731961900392,0.37211976586464857,0.37211976586464857,0.5,9.489321073126233,1.9957641246977005,1.9957641246977005,6.684786058031023e-11,0.008807973045122708,1.9244616520959994,6.684786058031023e-11,26558.363320432254,20225.195059503527,0.7615377052976602,0.5863200422173404,0.41395414177219453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411620411766128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.364827392529,262.364827392529,-10.785172607470997,246.63280967561982,278.0968451094383,104681.12057068363,104760.42320499061,-79.30263430695598,0.0,nan,278.0968451094383,4.9468451094383,271.8040380226674,-1.3459619773325926,265.5112309359166,-7.6387690640833625,259.21842384915044,-13.931576150849537,252.92561676238125,-20.224383237618724,246.63280967561982,-26.517190324380152,1.0,1.0,25732.562594343566,25732.562594343566,277.7129220680016,4.562922068001626,277.7129220680016,277.7129220680016,87940.86174213163,87992.59773156462,-51.73598943298566,0.0,8648.866644398773,8648.866644398773,0.9255652220504142,3329.263263261865,277.7129220680016,4.562922068001626,1.0,0.002,0.14628975204640668,0.005002223196085695,0.00022638514727508488,0.001773614848672822,0.11319257363754244,0.11319257363754244,0.0,-4.052092862638634e-12,1.0,1.0039079899815677,1.9244616520291515,0.09196731961900392,0.0,0.00035775469607925804,458.40463387023647,0.0,1601197.0756243486,267.54784236889134,0.008807972978274847,1.0,1281337.8521485017,2590.0384324557567,,,,,,,,,,,,,,,,,,,4.0,14241.001923676713,1486.8809360483458,0.37211976586464857,6.175450102142607,3.1785652575191325
122.0,-28.26189866713926,4.56202963973549,34.987468129992806,33.09840636737647,6.685285325001112,-24.767180267921894,-38.332062552776165,3.190566925740948,-5.604241656428371,-5.6128722687993235,40.001918594248714,35243.55718459462,14689.949795078544,14689.949795078544,49933.50697967316,87957.55348021274,87991.67902837963,14689.949795078544,102681.62882345817,102681.62882345817,102681.62882345817,129245.76199153686,124984.14276529368,4261.619226243178,0.0,99595.2119040709,46881.21560831016,58571.1069952897,26564.133168078683,85135.24016336838,20229.383481018696,1487.184113919478,0.0,0.8837568953796625,2.8200373168965394,0.0014947306463915918,1.0,1.0,-3.7082859609207617,346262.98980134993,1554615.953811803,4.489697136571487,1554615.953811803,4.489697136571487,0.7615299679843397,0.09198157277506316,3.312821097112581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.312821097112581,1.2767733222999431,1.2771264048118436,2.5946822660305586,5497.820368381558,14241.071023573457,6494.287341023719,0.0004976591743357812,30063.564854400684,3065.6304501945806,19411.859460028758,1979.4587815440298,0.6456938674452396,0.6456938674452396,30070.862611038996,30484.863174865135,0.9830532546689469,0.8,4265.7052307085505,4324.433322199387,0.9830532546689469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.8573931537687,2034.6934298245008,7.647600413979602,4.56202963973549,-0.03480947535144452,4.596839115086935,3.179764421114271,3.5,0.9085041203183631,0.6,0.0002765284368437202,0.9898489716147351,0.0002793642714934794,197.4966741490662,0.0,0.0,0.0,0.010712844628448272,9.511010008410889e-05,0.00018141833675961133,0.0006010064934203153,0.09198157276631201,0.09198157276631201,0.09198157276631201,0.09233452020484281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489799.50713253085,594.9752411901651,0.0,0.09198157276631201,0.09198157277506316,0.09198157277506316,0.37215768783516656,0.37215768783516656,0.5,9.499909494964864,1.9782246229996758,1.9782246229996758,-4.865796654485166e-11,0.00863061237095053,1.90458630787856,-4.865796654485166e-11,26564.133168078683,20229.383481018696,0.7615299679843397,0.5865198346049694,0.4139714308312842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411587509978137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3642575627841,262.3642575627841,-10.785742437215902,246.63329164959336,278.0952234759756,104676.35848319289,104758.38857743968,-82.03009424679645,0.0,nan,278.0952234759756,4.945223475975638,271.80283711069166,-1.347162889308322,265.5104507454299,-7.639549254570056,259.2180643801475,-13.931935619852482,252.92567801486638,-20.2243219851336,246.63329164959336,-26.516708350406617,1.0,1.0,25732.562594343566,25732.562594343566,277.7109091809777,4.560909180977717,277.7109091809777,277.7109091809777,87939.42692048865,87991.67902837963,-52.25210789097764,0.0,8648.866644398773,8648.866644398773,0.9255581395370597,3329.385202598144,277.7109091809777,4.560909180977717,1.0,0.002,0.14593560954428028,0.0050034183073044865,0.00022583621817232936,0.0017741637812620807,0.11291810908616468,0.11291810908616468,0.0,-5.655901094692162e-13,1.0,1.0038677542296022,1.904586307927218,0.09198157277506316,0.0,0.0003541425011200397,453.7785084137783,0.0,1601194.4010319647,267.5457583435716,0.008630612419608497,1.0,1281344.3937923906,2590.2544838541376,,,,,,,,,,,,,,,,,,,5.0,14241.071023573457,1487.184113919478,0.37215768783516656,6.175450102142607,3.179764421114271
123.0,-28.26135751591926,4.568233697736778,34.98846208252214,33.09497715616601,6.6833585046399335,-24.766885913858168,-38.331789372581966,3.1888869018582184,-5.6063443843488585,-5.614794084804586,40.00361809821498,35245.76370385158,14705.513061372963,14705.513061372963,49951.276765224546,87955.89785796046,87990.7107319462,14705.513061372963,102696.22379331916,102696.22379331916,102696.22379331916,129266.05067083093,124999.10964717466,4266.941023656267,0.0,99593.17732886653,46883.043172357706,58566.81572945425,26569.826877511758,85136.64260696601,20233.51498342942,1487.4841349092976,0.0,0.8837406118344722,2.8198392305238418,0.0014947306463915918,1.0,1.0,-3.7306846291509714,346236.91906069074,1554689.235758781,4.49024685171215,1554689.235758781,4.49024685171215,0.7615222739954967,0.09199571761646502,3.3129471827147308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3129471827147308,1.2767810845432463,1.2771341692017395,2.5947652442704374,5497.996189314746,14241.140000144704,6494.247975678808,0.0004976268539628795,30061.806553540286,3065.4511534051167,19411.74179437849,1979.4467829869009,0.6457277196500497,0.6457277196500497,30071.778202500926,30484.863174865135,0.9830906695663792,0.8,4265.835112027184,4324.433322199387,0.9830906695663792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.2814950863838,2034.6934298245008,7.654012750855013,4.568233697736778,-0.03178270093974156,4.6000163986765195,3.1809345960285325,3.5,0.9088384560081522,0.6,0.0002765284368437202,0.9897940068353095,0.0002793797850199869,197.49623772390134,0.0,0.0,0.0,0.010712844628448272,9.511299892424861e-05,0.0001814154379194716,0.0006010197639562726,0.09199571752736288,0.09199571752736288,0.09199571752736288,0.09234495891772075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.17930830835,594.989109436572,0.0,0.09199571752736288,0.09199571761646502,0.09199571761646502,0.3721952787558065,0.3721952787558065,0.5,9.510386740713091,1.9601028244292706,1.9601028244292706,1.3301360013429075e-11,0.008449700455742004,1.884109455653629,1.3301360013429075e-11,26569.826877511758,20233.51498342942,0.7615222739954967,0.5867188937180083,0.41399052892611626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411555025363771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3636653685235,262.3636653685235,-10.78633463147645,246.6337619469603,278.0935687900871,104671.3388413272,104756.58842903293,-85.2495877057451,0.0,nan,278.0935687900871,4.943568790087113,271.8016074214547,-1.3483925785452584,265.50964605284224,-7.640353947157735,259.2176846842139,-13.93231531578607,252.9257233155828,-20.22427668441719,246.6337619469603,-26.51623805303967,1.0,1.0,25732.562594343566,25732.562594343566,277.70887540851925,4.55887540851927,277.70887540851925,277.70887540851925,87937.7743274949,87990.7107319462,-52.93640445129131,0.0,8648.866644398773,8648.866644398773,0.9255507794182021,3329.5119186283046,277.70887540851925,4.55887540851927,1.0,0.002,0.14558519227179972,0.005004594157675799,0.00022529305114080071,0.0017747069493135735,0.11264652557040035,0.11264652557040035,0.0,4.543743853391291e-13,1.0,1.0038262994201745,1.8841094556403277,0.09199571761646502,0.0,0.00035041727446511204,449.00752061946935,0.0,1601191.699542975,267.5436556156511,0.008449700442440644,1.0,1281350.9873474375,2590.4777989397076,,,,,,,,,,,,,,,,,,,4.0,14241.140000144704,1487.4841349092976,0.3721952787558065,6.175450102142607,3.1809345960285325
124.0,-28.26082734501624,4.57431014257467,34.98944506528701,33.091480016615265,6.681403927395285,-24.76660421777237,-38.331525622028835,3.1871807996417907,-5.608465883044516,-5.616731558049687,40.00528941032847,35247.99727696134,14720.826636298038,14720.826636298038,49968.82391325937,87954.18625205537,87989.66680328107,14720.826636298038,102710.4934395791,102710.4934395791,102710.4934395791,129285.93992182754,125013.73296449032,4272.206957337213,0.0,99591.09146149766,46884.90248470638,58562.43219643476,26575.44648224843,85137.87867868319,20237.590857763877,1487.7811417625483,0.0,0.8837243490132245,2.819639563847052,0.0014947306463915918,1.0,1.0,-3.7536688960099127,346210.6374781779,1554761.3046307638,4.490795880668925,1554761.3046307638,4.490795880668925,0.76151461354683,0.09200972923688175,3.313076213343571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313076213343571,1.2767889673733162,1.2771420542117495,2.594850283018518,5498.176376217559,14241.208777918573,6494.2068568589875,0.0004975935902933921,30060.00618409858,3065.267566814211,19411.618887474375,1979.4342499706195,0.6457623051901736,0.6457623051901736,30072.715172546206,30484.863174865135,0.9831289583770076,0.8,4265.968026006901,4324.433322199387,0.9831289583770076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.6951830886276,2034.6934298245008,7.660333837460173,4.57431014257467,-0.0288444517021631,4.603154594276833,3.1820762029251464,3.5,0.9091646294071847,0.6,0.0002765284368437202,0.9897401605220318,0.00027939498453600906,197.49581015596291,0.0,0.0,0.0,0.010712844628448272,9.511579777960368e-05,0.00018141263906411656,0.0006010338992832073,0.09200972915583133,0.09200972915583133,0.09200972915583133,0.09235515786564215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489715.26774372155,595.0028402874143,0.0,0.09200972915583133,0.09200972923688175,0.09200972923688175,0.3722325247553776,0.3722325247553776,0.5,9.520749601664813,1.9414013702524926,1.9414013702524926,-2.7284841053187847e-12,0.008265675005191042,1.8630626620397948,-2.7284841053187847e-12,26575.44648224843,20237.590857763877,0.76151461354683,0.5869164781735461,0.4140107531923593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411523178927346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36305135446383,262.36305135446383,-10.786948645536143,246.63422054180486,278.0918821671221,104666.40064797775,104754.79131504813,-88.39066707036449,0.0,nan,278.0918821671221,4.941882167122117,271.8003498420561,-1.34965015794387,265.5088175169976,-7.641182483002353,259.2172851919356,-13.932714808064361,252.9257528668668,-20.22424713313319,246.63422054180486,-26.515779458195112,1.0,1.0,25732.562594343566,25732.562594343566,277.7068172340646,4.556817234064624,277.7068172340646,277.7068172340646,87936.0491034178,87989.66680328107,-53.61769986327272,0.0,8648.866644398773,8648.866644398773,0.9255432472130855,3329.6415944102887,277.7068172340646,4.556817234064624,1.0,0.002,0.14523860762428037,0.005005750185841073,0.0002247558121215906,0.0017752441865107353,0.1123779060607953,0.1123779060607953,0.0,-1.3676742030566125e-12,1.0,1.00378368907827,1.8630626620425232,0.09200972923688175,0.0,0.00034658464689938214,444.0988833217895,0.0,1601188.9717144123,267.54153411695546,0.008265675007919526,1.0,1281357.6345484138,2590.708000737838,,,,,,,,,,,,,,,,,,,4.0,14241.208777918573,1487.7811417625483,0.3722325247553776,6.175450102142607,3.1820762029251464
125.0,-28.260308361138396,4.580260941166633,34.99041704899179,33.08801207402723,6.679429782340055,-24.766334546793388,-38.33127496819941,3.1854559675167335,-5.610610317704811,-5.618691459733432,40.00693793879669,35250.20943137985,14735.904183982026,14735.904183982026,49986.11361536188,87952.5641709639,87988.60664738299,14735.904183982026,102724.51083136501,102724.51083136501,102724.51083136501,129305.53058430404,125028.11388015082,4277.416704153225,0.0,99589.08266168136,46886.72792050441,58558.171934641054,26581.01975293903,85139.19168758008,20241.631055820326,1488.0766039899613,0.0,0.8837080516671036,2.819437574800835,0.0014947306463915918,1.0,1.0,-3.7769606553973745,346184.05325097626,1554832.3935199538,4.491346088644738,1554832.3935199538,4.491346088644738,0.7615069415680424,0.09202361579975264,3.3132025099877214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3132025099877214,1.2767969368415124,1.277150025883845,2.594933003351171,5498.351650676283,14241.277353758467,6494.167526743861,0.0004975613532501602,30058.25401902476,3065.088895700852,19411.50132712829,1979.4222621515291,0.6457960370832643,0.6457960370832643,30073.63228239431,30484.863174865135,0.9831664358994715,0.8,4266.098122716357,4324.433322199387,0.9831664358994715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.0986107246215,2034.6934298245008,7.6665703319075105,4.580260941166633,-0.025996563073046985,4.60625750423968,3.183189653280805,3.5,0.90948275808023,0.6,0.0002765284368437202,0.9896874534705667,0.000279409864067701,197.49539161183912,0.0,0.0,0.0,0.010712844628448272,9.511845772630245e-05,0.00018140997911741778,0.0006010479981486488,0.09202361572086586,0.09202361572086586,0.09202361572086586,0.09236517819957017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489673.80632117245,595.0164229885116,0.0,0.09202361572086586,0.09202361579975264,0.09202361579975264,0.37226941190967655,0.37226941190967655,0.5,9.530996474582825,1.9221816660409559,1.9221816660409559,1.1027623258996755e-11,0.008081142028629529,1.8417308043360663,1.1027623258996755e-11,26581.01975293903,20241.631055820326,0.7615069415680424,0.5871105025143637,0.41403035115403936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441149197881272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36241669194095,262.36241669194095,-10.787583308059027,246.63466745166585,278.0901659322157,104661.43466768991,104752.79779286325,-91.36312517333457,0.0,nan,278.0901659322157,4.940165932215734,271.79906623610333,-1.3509337638966485,265.5079665399987,-7.642033460001301,259.21686684388794,-13.933133156112035,252.92576714777405,-20.224232852225924,246.63466745166585,-26.51533254833413,1.0,1.0,25732.562594343566,25732.562594343566,277.7047347549448,4.554734754944832,277.7047347549448,277.7047347549448,87934.43101832972,87988.60664738299,-54.175629053264856,0.0,8648.866644398773,8648.866644398773,0.9255358744354614,3329.76852253766,277.7047347549448,4.554734754944832,1.0,0.002,0.14489591053036016,0.005006884919854927,0.00022422458296153053,0.0017757754152993477,0.11211229148076526,0.11211229148076526,0.0,-1.7391218673501463e-12,1.0,1.003740498753283,1.8417308043250387,0.09202361579975264,0.0,0.0003426970923638146,439.1198399590138,0.0,1601186.2165049172,267.53938968229517,0.008081142017601906,1.0,1281364.358623839,2590.9415389200303,,,,,,,,,,,,,,,,,,,4.0,14241.277353758467,1488.0766039899613,0.37226941190967655,6.175450102142607,3.183189653280805
126.0,-28.259800019533017,4.586088076324799,34.991378108799275,33.08445975361394,6.67743592019157,-24.76607642555544,-38.3310373063199,3.1837123256945112,-5.612771998565847,-5.62066982597778,40.00856663967162,35252.47697545686,14750.743797261075,14750.743797261075,50003.220772717934,87950.84142466226,87987.57759159453,14750.743797261075,102738.3213888556,102738.3213888556,102738.3213888556,129324.87681737817,125042.30680906707,4282.5700083111005,0.0,99586.98534250012,46888.62089156459,58553.738278817254,26586.55542852257,85140.29370733982,20245.642146525806,1488.37084480605,0.0,0.8836917295330237,2.819233653697305,0.0014947306463915918,1.0,1.0,-3.8003626078532875,346157.22019495163,1554902.6298030873,4.491897146988252,1554902.6298030873,4.491897146988252,0.7614992548002624,0.09203737777248648,3.313333143668535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313333143668535,1.2768049933197425,1.2771580845900365,2.5950189425980708,5498.533745628036,14241.34572315732,6494.125502104856,0.0004975276510008619,30056.435928515482,3064.903502063955,19411.375712670015,1979.4094530415603,0.6458309214983748,0.6458309214983748,30074.580878510365,30484.863174865135,0.9832052004029954,0.8,4266.232685913509,4324.433322199387,0.9832052004029954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.4919201997732,2034.6934298245008,7.672720827730851,4.586088076324799,-0.02323602459187679,4.609324100916676,3.1842753277603384,3.5,0.9097929507886681,0.6,0.0002765284368437202,0.9896358301654541,0.000279424439187381,197.4949816520921,0.0,0.0,0.0,0.010712844628448272,9.512097986547729e-05,0.00018140745697824292,0.0006010633397146361,0.09203737772111797,0.09203737772111797,0.09203737772111797,0.09237505377003702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489632.8122033087,595.0298521108107,0.0,0.09203737772111797,0.09203737777248648,0.09203737777248648,0.3723059327011065,0.3723059327011065,0.5,9.541126761826037,1.9025275813444864,1.9025275813444864,1.7564616427989677e-11,0.007897827411909475,1.8203072181244693,1.7564616427989677e-11,26586.55542852257,20245.642146525806,0.7614992548002624,0.587303832244206,0.4140516251521669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411461437176023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36176237528804,262.36176237528804,-10.78823762471194,246.6351027836261,278.08842196694843,104656.6495439387,104750.84198920928,-94.19244527053937,0.0,nan,278.08842196694843,4.938421966948454,271.7977581302851,-1.3522418697148737,265.5070942936255,-7.642905706374449,259.2164304569561,-13.933569543043859,252.92576662028705,-20.224233379712928,246.6351027836261,-26.514897216373868,1.0,1.0,25732.562594343566,25732.562594343566,277.702637407124,4.552637407123996,277.702637407124,277.702637407124,87932.68943098864,87987.57759159453,-54.88816060588579,0.0,8648.866644398773,8648.866644398773,0.9255282482994196,3329.8998093868777,277.702637407124,4.552637407123996,1.0,0.002,0.14455712026905052,0.005007999012203532,0.0002236993953268063,0.001776300606269324,0.11184969766340315,0.11184969766340315,0.0,1.596130345948854e-12,1.0,1.0036971193971465,1.8203072181069047,0.09203737777248648,0.0,0.00033879026258956446,434.1160670185931,0.0,1601183.4430212553,267.53722800143413,0.007897827394344858,1.0,1281371.145972142,2591.1761152609333,,,,,,,,,,,,,,,,,,,4.0,14241.34572315732,1488.37084480605,0.3723059327011065,6.175450102142607,3.1842753277603384
127.0,-28.25930276651595,4.5917934554851545,34.99232827142554,33.08092363821345,6.67542439526864,-24.765830050335843,-38.330808899458475,3.181951678579443,-5.614955269398706,-5.622670321233706,40.010174264988045,35254.719896796436,14765.35451888008,14765.35451888008,50020.074415676514,87949.18227615528,87986.5491240324,14765.35451888008,102751.90364291248,102751.90364291248,102751.90364291248,129343.95514606897,125056.2888239065,4287.6663221624585,0.0,99584.9429193192,46890.48053826474,58549.40264561607,26592.051503156494,85141.45414877257,20249.622487945326,1488.6638538579307,0.0,0.8836753680973282,2.819027427845767,0.0014947306463915918,1.0,1.0,-3.823962652063983,346130.0886582312,1554971.9595733588,4.492449545779702,1554971.9595733588,4.492449545779702,0.7614915489142191,0.09205101421171108,3.313461941696202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313461941696202,1.2768131284739088,1.2771662219939215,2.5951032831692187,5498.712453177707,14241.413896655442,6494.08468619169,0.0004974946519967191,30054.65119914443,3064.7215103164112,19411.253711174162,1979.3970123512272,0.6458652134258256,0.6458652134258256,30075.516137713068,30484.863174865135,0.9832434201910799,0.8,4266.365357201482,4324.433322199387,0.9832434201910799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.8752564578956,2034.6934298245008,7.678789598696667,4.5917934554851545,-0.020563308028568095,4.612356763513723,3.185333615101663,3.5,0.9100953186004751,0.6,0.0002765284368437202,0.9895853357446532,0.0002794386970534838,197.49458063655092,0.0,0.0,0.0,0.010712844628448272,9.512340384585097e-05,0.00018140503299786924,0.0006010786728705834,0.09205101413109694,0.09205101413109694,0.09205101413109694,0.09238477018922597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.2842424417,595.0431279813434,0.0,0.09205101413109694,0.09205101421171108,0.09205101421171108,0.3723420836287634,0.3723420836287634,0.5,9.551139444255787,1.8824921495235571,1.8824921495235571,-2.9558577807620168e-12,0.0077150518350208586,1.798707669169744,-2.9558577807620168e-12,26592.051503156494,20249.622487945326,0.7614915489142191,0.5874937762781636,0.4140723252764022,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411431521950981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.36108936421175,262.36108936421175,-10.788910635788227,246.6355265668894,278.0866521615321,104651.85520053473,104748.73880891733,-96.88360838259139,0.0,nan,278.0866521615321,4.936652161532095,271.79642704260425,-1.353572957395727,265.50620192367364,-7.643798076326334,259.2159768047532,-13.934023195246766,252.92575168581783,-20.224248314182148,246.6355265668894,-26.514473433110567,1.0,1.0,25732.562594343566,25732.562594343566,277.70051799830344,4.550517998303462,277.70051799830344,277.70051799830344,87931.026893919,87986.5491240324,-55.522230113405385,0.0,8648.866644398773,8648.866644398773,0.9255207291493427,3330.0292514046832,277.70051799830344,4.550517998303462,1.0,0.002,0.14422227167264676,0.005009091610576442,0.00022318030141664174,0.0017768196976138248,0.11159015070832087,0.11159015070832087,0.0,-9.695334812764855e-13,1.0,1.0036533805198622,1.7987076691726998,0.09205101421171108,0.0,0.00033484859613204304,429.0676274826986,0.0,1601180.645236425,267.53504473060127,0.007715051837976716,1.0,1281378.0091629876,2591.412710763147,,,,,,,,,,,,,,,,,,,4.0,14241.413896655442,1488.6638538579307,0.3723420836287634,6.175450102142607,3.185333615101663
