time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
128.0,-28.258816968292958,4.597378949918679,34.99326757386226,33.07735148062932,6.6733973530514685,-24.765595536149604,-38.330589747615136,3.1801759205623252,-5.617160337958012,-5.6246934197599385,40.01176116340846,35256.972651076285,14779.740678384289,14779.740678384289,50036.713329460574,87947.4945343041,87985.5215329213,14779.740678384289,102765.26221130558,102765.26221130558,102765.26221130558,129362.77163716007,125070.0664629052,4292.705174254867,0.0,99582.8757936576,46892.35390927795,58545.02431597739,26597.509425854492,85142.53374183188,20253.57312211438,1488.9557093932954,0.0,0.8836589635814637,2.818818844523337,0.0014947306463915918,1.0,1.0,-3.8477355867850065,346102.6522663404,1555040.39777482,4.493003412693156,1555040.39777482,4.493003412693156,0.761483821580174,0.09206452434534422,3.313592251781416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313592251781416,1.2768213335537257,1.2771744293427945,2.595188664774912,5498.893366554659,14241.481864956899,6494.042938577435,0.000497461167733985,30052.845439906192,3064.5373741192143,19411.128924761404,1979.3842876784024,0.6458998687354243,0.6458998687354243,30076.46236923212,30484.863174865135,0.983282088670189,0.8,4266.499584968489,4324.433322199387,0.983282088670189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.2487572227626,2034.6934298245008,7.684778488939071,4.597378949918679,-0.017977471208255658,4.6153564211269344,3.1863648846089117,3.5,0.9103899670311176,0.6,0.0002765284368437202,0.9895360072059579,0.0002794526271201819,197.49418886043577,0.0,0.0,0.0,0.010712844628448272,9.512572966048703e-05,0.0001814027071832332,0.0006010946049745345,0.0920645243058464,0.0920645243058464,0.0920645243058464,0.09239433016867578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489552.2284382915,595.0562486781372,0.0,0.0920645243058464,0.09206452434534422,0.09206452434534422,0.37237785949604674,0.37237785949604674,0.5,9.561033622708278,1.862121762799859,1.862121762799859,7.23616722098086e-11,0.007533081801909702,1.7769578329749152,7.23616722098086e-11,26597.509425854492,20253.57312211438,0.761483821580174,0.5876817511818625,0.41409353353262934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411402259394726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3603986056947,262.3603986056947,-10.789601394305294,246.63593878159486,278.0848584297906,104647.16403320617,104746.60248220335,-99.4384489971761,0.0,nan,278.0848584297906,4.934858429790609,271.7950745001549,-1.3549254998450806,265.50529057051176,-7.644709429488216,259.215506640882,-13.934493359117994,252.92572271123402,-20.22427728876596,246.63593878159486,-26.514061218405118,1.0,1.0,25732.562594343566,25732.562594343566,277.6983760875498,4.548376087549798,277.6983760875498,277.6983760875498,87929.35402088308,87985.5215329213,-56.16751203821332,0.0,8648.866644398773,8648.866644398773,0.9255131215486248,3330.160213040323,277.6983760875498,4.548376087549798,1.0,0.002,0.14389139485902316,0.005010162525205842,0.000222667347615257,0.0017773326528629752,0.11133367380762849,0.11133367380762849,0.0,4.782320373042381e-13,1.0,1.0036093339657575,1.7769578329025535,0.09206452434534422,0.0,0.00033087681478189345,423.9805707060318,0.0,1601177.8232950692,267.53283966204197,0.00753308172954803,1.0,1281384.9498204044,2591.651009586017,,,,,,,,,,,,,,,,,,,4.0,14241.481864956899,1488.9557093932954,0.37237785949604674,6.175450102142607,3.1863648846089117
129.0,-28.258345180843886,4.602846458665493,34.994196116698355,33.073732803482585,6.671339753041909,-24.765376687474937,-38.33038798822088,3.1783712590749333,-5.619381250335323,-5.62673429770113,40.01332924709853,35259.25408252957,14793.898968608695,14793.898968608695,50053.153051138266,87945.79236988178,87984.52844683424,14793.898968608695,102778.42741544294,102778.42741544294,102778.42741544294,129381.36065150767,125083.67422532164,4297.686426186026,0.0,99580.7938298791,46894.2555405348,58540.59809927144,26602.933236064728,85143.53133533617,20257.497221577683,1489.2464937830644,0.0,0.8836425340602931,2.8186083918622633,0.0014947306463915918,1.0,1.0,-3.8715446229534223,346074.97648584907,1555108.02679028,4.493558137549618,1555108.02679028,4.493558137549618,0.7614760764093208,0.09207790752425293,3.313724031694114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313724031694114,1.2768296722931627,1.27718277038825,2.595274924761677,5499.0761411157,14241.54962035575,6494.000387566234,0.0004974272707719828,30051.02201554462,3064.351436580751,19411.00173694141,1979.3713181301882,0.6459348280035401,0.6459348280035401,30077.419266163746,30484.863174865135,0.9833211933088881,0.8,4266.635325678668,4324.433322199387,0.9833211933088881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.6125572454387,2034.6934298245008,7.690685378865046,4.602846458665493,-0.015475167084729513,4.618321625750222,3.1873694978555003,3.5,0.9106769993872857,0.6,0.0002765284368437202,0.9894881038782097,0.0002794661560456279,197.49380838491635,0.0,0.0,0.0,0.010712844628448272,9.512787093899543e-05,0.0001814005659047248,0.0006011114146013984,0.09207790745028104,0.09207790745028104,0.09207790745028104,0.09240375668930224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489512.65496154485,595.0692109980731,0.0,0.09207790745028104,0.09207790752425293,0.09207790752425293,0.372413255577692,0.372413255577692,0.5,9.570809101605981,1.841477996832623,1.841477996832623,-1.517719283583574e-11,0.007353047365825205,1.7551896747477258,-1.517719283583574e-11,26602.933236064728,20257.497221577683,0.7614760764093208,0.587867947994838,0.41411547688410616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411373671049805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3596892748549,262.3596892748549,-10.790310725145105,246.63633883327674,278.0830397164312,104642.4097423652,104744.52177795736,-102.11203559216149,0.0,nan,278.0830397164312,4.93303971643121,271.79369953980057,-1.3563004601994066,265.504359363176,-7.645640636823998,259.2150191865399,-13.934980813460072,252.92567900990483,-20.22432099009515,246.63633883327674,-26.51366116672324,1.0,1.0,25732.562594343566,25732.562594343566,277.6962203869239,4.546220386923949,277.6962203869239,277.6962203869239,87927.61076857519,87984.52844683424,-56.91767825905117,0.0,8648.866644398773,8648.866644398773,0.9255054279565899,3330.2926518525846,277.6962203869239,4.546220386923949,1.0,0.002,0.1435644955644924,0.005011212602365448,0.00022216054500749532,0.0017778394544788276,0.11108027250374766,0.11108027250374766,0.0,-5.136772084080032e-13,1.0,1.0035652467423788,1.755189674762903,0.09207790752425293,0.0,0.0003268992933704967,418.886123441233,0.0,1601174.98574421,267.53061874966465,0.007353047381002398,1.0,1281391.9513936713,2591.889467163181,,,,,,,,,,,,,,,,,,,4.0,14241.54962035575,1489.2464937830644,0.372413255577692,6.175450102142607,3.1873694978555003
130.0,-28.257882581712742,4.60819764628195,34.9951137015722,33.07007794445383,6.669260886017266,-24.76516823492972,-38.33019530922172,3.176546538744549,-5.621639467738248,-5.628810058851668,40.014870087024654,35261.54969521679,14807.857503049001,14807.857503049001,50069.40719826579,87944.07387614713,87983.40824842604,14807.857503049001,102791.26575147505,102791.26575147505,102791.26575147505,129399.56762043016,125096.95925023772,4302.608370192441,0.0,99578.69593822212,46896.17175566072,58536.13798062378,26608.301868955114,85144.43984957889,20261.37860710632,1489.5355986166915,0.0,0.8836260214336193,2.818394345743602,0.0014947306463915918,1.0,1.0,-3.8959448098677854,346046.82944812713,1555174.4829891403,4.4941156821731925,1555174.4829891403,4.4941156821731925,0.7614683081578391,0.09209115871901859,3.313857091335621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.313857091335621,1.2768381038285712,1.277191204255339,2.595361997264252,5499.260637300243,14241.617111265372,6493.957065465723,0.0004973929869339238,30049.182325508133,3064.163840405045,19410.872244283866,1979.3581135539523,0.6459700644768086,0.6459700644768086,30078.385447901743,30484.863174865135,0.9833606776969109,0.8,4266.772383485984,4324.433322199387,0.9833606776969109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.9667952720072,2034.6934298245008,7.696524461564571,4.60819764628195,-0.013063071013572625,4.621260717295523,3.1883478279106536,3.5,0.9109565222601868,0.6,0.0002765284368437202,0.9894411359239758,0.00027947942207343947,197.49343532078865,0.0,0.0,0.0,0.010712844628448272,9.512991588857134e-05,0.00018139852095514888,0.0006011287750250134,0.09209115867733988,0.09209115867733988,0.09209115867733988,0.09241294938086993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489473.53771049384,595.0820230399353,0.0,0.09209115867733988,0.09209115871901859,0.09209115871901859,0.3724482699609172,0.3724482699609172,0.5,9.580462831903327,1.8205105003620474,1.8205105003620474,1.5347723092418164e-11,0.007170591113435876,1.7328652489838987,1.5347723092418164e-11,26608.301868955114,20261.37860710632,0.7614683081578391,0.588052576148499,0.41413801955256135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44113459073221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3589619798209,262.3589619798209,-10.791038020179087,246.63672715298745,278.08119680665254,104637.70284364474,104742.40092404152,-104.69808039677682,0.0,nan,278.08119680665254,4.931196806652565,271.7923028759225,-1.3576971240775038,265.5034089451946,-7.646591054805356,259.21451501445074,-13.935484985549238,252.92562108371737,-20.224378916282603,246.63672715298745,-26.51327284701253,1.0,1.0,25732.562594343566,25732.562594343566,277.6940151060971,4.544015106097106,277.6940151060971,277.6940151060971,87925.9353112447,87983.40824842604,-57.472937181344605,0.0,8648.866644398773,8648.866644398773,0.9254976594659236,3330.426376792299,277.6940151060971,4.544015106097106,1.0,0.002,0.14324167897926202,0.005012238254267975,0.0002216600485192675,0.001778339954718313,0.11083002425963374,0.11083002425963374,0.0,3.237580342707602e-12,1.0,1.003520030169836,1.732865248968551,0.09209115871901859,0.0,0.0003228165901298764,413.6568791981482,0.0,1601172.1013548449,267.52836053226173,0.007170591098088153,1.0,1281399.072556106,2592.1344339202033,,,,,,,,,,,,,,,,,,,4.0,14241.617111265372,1489.5355986166915,0.3724482699609172,6.175450102142607,3.1883478279106536
131.0,-28.257431586714617,4.613434309180974,34.9960203512192,33.066369720641546,6.66714651229465,-24.764973776813694,-38.33001597141845,3.1746887018807977,-5.623918210289503,-5.630907446454114,40.016389668144896,35263.87050094515,14821.600468135555,14821.600468135555,50085.47096908071,87942.34026597392,87982.27386458704,14821.600468135555,102803.8743327226,102803.8743327226,102803.8743327226,129417.50374795734,125110.03317360014,4307.470574357198,0.0,99576.58081329653,46898.11104655917,58531.633074152625,26613.62941523474,85145.26248938736,20265.228182897838,1489.823390799265,0.0,0.8836094727157244,2.818178041321711,0.0014947306463915918,1.0,1.0,-3.9205042484820183,346018.3909841786,1555240.0244002647,4.494674459287272,1555240.0244002647,4.494674459287272,0.7614605233548937,0.09210427692635653,3.3139918353925726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3139918353925726,1.2768466885008618,1.2771997913016593,2.595450076534647,5499.447266704987,14241.684433828603,6493.912853444644,0.000497358235703835,30047.322310768697,3063.974171686427,19410.74009159419,1979.3446377299274,0.6460056537097002,0.6460056537097002,30079.36385272513,30484.863174865135,0.9834006619217908,0.8,4266.911175200305,4324.433322199387,0.9834006619217908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.311585422091,2034.6934298245008,7.702287186970548,4.613434309180974,-0.010734106682219746,4.624168415863194,3.189300180272727,3.5,0.9112286229350649,0.6,0.0002765284368437202,0.989395348460275,0.00027949235588590706,197.49307161619743,0.0,0.0,0.0,0.010712844628448272,9.51318192812502e-05,0.00018139661756247003,0.0006011469095698546,0.09210427682394831,0.09210427682394831,0.09210427682394831,0.09242197967297848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489434.90997889044,595.094674271768,0.0,0.09210427682394831,0.09210427692635653,0.09210427692635653,0.37248288929002943,0.37248288929002943,0.5,9.589993910070142,1.7992516472261855,1.7992516472261855,1.6143530956469476e-11,0.006989236164599788,1.7104031979720844,1.6143530956469476e-11,26613.62941523474,20265.228182897838,0.7614605233548937,0.588235557736679,0.4141612753303861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411318684412004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3582157039974,262.3582157039974,-10.791784296002561,246.63710354667018,278.0793278613227,104632.90372324912,104740.33419118733,-107.43046793822131,0.0,nan,278.0793278613227,4.929327861322747,271.7908829983972,-1.3591170016027831,265.5024381354704,-7.647561864529564,259.21399327252686,-13.936006727473114,252.92554840959707,-20.224451590402907,246.63710354667018,-26.5128964533298,1.0,1.0,25732.562594343566,25732.562594343566,277.69178655866926,4.541786558669287,277.69178655866926,277.69178655866926,87924.20206498755,87982.27386458704,-58.071799599492806,0.0,8648.866644398773,8648.866644398773,0.9254897924434011,3330.5617945695353,277.69178655866926,4.541786558669287,1.0,0.002,0.14292297294478212,0.0050132417558434025,0.0002211659073159348,0.0017788340879979234,0.11058295365796739,0.11058295365796739,0.0,-4.686142099363799e-12,1.0,1.0034745312954216,1.7104031979559409,0.09210427692635653,0.0,0.0003187060291883261,408.3919033957967,0.0,1601169.194709216,267.5260817897105,0.006989236148456257,1.0,1281406.2678258102,2592.3809778281616,,,,,,,,,,,,,,,,,,,4.0,14241.684433828603,1489.823390799265,0.37248288929002943,6.175450102142607,3.189300180272727
132.0,-28.25699211978279,4.618558270327783,34.99691603099115,33.062659680750244,6.665011593018968,-24.764791748502223,-38.329846028331644,3.1728112213939927,-5.626213218084729,-5.633021808234244,40.01788637936077,35266.17609631727,14835.124672699108,14835.124672699108,50101.30076901638,87940.6461488295,87981.10879111062,14835.124672699108,102816.23346380972,102816.23346380972,102816.23346380972,129435.13932843563,125122.86716356639,4312.272164869239,0.0,99574.49913876835,46900.02908510874,58527.18894851068,26618.90586462591,85146.09481313659,20269.038852671096,1490.1092928530927,0.0,0.8835929181044891,2.817959969652264,0.0014947306463915918,1.0,1.0,-3.945273577783155,345989.72422433225,1555304.5814454374,4.495233449294614,1555304.5814454374,4.495233449294614,0.7614527417374729,0.09211725572639425,3.314125733825827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314125733825827,1.2768553640594658,1.2772084692594268,2.5955373076002375,5499.6320988655325,14241.751539342342,6493.869234051751,0.0004973238484491785,30045.480206877834,3063.7863293660766,19410.609710309825,1979.3313425389738,0.6460409211854256,0.6460409211854256,30080.336109416265,30484.863174865135,0.9834403952145787,0.8,4267.049094770708,4324.433322199387,0.9834403952145787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.6470570693266,2034.6934298245008,7.707971504806007,4.618558270327783,-0.008485050148219209,4.627043320476003,3.190226902991069,3.5,0.9114934008545912,0.6,0.0002765284368437202,0.9893507335883286,0.00027950495962211964,197.4927172096956,0.0,0.0,0.0,0.010712844628448272,9.513362299605334e-05,0.00018139481384766686,0.0006011652205550982,0.0921172556797047,0.0921172556797047,0.0921172556797047,0.09243083099421497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489396.76957487146,595.1071653424616,0.0,0.0921172556797047,0.09211725572639425,0.09211725572639425,0.3725171087827926,0.3725171087827926,0.5,9.59940116928657,1.7777194224782988,1.7777194224782988,-3.9960923459148034e-11,0.006808590149489646,1.6877482304510636,-3.9960923459148034e-11,26618.90586462591,20269.038852671096,0.7614527417374729,0.5884157209907248,0.41418430491396185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441129214447784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35745098265636,262.35745098265636,-10.792549017343617,246.63746800470543,278.0774339606069,104628.088763199,104738.1745638764,-110.08580067739243,0.0,nan,278.0774339606069,4.9274339606069475,271.78944076942804,-1.360559230571937,265.5014475782532,-7.6485524217467855,259.21345438706203,-13.936545612937948,252.92546119588263,-20.224538804117344,246.63746800470543,-26.51253199529455,1.0,1.0,25732.562594343566,25732.562594343566,277.68953748866386,4.539537488663882,277.68953748866386,277.68953748866386,87922.50836574617,87981.10879111062,-58.60042536444962,0.0,8648.866644398773,8648.866644398773,0.9254819746034487,3330.6963624949562,277.68953748866386,4.539537488663882,1.0,0.002,0.14260841557276413,0.005014223866012841,0.00022067818247708027,0.0017793218166537747,0.11033909123854013,0.11033909123854013,0.0,-8.691450337217077e-13,1.0,1.0034286383235387,1.6877482304910245,0.09211725572639425,0.0,0.000314557370791065,403.07806813752876,0.0,1601166.2701759175,267.52378678191525,0.00680859018945057,1.0,1281413.521240489,2592.629842718238,,,,,,,,,,,,,,,,,,,4.0,14241.751539342342,1490.1092928530927,0.3725171087827926,6.175450102142607,3.190226902991069
133.0,-28.25656430720602,4.623571289025432,34.997800778384736,33.05894415769728,6.662856681360097,-24.764622208347422,-38.329689216893144,3.170914582114599,-5.62852652260591,-5.635156019077487,40.01936223478677,35268.48172804009,14848.43776793253,14848.43776793253,50116.919495972616,87938.98418276374,87979.93138852395,14848.43776793253,102828.36915645648,102828.36915645648,102828.36915645648,129452.51147821253,125135.49845851913,4317.013019693405,0.0,99572.44468615261,46901.94223014007,58522.780506680596,26624.14232175605,85146.92282843665,20272.81857295302,1490.3938986582918,0.0,0.8835763351564784,2.817739819656908,0.0014947306463915918,1.0,1.0,-3.9701555405939644,345960.790241163,1555368.2409094665,4.4957934100718395,1555368.2409094665,4.4957934100718395,0.761444944515151,0.09213009833975304,3.314259038905378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314259038905378,1.2768641282677096,1.2772172358913496,2.5956238925763797,5499.815562040065,14241.818428943652,6493.826044241191,0.0004972897343323798,30043.651844135587,3063.5998882529293,19410.4806130758,1979.3181782847153,0.6460759402277741,0.6460759402277741,30081.304049872677,30484.863174865135,0.9834799524343847,0.8,4267.186402061201,4324.433322199387,0.9834799524343847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.9733434184914,2034.6934298245008,7.713580979549421,4.623571289025432,-0.00631610472859645,4.629887393754029,3.1911283551189915,3.5,0.9117509586054261,0.6,0.0002765284368437202,0.9893073039571233,0.0002795172296187808,197.49237220302768,0.0,0.0,0.0,0.010712844628448272,9.513528736429405e-05,0.00018139314947942617,0.0006011838852577025,0.09213009825746953,0.09213009825746953,0.09213009825746953,0.0924395276294379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489359.1289510863,595.119492311108,0.0,0.09213009825746953,0.09213009833975304,0.09213009833975304,0.3725509225926991,0.3725509225926991,0.5,9.60868404315055,1.755951001319204,1.755951001319204,-1.0118128557223827e-11,0.006629496471589391,1.6650004784835346,-1.0118128557223827e-11,26624.14232175605,20272.81857295302,0.761444944515151,0.5885934315788919,0.41420735543318327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411266283035746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3566682925507,262.3566682925507,-10.793331707449283,246.63782050243591,278.0755160826649,104623.2637591281,104735.93626112952,-112.67250200143793,0.0,nan,278.0755160826649,4.925516082664899,271.787976966622,-1.362023033377966,265.5004378505795,-7.64956214942049,259.21289873452304,-13.93710126547694,252.92535961847867,-20.22464038152131,246.63782050243591,-26.512179497564063,1.0,1.0,25732.562594343566,25732.562594343566,277.68726714407785,4.537267144077873,277.68726714407785,277.68726714407785,87920.85053015084,87979.93138852395,-59.08085837311228,0.0,8648.866644398773,8648.866644398773,0.9254741912200208,3330.8303340999046,277.68726714407785,4.537267144077873,1.0,0.002,0.14229802644569203,0.005015183917956387,0.00022019690296545564,0.0017798030926348355,0.11009845148272782,0.11009845148272782,0.0,-4.399708895819199e-12,1.0,1.0033825536973413,1.6650004784936527,0.09213009833975304,0.0,0.000310389122085357,397.73909037505655,0.0,1601163.3266231932,267.52147347739407,0.00662949648170752,1.0,1281420.8426598092,2592.879766933674,,,,,,,,,,,,,,,,,,,4.0,14241.818428943652,1490.3938986582918,0.3725509225926991,6.175450102142607,3.1911283551189915
134.0,-28.256147450754032,4.628475178705365,34.998674709540516,33.055154140479885,6.660686294473981,-24.764464076236546,-38.329541590623535,3.16900291961706,-5.630849877150695,-5.637303149984376,40.02081957797322,35270.82422409555,14861.53324934265,14861.53324934265,50132.3574734382,87937.22912722926,87978.78670418054,14861.53324934265,102840.3199535232,102840.3199535232,102840.3199535232,129469.66246901592,125147.96926220105,4321.693206814867,0.0,99570.30931673151,46903.90441246699,58518.227671405024,26629.342515492724,85147.57018689775,20276.57039932457,1490.6772258989058,0.0,0.8835597513553262,2.81751829629379,0.0014947306463915918,1.0,1.0,-3.9949764990308267,345931.68301505083,1555431.1037997485,4.496353413607607,1555431.1037997485,4.496353413607607,0.7614371397839745,0.09214280377238653,3.314396260893354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314396260893354,1.27687296201871,1.2772260720852606,2.595713402571671,5500.005222979183,14241.885099718282,6493.780389888254,0.0004972542855110816,30041.763711709467,3063.4073523282127,19410.344149159682,1979.3042628379399,0.6461120037900456,0.6461120037900456,30082.30042322886,30484.863174865135,0.9835206719655449,0.8,4267.327742703543,4324.433322199387,0.9835206719655449,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.2905716747,2034.6934298245008,7.7191118410845645,4.628475178705365,-0.004223025406836278,4.632698204112201,3.1920048795433287,3.5,0.9120013941552367,0.6,0.0002765284368437202,0.9892649885221226,0.0002795291858623543,197.49203603301478,0.0,0.0,0.0,0.010712844628448272,9.51368542673996e-05,0.0001813915825763206,0.0006012035830484851,0.09214280370889488,0.09214280370889488,0.09214280370889488,0.09244809666932735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489321.9979907624,595.1316520897252,0.0,0.09214280370889488,0.09214280377238653,0.09214280377238653,0.3725843272695184,0.3725843272695184,0.5,9.617842828223383,1.734005893986705,1.734005893986705,1.1596057447604835e-11,0.006453272833709889,1.6423266509535779,1.1596057447604835e-11,26629.342515492724,20276.57039932457,0.7614371397839745,0.5887702651220506,0.4142317173194323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411241107510133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3558684978755,262.3558684978755,-10.794131502124458,246.6381611813576,278.0735758143933,104618.6104924905,104733.74528972978,-115.13479723927526,0.0,nan,278.0735758143933,4.923575814393303,271.78649288779025,-1.3635071122097315,265.4994099611849,-7.650590038815096,259.21232703456576,-13.937672965434217,252.92524410796113,-20.224755892038843,246.6381611813576,-26.51183881864239,1.0,1.0,25732.562594343566,25732.562594343566,277.68498766237974,4.534987662379763,277.68498766237974,277.68498766237974,87919.0730324039,87978.78670418054,-59.713671776640695,0.0,8648.866644398773,8648.866644398773,0.92546617894204,3330.9682421978205,277.68498766237974,4.534987662379763,1.0,0.002,0.14199179430010272,0.005016123276242375,0.00021972205446970397,0.0017802779429101968,0.10986102723485199,0.10986102723485199,0.0,-2.6200994499014918e-12,1.0,1.0033366149251648,1.6423266509419818,0.09214280377238653,0.0,0.0003062321421584341,392.4145052536567,0.0,1601160.3755306834,267.5191501228493,0.006453272822113831,1.0,1281428.2083120942,2593.1288010307903,,,,,,,,,,,,,,,,,,,4.0,14241.885099718282,1490.6772258989058,0.3725843272695184,6.175450102142607,3.1920048795433287
135.0,-28.25574294880853,4.6332715562477755,34.99953781282492,33.05135273784401,6.658496852923836,-24.764318968641028,-38.329407235700614,3.1670728723648645,-5.633199308770145,-5.639477207617617,40.02225495405017,35273.16902832988,14874.434706052629,14874.434706052629,50147.60373438251,87935.49422237725,87977.5899801269,14874.434706052629,102852.02468617953,102852.02468617953,102852.02468617953,129486.52813568205,125160.2158546939,4326.312280988147,0.0,99568.19114161066,46905.86594625897,58513.694661501875,26634.50344950252,85148.1981110044,20280.29148235168,1490.9594518222332,0.0,0.8835431063616428,2.8172939668027213,0.0014947306463915918,1.0,1.0,-4.020013295880858,345902.2127202144,1555493.0210100969,4.496915497526086,1555493.0210100969,4.496915497526086,0.7614293061930717,0.09215537389634733,3.314533296817944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.314533296817944,1.2768818808492626,1.2772349933822518,2.5958025926512684,5500.194206055334,14241.95156526563,6493.734904812934,0.0004972189636592678,30039.88260947605,3063.2155332836446,19410.208191225687,1979.2903989869822,0.6461479375123376,0.6461479375123376,30083.295437339166,30484.863174865135,0.9835613362838784,0.8,4267.468890529924,4324.433322199387,0.9835613362838784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.5988758705116,2034.6934298245008,7.724575918922,4.6332715562477755,-0.0022111140926650563,4.635482670340441,3.1928568384118177,3.5,0.912244810974805,0.6,0.0002765284368437202,0.9892239290704117,0.00027954078820513175,197.4917098272729,0.0,0.0,0.0,0.010712844628448272,9.513828032934707e-05,0.00018139015651437315,0.0006012237134819081,0.0921553738463124,0.0921553738463124,0.0921553738463124,0.09245649577170705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489285.3649611125,595.1436483425113,0.0,0.0921553738463124,0.09215537389634733,0.09215537389634733,0.37261732281769755,0.37261732281769755,0.5,9.626876486268777,1.7118867654654082,1.7118867654654082,1.0800249583553523e-12,0.006277898847486085,1.6194639117367728,1.0800249583553523e-12,26634.50344950252,20280.29148235168,0.7614293061930717,0.5889449788356886,0.4142562004934693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411216576805197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.355051853179,262.355051853179,-10.794948146820957,246.6384898831608,278.07161382319765,104613.94894200523,104731.50939186907,-117.56044986384094,0.0,nan,278.07161382319765,4.921613823197674,271.78498903519636,-1.3650109648036164,265.498364247184,-7.6516357528159915,259.21173945916854,-13.938260540831436,252.92511467116674,-20.22488532883324,246.6384898831608,-26.51151011683919,1.0,1.0,25732.562594343566,25732.562594343566,277.6826752370155,4.532675237015496,277.6826752370155,277.6826752370155,87917.3577044533,87977.5899801269,-60.23227567359572,0.0,8648.866644398773,8648.866644398773,0.9254581773306721,3331.1059633020336,277.6826752370155,4.532675237015496,1.0,0.002,0.14168975650780408,0.00501703918308872,0.00021925368843049865,0.0017807463109080815,0.10962684421524932,0.10962684421524932,0.0,-6.61419703729127e-13,1.0,1.0032902897612423,1.6194639117356928,0.09215537389634733,0.0,0.00030203779185035727,387.04199903070764,0.0,1601157.3953692073,267.51680069122983,0.00627789884640606,1.0,1281435.6662442598,2593.3799805554036,,,,,,,,,,,,,,,,,,,4.0,14241.95156526563,1490.9594518222332,0.37261732281769755,6.175450102142607,3.1928568384118177
136.0,-28.255350168695763,4.637962115082792,35.000390147725156,33.047504955343925,6.656282255650834,-24.764186926253473,-38.32928604735059,3.165119012945669,-5.635564931491388,-5.64166960029802,40.023670391831814,35275.53858542129,14887.132948412209,14887.132948412209,50162.6715338335,87933.73391950197,87976.3864856373,14887.132948412209,102863.5194340495,102863.5194340495,102863.5194340495,129503.14560328095,125172.27562193485,4330.869981346106,0.0,99566.04906669914,46907.85373174276,58509.10592772931,26639.626169231444,85148.73209696075,20283.982998791802,1491.2404290164327,0.0,0.8835264374948337,2.8170677099243666,0.0014947306463915918,1.0,1.0,-4.045093222495211,345872.49588297633,1555554.079974661,4.497478401696828,1555554.079974661,4.497478401696828,0.7614214580165408,0.09216780599476997,3.3146720556667133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3146720556667133,1.2768909098437635,1.2772440248736565,2.5958929068359384,5500.385570975244,14242.017797206247,6493.688407516937,0.0004971831165712524,30037.978839107935,3063.021402732629,19410.069207696357,1979.2762266111627,0.6461842626517009,0.6461842626517009,30084.30295317159,30484.863174865135,0.9836025118662289,0.8,4267.61181178935,4324.433322199387,0.9836025118662289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.8983695375796,2034.6934298245008,7.7299680937923565,4.637962115082792,-0.0002754553331829612,4.638237570415975,3.1936845376016203,3.5,0.9124812964576058,0.6,0.0002765284368437202,0.9891840612173023,0.0002795520547545225,197.49139307549376,0.0,0.0,0.0,0.010712844628448272,9.513956665638945e-05,0.00018138887018733077,0.0006012446192189023,0.09216780594735934,0.09216780594735934,0.09216780594735934,0.09246474851598163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.2408899334,595.155477593164,0.0,0.09216780594735934,0.09216780599476997,0.09216780599476997,0.3726499038926055,0.3726499038926055,0.5,9.63578476099388,1.689620327432067,1.689620327432067,3.0183855415089056e-11,0.006104668806642621,1.596576377802819,3.0183855415089056e-11,26639.626169231444,20283.982998791802,0.7614214580165408,0.5891182440240231,0.41428143105234083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441119277320436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35421806960034,262.35421806960034,-10.795781930399642,246.63880653213744,278.0696296070631,104609.28008594735,104729.30777222608,-120.02768627874593,0.0,nan,278.0696296070631,4.919629607063143,271.7834649920872,-1.3665350079127734,265.4973003770922,-7.6526996229077895,259.2111357621001,-13.93886423789985,252.92497114712182,-20.225028852878154,246.63880653213744,-26.51119346786254,1.0,1.0,25732.562594343566,25732.562594343566,277.6803436937921,4.530343693792133,277.6803436937921,277.6803436937921,87915.59408872834,87976.3864856373,-60.792396908960654,0.0,8648.866644398773,8648.866644398773,0.9254500749156718,3331.2454159450467,277.6803436937921,4.530343693792133,1.0,0.002,0.14139192005355716,0.005017933185284686,0.00021879181952903112,0.0017812081786729704,0.10939590976451556,0.10939590976451556,0.0,-1.7979983821247991e-12,1.0,1.0032439105214732,1.5965763777726352,0.09216780599476997,0.0,0.00029783645183589086,381.6604920394369,0.0,1601154.399485391,267.5144350685086,0.006104668776458766,1.0,1281443.1869801264,2593.631410021303,,,,,,,,,,,,,,,,,,,4.0,14242.017797206247,1491.2404290164327,0.3726499038926055,6.175450102142607,3.1936845376016203
137.0,-28.254968564145134,4.642548605151191,35.00123179828025,33.04368877960371,6.6540533875632475,-24.76406636897077,-38.329174114018656,3.163151192006507,-5.637939104880445,-5.643873291036721,40.02506671980991,35277.87450540241,14899.62120414449,14899.62120414449,50177.4957095469,87932.05582798406,87975.19932196687,14899.62120414449,102874.82052611136,102874.82052611136,102874.82052611136,129519.52927270898,125184.16304526098,4335.366227448005,0.0,99563.97882502037,46909.79750116479,58504.64591539509,26644.708746597615,85149.35466199271,20287.64386650302,1491.5199078489904,0.0,0.8835097784105178,2.8168402515200253,0.0014947306463915918,1.0,1.0,-4.0701293592686625,345842.62792545976,1555614.3163574068,4.49804098959337,1555614.3163574068,4.49804098959337,0.7614136097131721,0.09218009715998818,3.3148081714294135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3148081714294135,1.2769000034850129,1.2772531210296871,2.595981018390153,5500.572268785528,14242.083807802877,6493.643598696319,0.0004971482429849527,30036.12084800863,3062.831940367876,19409.935271132923,1979.262568882638,0.6462197754947369,0.6462197754947369,30085.29126959205,30484.863174865135,0.983642903133856,0.8,4267.752009514266,4324.433322199387,0.983642903133856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.189175408328,2034.6934298245008,7.735284464458669,4.642548605151191,0.0015882063504744082,4.640960398800717,3.194488308777263,3.5,0.9127109453649324,0.6,0.0002765284368437202,0.9891453293636211,0.0002795630011432478,197.4910853370563,0.0,0.0,0.0,0.010712844628448272,9.514075476235754e-05,0.00018138768208136267,0.0006012653707599415,0.09218009709073102,0.09218009709073102,0.09218009709073102,0.09247286676694844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.6288194957,595.1671389060754,0.0,0.09218009709073102,0.09218009715998818,0.09218009715998818,0.37268206827494393,0.37268206827494393,0.5,9.644567847583954,1.6672445014773984,1.6672445014773984,-5.115907697472721e-12,0.005934186156252963,1.5737439317680355,-5.115907697472721e-12,26644.708746597615,20287.64386650302,0.7614136097131721,0.5892880328774135,0.4143058352637058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441116965946984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3533679499826,262.3533679499826,-10.796632050017365,246.6391112596474,278.06762464031914,104604.5756267964,104726.9549740399,-122.37934724349842,0.0,nan,278.06762464031914,4.917624640319161,271.781921964191,-1.368078035808992,265.49621928805055,-7.653780711949423,259.2105166119076,-13.939483388092356,252.92481393578,-20.22518606421997,246.6391112596474,-26.510888740352584,1.0,1.0,25732.562594343566,25732.562594343566,277.67800274071385,4.528002740713873,277.67800274071385,277.67800274071385,87913.90109730622,87975.19932196687,-61.2982246606407,0.0,8648.866644398773,8648.866644398773,0.9254421266394002,3331.3822122865604,277.67800274071385,4.528002740713873,1.0,0.002,0.14109827711255377,0.005018806627345426,0.00021833643879416988,0.0017816635585110013,0.10916821939708495,0.10916821939708495,0.0,-2.6948287351613587e-12,1.0,1.0031976390854584,1.5737439317731514,0.09218009715998818,0.0,0.00029364293827515017,376.28896242150273,0.0,1601151.3976178183,267.51206089511953,0.005934186161368871,1.0,1281450.7463786218,2593.8822029956646,,,,,,,,,,,,,,,,,,,4.0,14242.083807802877,1491.5199078489904,0.37268206827494393,6.175450102142607,3.194488308777263
138.0,-28.25459942007655,4.647032579121305,35.00206276771421,33.03978127604353,6.651806074095007,-24.763958870660385,-38.329071645252384,3.1611655242774472,-5.6403373674253885,-5.646102402440627,40.02644177270054,35280.252785679295,14911.923135976067,14911.923135976067,50192.17592165536,87930.26256561349,87973.96218531457,14911.923135976067,102885.88532129064,102885.88532129064,102885.88532129064,129535.63883979376,125195.83803775559,4339.80080203817,0.0,99561.80828107604,46911.798499804296,58500.01086807971,26649.753518503112,85149.76438658283,20291.27512296362,1491.7983205449455,0.0,0.8834930633818476,2.816610138712333,0.0014947306463915918,1.0,1.0,-4.095327704786314,345812.41748726595,1555673.636675214,4.498605480910758,1555673.636675214,4.498605480910758,0.7614057334104514,0.09219225111103979,3.3149491135068607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3149491135068607,1.276909179730661,1.2772622998129604,2.596072740432553,5500.76661678703,14242.149607608419,6493.595771531356,0.0004971117261869468,30034.189024322703,3062.6349491745605,19409.792312536254,1979.2479911627574,0.6462565810189697,0.6462565810189697,30086.314620616646,30484.863174865135,0.9836847265719146,0.8,4267.897177076466,4324.433322199387,0.9836847265719146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.4714232742404,2034.6934298245008,7.74053689861212,4.647032579121305,0.0033744804262525463,4.643658098695052,3.195268503473035,3.5,0.9129338581351528,0.6,0.0002765284368437202,0.9891078637733605,0.00027957359047656166,197.49078764807322,0.0,0.0,0.0,0.010712844628448272,9.514184241958917e-05,0.00018138659442413105,0.0006012873303883017,0.09219225104661491,0.09219225104661491,0.09219225104661491,0.09248082274383482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.5218681897,595.1786344288422,0.0,0.09219225104661491,0.09219225111103979,0.09219225111103979,0.372713815553186,0.372713815553186,0.5,9.653224995846223,1.6447589552378759,1.6447589552378759,-1.4210854715202004e-11,0.005765035015258491,1.550774697654333,-1.4210854715202004e-11,26649.753518503112,20291.27512296362,0.7614057334104514,0.5894576019468613,0.41433177225841455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411147203449028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.35250165489816,262.35250165489816,-10.797498345101815,246.63940391328225,278.0655993965148,104600.01651740781,104724.72441163684,-124.7078942290062,0.0,nan,278.0655993965148,4.9155993965148355,271.7803602998742,-1.3696397001257878,265.4951212032221,-7.6548787967778935,259.2098821065684,-13.94011789343159,252.92464300992742,-20.225356990072555,246.63940391328225,-26.510596086717726,1.0,1.0,25732.562594343566,25732.562594343566,277.6756305889899,4.525630588989941,277.6756305889899,277.6756305889899,87912.1235659123,87973.96218531457,-61.83861940226052,0.0,8648.866644398773,8648.866644398773,0.9254338963326469,3331.523859074395,277.6756305889899,4.525630588989941,1.0,0.002,0.14080885539644952,0.005019656788756106,0.00021788758269612377,0.0017821124150892882,0.10894379134806188,0.10894379134806188,0.0,-2.2145878880719394e-12,1.0,1.0031510867113345,1.550774697668544,0.09219225111103979,0.0,0.00028942171343595896,370.88188376490143,0.0,1601148.3696816768,267.5096626325746,0.005765035029469345,1.0,1281458.392882355,2594.134527604515,,,,,,,,,,,,,,,,,,,4.0,14242.149607608419,1491.7983205449455,0.372713815553186,6.175450102142607,3.195268503473035
139.0,-28.2542421775276,4.651415651362044,35.00288311212539,33.03589930236342,6.649534236646314,-24.7638645361117,-38.32898618476463,3.1591565950440827,-5.64275147758417,-5.648349665781797,40.0277970823147,35282.62082296942,14924.031335109124,14924.031335109124,50206.65215807854,87928.5630499308,87972.71045200364,14924.031335109124,102896.74178711275,102896.74178711275,102896.74178711275,129551.50219807313,125207.32870466229,4344.1734934108335,0.0,99559.71761913125,46913.77539154886,58495.49136398043,26654.760410960374,85150.2517749408,20294.87706949986,1492.0754960226814,0.0,0.8834763246730928,2.816378116526544,0.0014947306463915918,1.0,1.0,-4.120552341229143,345781.96313989215,1555732.1069320515,4.499170786136849,1555732.1069320515,4.499170786136849,0.7613978425090122,0.09220426532255263,3.315087324104759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315087324104759,1.2769184636075008,1.2772715862571897,2.596162103208299,5500.955965785596,14242.21517050912,6493.549753668239,0.0004970762523341505,30032.306206599675,3062.442955198735,19409.65476206388,1979.2339649180792,0.6462925167497979,0.6462925167497979,30087.318130487394,30484.863174865135,0.9837257394651893,0.8,4268.0395300697965,4324.433322199387,0.9837257394651893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.7452223282103,2034.6934298245008,7.7457212101325235,4.651415651362044,0.00508763853426597,4.646328012827778,3.196025416629271,3.5,0.9131501190369347,0.6,0.0002765284368437202,0.9890716075639193,0.00027958383875239227,197.49049955769146,0.0,0.0,0.0,0.010712844628448272,9.514274955081816e-05,0.00018138568729290206,0.0006013093927187293,0.09220426531406734,0.09220426531406734,0.09220426531406734,0.09248863366025804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.92818099586,595.1899615989952,0.0,0.09220426531406734,0.09220426532255263,0.09220426532255263,0.3727451415271479,0.3727451415271479,0.5,9.661756048690863,1.6221813544440238,1.6221813544440238,1.1823431123048067e-11,0.005598188197609488,1.5277973245526368,1.1823431123048067e-11,26654.760410960374,20294.87706949986,0.7613978425090122,0.5896242361182783,0.41435721078340815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411125480748237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3516188139264,262.3516188139264,-10.798381186073584,246.63968440963012,278.0635532182229,104595.30599684721,104722.3957611654,-127.08976431818371,0.0,nan,278.0635532182229,4.913553218222944,271.7787794565113,-1.3712205434886755,265.4940056947896,-7.655994305210356,259.2092319330585,-13.940768066941473,252.92445817134598,-20.225541828654002,246.63968440963012,-26.510315590369856,1.0,1.0,25732.562594343566,25732.562594343566,277.6732385976327,4.523238597632712,277.6732385976327,277.6732385976327,87910.42823208436,87972.71045200364,-62.28221991927421,0.0,8648.866644398773,8648.866644398773,0.9254258253279682,3331.662760725283,277.6732385976327,4.523238597632712,1.0,0.002,0.14052365877477588,0.005020484999830306,0.00021744526046712595,0.0017825547404015456,0.10872263023356298,0.10872263023356298,0.0,8.68671454212766e-13,1.0,1.003104513984315,1.5277973245408134,0.09220426532255263,0.0,0.0002851966222428913,365.46980368213843,0.0,1601145.3266494034,267.5072485224158,0.005598188185786057,1.0,1281466.1015546022,2594.3869015207338,,,,,,,,,,,,,,,,,,,4.0,14242.21517050912,1492.0754960226814,0.3727451415271479,6.175450102142607,3.196025416629271
140.0,-28.253896876960578,4.65569943697581,35.003692859801816,33.03192376568916,6.6472442620882966,-24.763782763057957,-38.32891008406875,3.1571301480201237,-5.645179366822504,-5.650612826562704,40.02913196013808,35285.03439827047,14935.94573038208,14935.94573038208,50220.980128652554,87926.74403355148,87971.43524124983,14935.94573038208,102907.38097163191,102907.38097163191,102907.38097163191,129567.10617817401,125218.62216501664,4348.484013157372,0.0,99557.5228102709,46915.81317443825,58490.78848425849,26659.725206542105,85150.5136908006,20298.446724479447,1492.351185688433,0.0,0.8834595765854727,2.8161444229244017,0.0014947306463915918,1.0,1.0,-4.145828126539925,345751.2954830359,1555789.697351801,4.499736422327114,1555789.697351801,4.499736422327114,0.7613899455909753,0.0922161372057225,3.315230520243197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315230520243197,1.2769278285761825,1.2772809538156864,2.596255204133025,5501.153235473286,14242.280507287514,6493.50060682009,0.0004970390763782181,30030.346970553226,3062.243168722574,19409.507858845856,1979.2189849587635,0.6463297902577744,0.6463297902577744,30088.357830197507,30484.863174865135,0.9837682317778801,0.8,4268.187016776419,4324.433322199387,0.9837682317778801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.0106893147017,2034.6934298245008,7.7508369897489855,4.65569943697581,0.006729699612388451,4.648969737363421,3.196759364387096,3.5,0.9133598183963132,0.6,0.0002765284368437202,0.9890365646981278,0.0002795937447753732,197.49022109845663,0.0,0.0,0.0,0.010712844628448272,9.514355733807098e-05,0.00018138487950564923,0.0006013326884477631,0.09221613716671469,0.09221613716671469,0.09221613716671469,0.09249629341280399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489109.8457323123,595.2011210555768,0.0,0.09221613716671469,0.0922161372057225,0.0922161372057225,0.3727760443675616,0.3727760443675616,0.5,9.670160730560793,1.5995222368621285,1.5995222368621285,4.155253918725066e-11,0.00543345974017484,1.5047847000227534,4.155253918725066e-11,26659.725206542105,20298.446724479447,0.7613899455909753,0.5897906888855126,0.4143842810672622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411104458468207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3507197009526,262.3507197009526,-10.799280299047382,246.63995273151386,278.061486670393,104590.75333926851,104720.18554727321,-129.43220800468575,0.0,nan,278.061486670393,4.911486670393003,271.7771798826173,-1.3728201173826733,265.4928730948479,-7.657126905152097,259.2085663070579,-13.941433692942098,252.92425951928578,-20.225740480714194,246.63995273151386,-26.51004726848612,1.0,1.0,25732.562594343566,25732.562594343566,277.6708279943248,4.520827994324804,277.6708279943248,277.6708279943248,87908.60595751913,87971.43524124983,-62.82928373069444,0.0,8648.866644398773,8648.866644398773,0.9254174629740312,3331.8066728444132,277.6708279943248,4.520827994324804,1.0,0.002,0.14024269611624757,0.005021291614048171,0.00021700948679965288,0.0017829905101723682,0.10850474339982644,0.10850474339982644,0.0,-3.0279789092757525e-12,1.0,1.0030578660764784,1.504784699981201,0.0922161372057225,0.0,0.00028096265422679855,360.04629833707907,0.0,1601142.2706486231,267.5048206331775,0.0054334596986223005,1.0,1281473.8646597588,2594.6396895647695,,,,,,,,,,,,,,,,,,,4.0,14242.280507287514,1492.351185688433,0.3727760443675616,6.175450102142607,3.196759364387096
