time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
141.0,-28.25356357267081,4.659885515584651,35.00449207565897,33.027964538801484,6.6449367540660065,-24.763713539998555,-38.328843378089346,3.1550867210759854,-5.6476213666554145,-5.652892639277115,40.03044751926688,35287.42066701902,14947.670575065567,14947.670575065567,50235.091242084585,87924.98842630342,87970.14727183733,14947.670575065567,102917.8178469029,102917.8178469029,102917.8178469029,129582.47071515583,125229.73828705073,4352.732428105099,0.0,99555.3830309599,46917.815270616455,58486.1864003816,26664.652868252928,85150.83926863453,20301.987678072437,1492.6256409865764,0.0,0.8834428110561929,2.815908973775301,0.0014947306463915918,1.0,1.0,-4.171097395502898,345720.40433744784,1555846.4558856017,4.5003026618208635,1555846.4558856017,4.5003026618208635,0.7613820355502954,0.09222786815111497,3.315371875185263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315371875185263,1.2769372721545171,1.277290400005575,2.5963467019733786,5501.347108417556,14242.34561673629,6493.452660165126,0.0004970026035356668,30028.421178362307,3062.046792570583,19409.36454308558,1979.2043708183305,0.6463664682135023,0.6463664682135023,30089.384152781775,30484.863174865135,0.9838101777302235,0.8,4268.332605869513,4324.433322199387,0.9838101777302235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.267941915427,2034.6934298245008,7.755886065437134,4.659885515584651,0.00830130751730973,4.651584208067341,3.197470665799519,3.5,0.9135630473712911,0.6,0.0002765284368437202,0.9890027405467647,0.000279603306954279,197.48995231407238,0.0,0.0,0.0,0.010712844628448272,9.514426540829076e-05,0.00018138417143542947,0.0006013559805808051,0.09222786810399032,0.09222786810399032,0.09222786810399032,0.0925038139772132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.2795833561,595.2121112191722,0.0,0.09222786810399032,0.09222786815111497,0.09222786815111497,0.37280652176866574,0.37280652176866574,0.5,9.678439103765902,1.5768028190391874,1.5768028190391874,-1.6200374375330284e-11,0.005271272621712342,1.4817952437742292,-1.6200374375330284e-11,26664.652868252928,20301.987678072437,0.7613820355502954,0.5899541528134858,0.41441072067057366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411084138983827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3498045899947,262.3498045899947,-10.800195410005301,246.6402088609945,278.0594003189956,104586.14499944211,104717.88020371507,-131.73520427295634,0.0,nan,278.0594003189956,4.909400318995608,271.775562027393,-1.3744379726069837,265.49172373579995,-7.658276264200026,259.2078854441928,-13.942114555807166,252.9240471525922,-20.22595284740777,246.6402088609945,-26.509791139005472,1.0,1.0,25732.562594343566,25732.562594343566,277.6683992639006,4.518399263900619,277.6683992639006,277.6683992639006,87906.85084258411,87970.14727183733,-63.29642925321241,0.0,8648.866644398773,8648.866644398773,0.9254092079310083,3331.9487345611897,277.6683992639006,4.518399263900619,1.0,0.002,0.13996596545452847,0.00502207653716913,0.000216580258264799,0.0017834197396624763,0.10829012913239949,0.10829012913239949,0.0,-2.07272480429177e-12,1.0,1.0030112612596984,1.4817952437904296,0.09222786815111497,0.0,0.0002767306589016111,354.62527100063966,0.0,1601139.2019080152,267.50237863334456,0.005271272637912716,1.0,1281481.68478406,2594.892161722162,,,,,,,,,,,,,,,,,,,4.0,14242.34561673629,1492.6256409865764,0.37280652176866574,6.175450102142607,3.197470665799519
142.0,-28.253242263106475,4.6639754439783525,35.005280828032475,33.023981179017596,6.642612079134943,-24.763656828896867,-38.328793610539265,3.1530266447057147,-5.650077130285979,-5.655188841822225,40.03174398684783,35289.83254860562,14959.208596615037,14959.208596615037,50249.04114522066,87923.22769383156,87968.84676118361,14959.208596615037,102928.05535779864,102928.05535779864,102928.05535779864,129597.59931585735,125240.68055907993,4356.918756777427,0.0,99553.23877140491,46919.84362544704,58481.55016217541,26669.543958058708,85151.09412023412,20305.50035549974,1492.8988821665885,0.0,0.8834260286040794,2.8156717956133903,0.0014947306463915918,1.0,1.0,-4.196347122406337,345689.29330412665,1555902.3922628392,4.500869487137992,1555902.3922628392,4.500869487137992,0.7613741122620151,0.09223945807429233,3.315513927063391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315513927063391,1.276946792818596,1.2772999233025253,2.596438587503775,5501.541802830504,14242.410497369661,6493.404299206282,0.0004969659371530202,30026.487887378888,3061.8496517545636,19409.21998894328,1979.189630398075,0.6464032710632671,0.6464032710632671,30090.415526727913,30484.863174865135,0.9838523304927881,0.8,4268.478911524052,4324.433322199387,0.9838523304927881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.5170948022537,2034.6934298245008,7.760869481756645,4.6639754439783525,0.009803549385351218,4.654171894593001,3.1981596319081462,3.5,0.9137598948308989,0.6,0.0002765284368437202,0.9889701348175084,0.0002796125253011277,197.48969320320816,0.0,0.0,0.0,0.010712844628448272,9.514479368374634e-05,0.00018138364315997387,0.0006013799950383898,0.09223945809132716,0.09223945809132716,0.09223945809132716,0.09251119752905437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489043.2301944918,595.2229319642988,0.0,0.09223945809132716,0.09223945807429233,0.09223945807429233,0.37283657277676013,0.37283657277676013,0.5,9.686591295890125,1.5540422558489695,1.5540422558489695,2.461320036672987e-11,0.0051117115362444565,1.4588417194158865,2.461320036672987e-11,26669.543958058708,20305.50035549974,0.7613741122620151,0.5901162124149404,0.414437805094742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411064525484207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.348873738721,262.348873738721,-10.801126261278966,246.64045278699524,278.0572946904472,104581.56101740387,104715.56212547082,-134.00110806694804,0.0,nan,278.0572946904472,4.907294690447202,271.77392630975464,-1.3760736902453345,265.49055792906967,-7.659442070930311,259.2071895483754,-13.942810451624553,252.9238211676842,-20.22617883231578,246.64045278699524,-26.509547213004737,1.0,1.0,25732.562594343566,25732.562594343566,277.6659526936013,4.515952693601321,277.6659526936013,277.6659526936013,87905.09052967923,87968.84676118361,-63.756231504376046,0.0,8648.866644398773,8648.866644398773,0.9254009119761072,3332.091496698708,277.6659526936013,4.515952693601321,1.0,0.002,0.13969346243028113,0.005022839840740117,0.00021615756818608675,0.00178384243587082,0.10807878409304338,0.10807878409304338,0.0,4.05690672028447e-12,1.0,1.0029647254154646,1.4588417193912733,0.09223945807429233,0.0,0.00027250302832452285,349.20978614574324,0.0,1601136.1209509934,267.499922869714,0.005111711511631256,1.0,1281489.561025614,2595.144163207486,,,,,,,,,,,,,,,,,,,4.0,14242.410497369661,1492.8988821665885,0.37283657277676013,6.175450102142607,3.1981596319081462
143.0,-28.252932911656114,4.667970769918816,35.00605919609909,33.02000459460544,6.6402712757567635,-24.763612492909317,-38.32875316785646,3.1509508567506224,-5.652545109060782,-5.657500063948378,40.033021814235134,35292.22414478124,14970.560894984435,14970.560894984435,50262.78503976567,87921.51145499285,87967.53924931935,14970.560894984435,102938.10014430378,102938.10014430378,102938.10014430378,129612.49949088029,125251.4563991465,4361.043091733802,0.0,99551.13338354976,46921.846072473694,58476.98590119563,26674.399346576512,85151.38524777214,20308.98545364676,1493.1709200758203,0.0,0.8834092347058158,2.815433029150374,0.0014947306463915918,1.0,1.0,-4.221548553437799,345657.9809913879,1555957.5258933643,4.501436713339279,1555957.5258933643,4.501436713339279,0.7613661769764757,0.09225090698405869,3.315654793763123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.315654793763123,1.2769563862375242,1.2773095193744446,2.5965293955986253,5501.734214286819,14242.475148818845,6493.3567119063755,0.0004969297371266956,30024.57721799307,3061.6548176995275,19409.07774731932,1979.1751257890635,0.6464396686221409,0.6464396686221409,30091.43828690644,30484.863174865135,0.9838941315631106,0.8,4268.623995271723,4324.433322199387,0.9838941315631106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.7582610000559,2034.6934298245008,7.765787442258559,4.667970769918816,0.01123800592521551,4.656732763993601,3.198826569499554,3.5,0.9139504484284441,0.6,0.0002765284368437202,0.988938743665328,0.0002796214008350164,197.4894437362637,0.0,0.0,0.0,0.010712844628448272,9.514522297905979e-05,0.00018138321386466043,0.0006014041225585232,0.09225090694808201,0.09225090694808201,0.09225090694808201,0.09251844993294281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489010.6983849627,595.2335830594901,0.0,0.09225090694808201,0.09225090698405869,0.09225090698405869,0.372866196700456,0.372866196700456,0.5,9.694617585062172,1.5312609451247567,1.5312609451247567,1.2562395568238571e-11,0.004954954887580243,1.435951510510563,1.2562395568238571e-11,26674.399346576512,20308.98545364676,0.7613661769764757,0.590275600256083,0.4144644745600849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411045617872251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34792745569115,262.34792745569115,-10.802072544308828,246.6406845162175,278.05517039516604,104576.94865198547,104713.17124637008,-136.22259438463195,0.0,nan,278.05517039516604,4.905170395166067,271.7722732193719,-1.377726780628052,265.489376043592,-7.66062395640796,259.20647886779426,-13.943521132205717,252.92358169200506,-20.22641830799492,246.6406845162175,-26.509315483782473,1.0,1.0,25732.562594343566,25732.562594343566,277.6634902942264,4.513490294226415,277.6634902942264,277.6634902942264,87903.37466573759,87967.53924931935,-64.16458358176169,0.0,8648.866644398773,8648.866644398773,0.9253926850276006,3332.2330677319387,277.6634902942264,4.513490294226415,1.0,0.002,0.13942517755576464,0.005023581777024969,0.00021574140244290984,0.0017842585967692034,0.10787070122145492,0.10787070122145492,0.0,-7.878866829791331e-13,1.0,1.00291831407029,1.4359515104980005,0.09225090698405869,0.0,0.0002682848730649516,343.80639108430046,0.0,1601133.0298320474,267.4974548909392,0.004954954875017847,1.0,1281497.4886827301,2595.395373249998,,,,,,,,,,,,,,,,,,,4.0,14242.475148818845,1493.1709200758203,0.372866196700456,6.175450102142607,3.198826569499554
144.0,-28.252635557440463,4.6718730102847825,35.00682725905556,33.01595487808811,6.6379149650998155,-24.763580505188795,-38.328722084965534,3.1488599127789128,-5.6550257308859955,-5.659826747533115,40.034281158351284,35294.64876293598,14981.731157884484,14981.731157884484,50276.379920820465,87919.70427033272,87966.22244889916,14981.731157884484,102947.95360678365,102947.95360678365,102947.95360678365,129627.17325962987,125262.0677103988,4365.105549231071,0.0,99548.94925965124,46923.893752023745,58472.283897363886,26679.21965284623,85151.50355021012,20312.443411040345,1493.4417926686392,0.0,0.8833924264640882,2.8151926284716735,0.0014947306463915918,1.0,1.0,-4.246697664118301,345626.46145770664,1556011.8634818667,4.502004438315472,1556011.8634818667,4.502004438315472,0.7613582284395393,0.09226221515361101,3.31579949700602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31579949700602,1.2769660498469173,1.2773191856562396,2.5966230640223507,5501.93268643679,14242.539571417465,6493.306704723486,0.0004968922297028328,30022.608227529534,3061.454036549641,19408.92827250318,1979.1598835997188,0.6464770857152233,0.6464770857152233,30092.488893189995,30484.863174865135,0.9839370710970368,0.8,4268.773029131415,4324.433322199387,0.9839370710970368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.9915533824717,2034.6934298245008,7.7706414904155094,4.6718730102847825,0.012605424058601322,4.659267586226181,3.199471785231558,3.5,0.9141347957804451,0.6,0.0002765284368437202,0.9889085709350417,0.00027962993240341174,197.4892039447136,0.0,0.0,0.0,0.010712844628448272,9.51455529222702e-05,0.00018138288392145004,0.0006014292752722453,0.09226221513336443,0.09226221513336443,0.09226221513336443,0.09252557172529459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488978.6834042752,595.2440647695273,0.0,0.09226221513336443,0.09226221515361101,0.09226221515361101,0.3728953934531924,0.3728953934531924,0.5,9.702518279613567,1.5084767579432423,1.5084767579432423,2.4385826691286638e-11,0.004801016647093093,1.4131290834147876,2.4385826691286638e-11,26679.21965284623,20312.443411040345,0.7613582284395393,0.590434435384628,0.4144923729047752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411027413987996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34696604626515,262.34696604626515,-10.803033953734825,246.64090405303125,278.0530280395008,104572.4681391141,104710.86826096593,-138.40012185183141,0.0,nan,278.0530280395008,4.903028039500839,271.77060324220383,-1.379396757796144,265.4881784449222,-7.661821555077779,259.20575364761214,-13.944246352387836,252.92332885032104,-20.226671149678936,246.64090405303125,-26.509095946968728,1.0,1.0,25732.562594343566,25732.562594343566,277.6610113594307,4.511011359430711,277.6610113594307,277.6610113594307,87901.56429518174,87966.22244889916,-64.65815371742065,0.0,8648.866644398773,8648.866644398773,0.9253842337991666,3332.3784944910503,277.6610113594307,4.511011359430711,1.0,0.002,0.13916110049915648,0.005024302355682147,0.00021533174479724783,0.0017846682537883296,0.10766587239862391,0.10766587239862391,0.0,-1.4144223986489735e-12,1.0,1.0028720363086139,1.4131290833904018,0.09226221515361101,0.0,0.0002640770530396084,338.4161877786348,0.0,1601129.928073248,267.494974269114,0.004801016622707266,1.0,1281505.4692687609,2595.6457287521994,,,,,,,,,,,,,,,,,,,4.0,14242.539571417465,1493.4417926686392,0.3728953934531924,6.175450102142607,3.199471785231558
145.0,-28.25235039647688,4.675683643577981,35.00758508400539,33.01191630251708,6.635541904481313,-24.76356116638865,-38.328704168647505,3.1467526740460046,-5.657520285152202,-5.662170032314107,40.03552183101332,35297.062189819095,14992.724013714518,14992.724013714518,50289.786203533615,87917.95021001363,87964.88744797476,14992.724013714518,102957.61146168927,102957.61146168927,102957.61146168927,129641.6162556592,125272.51005135468,4369.106204304526,0.0,99546.81144854281,46925.92342719137,58467.653357057156,26684.00479396992,85151.65815102708,20315.874116988314,1493.7115213457168,0.0,0.8833755986086848,2.814950477165414,0.0014947306463915918,1.0,1.0,-4.271815671871707,345594.71930800285,1556065.39684464,4.502572840118644,1556065.39684464,4.502572840118644,0.761350264844028,0.09227338300059756,3.3159427126124106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3159427126124106,1.276975788912957,1.2773289274155482,2.5967154126196488,5502.128362032938,14242.603763983196,6493.25766731853,0.000496855297722282,30020.66684382388,3061.2560705056144,19408.781696418184,1979.144936998688,0.6465140097449611,0.6465140097449611,30093.52868957922,30484.863174865135,0.9839795691866874,0.8,4268.9205295524625,4324.433322199387,0.9839795691866874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.2170822860717,2034.6934298245008,7.775433664315076,4.675683643577981,0.013906212691330744,4.661777430886651,3.200095579025156,3.5,0.914313022578616,0.6,0.0002765284368437202,0.9888796363953946,0.00027963811435303217,197.48897398655853,0.0,0.0,0.0,0.010712844628448272,9.514574310349985e-05,0.0001813826937402204,0.0006014546215018924,0.09227338295847604,0.09227338295847604,0.09227338295847604,0.09253255984930868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.1833243815,595.2543777252552,0.0,0.09227338295847604,0.09227338300059756,0.09227338300059756,0.3729241630721562,0.3729241630721562,0.5,9.710293585963894,1.4857002263340746,1.4857002263340746,-5.871925168321468e-11,0.004649747161920459,1.3903543604424158,-5.871925168321468e-11,26684.00479396992,20315.874116988314,0.761350264844028,0.5905908034619645,0.4145199630430608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411009916128177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.345989629488,262.345989629488,-10.804010370512003,246.64111135585458,278.0508679031215,104567.93489004477,104708.4954008434,-140.56051079864727,0.0,nan,278.0508679031215,4.9008679031215365,271.76891659366777,-1.381083406332209,265.4869652842228,-7.663034715777201,259.20501397475726,-13.944986025242713,252.92306266530392,-20.22693733469606,246.64111135585458,-26.5088886441454,1.0,1.0,25732.562594343566,25732.562594343566,277.6585137190584,4.508513719058442,277.6585137190584,277.6585137190584,87899.81435983125,87964.88744797476,-65.07308814351563,0.0,8648.866644398773,8648.866644398773,0.9253758692382293,3332.5224261754724,277.6585137190584,4.508513719058442,1.0,0.002,0.13890122462624652,0.0050250013899489476,0.00021492858442336837,0.0017850714147233668,0.10746429221168419,0.10746429221168419,0.0,-8.53264941341747e-13,1.0,1.0028258514856805,1.390354360501135,0.09227338300059756,0.0,0.000259875870903639,333.0344386261703,0.0,1601126.8139595618,267.4924797148478,0.004649747220639711,1.0,1281513.5066912705,2595.8954605669555,,,,,,,,,,,,,,,,,,,4.0,14242.603763983196,1493.7115213457168,0.3729241630721562,6.175450102142607,3.200095579025156
146.0,-28.25207750417884,4.679404146121947,35.00833274523662,33.00781234810131,6.633152223144799,-24.763554531459068,-38.328699418902374,3.1446292499020556,-5.660026752561691,-5.664528055903771,40.03674417236052,35299.51515683258,15003.539710073903,15003.539710073903,50303.05486690649,87916.12062849916,87963.5397851658,15003.539710073903,102967.07949523971,102967.07949523971,102967.07949523971,129655.83403973788,125282.78889207201,4373.045147665862,0.0,99544.60815806521,46928.00268465523,58462.894970455534,26688.754544498162,85151.6495149537,20319.277497791627,1493.9800526775282,0.0,0.8833587596022447,2.814706767552816,0.0014947306463915918,1.0,1.0,-4.29687483910925,345562.7798190456,1556118.1405978978,4.503141632940796,1556118.1405978978,4.503141632940796,0.7613422898364663,0.09228440997220115,3.3160892274562936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3160892274562936,1.2769856029336957,1.2773387441502841,2.596810190998272,5502.329186044146,14242.667722189251,6493.2065562103135,0.0004968172516519142,30018.676015670393,3061.053062531078,19408.628921895368,1979.1293583329036,0.6465517970134208,0.6465517970134208,30094.592430315053,30484.863174865135,0.9840230462987662,0.8,4269.071426601198,4324.433322199387,0.9840230462987662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.4349546785422,2034.6934298245008,7.780163740381329,4.679404146121947,0.01514213005301901,4.664262016068928,3.2006982417524124,3.5,0.9144852119292607,0.6,0.0002765284368437202,0.9888519475808042,0.00027964594449172953,197.48875392254408,0.0,0.0,0.0,0.010712844628448272,9.514579352197408e-05,0.00018138264332174614,0.0006014810295667896,0.09228440990625919,0.09228440990625919,0.09228440990625919,0.09253941819901097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488916.1981662689,595.2645219488915,0.0,0.09228440990625919,0.09228440997220115,0.09228440997220115,0.3729525051888524,0.3729525051888524,0.5,9.717943836434287,1.4629438594411681,1.4629438594411681,-1.3244516594568267e-11,0.004501303342067331,1.3676532167945084,-1.3244516594568267e-11,26688.754544498162,20319.277497791627,0.7613422898364663,0.5907466872743627,0.41454881212410977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441099313582228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34499830766975,262.34499830766975,-10.805001692330222,246.641306378823,278.048690236517,104563.49936517108,104706.20553830265,-142.70617313154787,0.0,nan,278.048690236517,4.898690236517041,271.76721346497743,-1.3827865350225466,265.48573669344586,-7.664263306554119,259.2042599218972,-13.945740078102801,252.92278315035844,-20.227216849641536,246.641306378823,-26.508693621176974,1.0,1.0,25732.562594343566,25732.562594343566,277.65599987588405,4.505999875884072,277.65599987588405,277.65599987588405,87897.9815020642,87963.5397851658,-65.55828310160723,0.0,8648.866644398773,8648.866644398773,0.9253673117615459,3332.669673593575,277.65599987588405,4.505999875884072,1.0,0.002,0.13864553846330369,0.005025679274239921,0.00021453190433983583,0.0017854680953887142,0.10726595216991791,0.10726595216991791,0.0,-2.7144996320171977e-13,1.0,1.0027798121023601,1.3676532168077529,0.09228440997220115,0.0,0.0002556861628960038,327.6673391812621,0.0,1601123.6900598241,267.4899732474383,0.0045013033553118476,1.0,1281521.5945594031,2596.1442722746006,,,,,,,,,,,,,,,,,,,4.0,14242.667722189251,1493.9800526775282,0.3729525051888524,6.175450102142607,3.2006982417524124
147.0,-28.2518168485263,4.683035969705629,35.009070312666914,33.00374970948326,6.630746956397696,-24.76356046803079,-38.328704063873715,3.1424905756032833,-5.6625451712417885,-5.666900822705691,40.03794820322223,35301.92431209467,15014.181177381464,15014.181177381464,50316.10548947613,87914.3922152779,87962.17616393453,15014.181177381464,102976.357341316,102976.357341316,102976.357341316,129669.8262738575,125292.90378026344,4376.922493594066,0.0,99542.49320854736,46930.02530436781,58458.2976713106,26693.46893254149,85151.7666038521,20322.653574288284,1494.247388140322,0.0,0.8833419093347465,2.814461499941964,0.0014947306463915918,1.0,1.0,-4.321877439151251,345530.64297237445,1556170.0955779469,4.503710820525878,1556170.0955779469,4.503710820525878,0.761334303370115,0.0922952960966586,3.316232425146968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.316232425146968,1.2769954875899276,1.2773486315400469,2.5969022266521007,5502.524198550634,14242.731444118406,6493.157566938303,0.0004967804216827261,30016.742027403536,3060.8558506119357,19408.482489682967,1979.1144264027948,0.6465885762007134,0.6465885762007134,30095.632078462753,30484.863174865135,0.984065539072071,0.8,4269.218905993429,4324.433322199387,0.984065539072071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.6452780870604,2034.6934298245008,7.784832881385728,4.683035969705629,0.016314080288478472,4.6667218894171505,3.201280066092472,3.5,0.914651447454992,0.6,0.0002765284368437202,0.9888255011296676,0.0002796534237110641,197.48854372678286,0.0,0.0,0.0,0.010712844628448272,9.51457442156717e-05,0.0001813826926280485,0.0006015071666536004,0.0922952960613961,0.0922952960613961,0.0922952960613961,0.09254614686308456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.72642185364,595.2744979443896,0.0,0.0922952960613961,0.0922952960966586,0.0922952960966586,0.3729804199415572,0.3729804199415572,0.5,9.725469360185713,1.4402178894366102,1.4402178894366102,1.4210854715202004e-12,0.004355651463924914,1.3450233835544623,1.4210854715202004e-12,26693.46893254149,20322.653574288284,0.761334303370115,0.5908991380479466,0.41457653458122945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410977077502987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34399226153187,262.34399226153187,-10.80600773846811,246.64148909934843,278.0464954237138,104558.96143807165,104703.78725625195,-144.82581818031903,0.0,nan,278.0464954237138,4.896495423713816,271.765494158842,-1.3845058411579885,265.4844928939746,-7.665507106025359,259.203491629094,-13.946508370905974,252.92249036421828,-20.2275096357817,246.64148909934843,-26.508510900651544,1.0,1.0,25732.562594343566,25732.562594343566,277.6534694443513,4.50346944435131,277.6534694443513,277.6534694443513,87896.25727097454,87962.17616393453,-65.91889295999135,0.0,8648.866644398773,8648.866644398773,0.92535894781202,3332.813587272703,277.6534694443513,4.50346944435131,1.0,0.002,0.13839403092178396,0.005026336056779966,0.00021414168732862888,0.0017858583119643107,0.10707084366431444,0.10707084366431444,0.0,-7.070602783820767e-13,1.0,1.0027339136151485,1.3450233835530412,0.0922952960966586,0.0,0.0002515075400359163,322.3143906012403,0.0,1601120.5562793547,267.4874548287582,0.004355651462503829,1.0,1281529.7328867852,2596.392189786694,,,,,,,,,,,,,,,,,,,4.0,14242.731444118406,1494.247388140322,0.3729804199415572,6.175450102142607,3.201280066092472
148.0,-28.251568158584135,4.6865805527744415,35.00979786997134,32.9996112844907,6.628326591882247,-24.763578683531858,-38.32872180556876,3.1403371164995586,-5.665074500363062,-5.669287458111658,40.03913446310384,35304.38150007653,15024.650040637827,15024.650040637827,50329.03154071436,87912.56761055424,87960.80267133187,15024.650040637827,102985.4527119697,102985.4527119697,102985.4527119697,129683.60191414584,125302.86345675832,4380.738457387517,0.0,99540.29504895498,46932.10893737584,58453.540123976825,26698.149202176133,85151.68932615296,20326.003301497727,1494.5135656829707,0.0,0.8833250503729283,2.814214763510876,0.0014947306463915918,1.0,1.0,-4.346793177132781,345498.3206556499,1556221.285008064,4.504280316196135,1556221.285008064,4.504280316196135,0.7613263057141422,0.09230604189215479,3.3163796447650626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3163796447650626,1.277005440734098,1.277358587436688,2.596997271099027,5502.725586328649,14242.794930003172,6493.106032946867,0.0004967422164660247,30014.746715165835,3060.6523853880617,19408.32845113391,1979.0987188422052,0.6466264278461255,0.6466264278461255,30096.700917367605,30484.863174865135,0.9841092253202796,0.8,4269.370526243443,4324.433322199387,0.9841092253202796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.8481581619203,2034.6934298245008,7.789441577897681,4.6865805527744415,0.0174233549484617,4.66915719782598,3.2018413397837526,3.5,0.9148118113667865,0.6,0.0002765284368437202,0.9888002694461564,0.0002796605597595644,197.48834318072733,0.0,0.0,0.0,0.010712844628448272,9.514555588805615e-05,0.00018138288095566406,0.0006015344943102088,0.09230604186440726,0.09230604186440726,0.09230604186440726,0.09255275139230451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488855.76830977324,595.2843056789911,0.0,0.09230604186440726,0.09230604189215479,0.09230604189215479,0.37300790745904083,0.37300790745904083,0.5,9.732870648685783,1.4175360682862106,1.4175360682862106,-4.382627594168298e-11,0.004212957748620738,1.3224942809789013,-4.382627594168298e-11,26698.149202176133,20326.003301497727,0.7613263057141422,0.5910514745977754,0.4146057674187958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410961739281256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3429717079196,262.3429717079196,-10.80702829208036,246.6416595501867,278.0442838656497,104554.55591943735,104701.47016881038,-146.9142493730614,0.0,nan,278.0442838656497,4.894283865649697,271.76375900256267,-1.3862409974373122,265.48323413946895,-7.666765860531029,259.2027092763725,-13.947290723627475,252.92218441327722,-20.227815586722755,246.6416595501867,-26.50834044981329,1.0,1.0,25732.562594343566,25732.562594343566,277.65092400286596,4.500924002865986,277.65092400286596,277.65092400286596,87894.42946379383,87960.80267133187,-66.37320753803942,0.0,8648.866644398773,8648.866644398773,0.9253503487240491,3332.961542988888,277.65092400286596,4.500924002865986,1.0,0.002,0.13814668541703035,0.005026971983006204,0.0002137579080546318,0.0017862420925456846,0.1068789540273159,0.1068789540273159,0.0,6.003162376921889e-13,1.0,1.002688215705621,1.3224942810227276,0.09230604189215479,0.0,0.0002473455050852483,316.98264377975676,0.0,1601117.4140657685,267.4849254996369,0.004212957792447014,1.0,1281537.9186717293,2596.638858215925,,,,,,,,,,,,,,,,,,,4.0,14242.794930003172,1494.5135656829707,0.37300790745904083,6.175450102142607,3.2018413397837526
149.0,-28.25133157832151,4.690039317835655,35.01051550552483,32.9954651062377,6.625892283883485,-24.763609192089223,-38.32874890705568,3.138169897164124,-5.667614018461791,-5.671687299917233,40.040303254635496,35306.82858495052,15034.948209436547,15034.948209436547,50341.776794387064,87910.75842780205,87959.42141044771,15034.948209436547,102994.36961988427,102994.36961988427,102994.36961988427,129697.16563325805,125312.67235004611,4384.49328321194,0.0,99538.11100016731,46934.18115569182,58448.810938306095,26702.796013373783,85151.60695167987,20329.32719310081,1494.7786014561043,0.0,0.8833081850520974,2.813966626774371,0.0014947306463915918,1.0,1.0,-4.3716073866165175,345465.82187985914,1556271.7218882865,4.504850041083089,1556271.7218882865,4.504850041083089,0.7613182972644177,0.09231664776194526,3.316526687181876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.316526687181876,1.2770154576337853,1.277368607106477,2.597092045641447,5502.926402211404,14242.858184863395,6493.054616384982,0.0004967041135556986,30012.7574383389,3060.449535604809,19408.17476358964,1979.0830470741425,0.6466641661787879,0.6466641661787879,30097.76846028935,30484.863174865135,0.9841528589854203,0.8,4269.521962651643,4324.433322199387,0.9841528589854203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.0436998853527,2034.6934298245008,7.7939904680905405,4.690039317835655,0.018471140806709307,4.671568177028946,3.2023823489590204,3.5,0.9149663854168629,0.6,0.0002765284368437202,0.9887762670362719,0.0002796673484817533,197.48815240041645,0.0,0.0,0.0,0.010712844628448272,9.514526820716817e-05,0.00018138316863655206,0.0006015621193887356,0.09231664767570995,0.09231664767570995,0.09231664767570995,0.09255923528493992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.32251387916,595.2939456075684,0.0,0.09231664767570995,0.09231664776194526,0.09231664776194526,0.373034968523981,0.373034968523981,0.5,9.740148274114215,1.3949122762557522,1.3949122762557522,3.0183855415089056e-11,0.0040732814554189645,1.3000799133006922,3.0183855415089056e-11,26702.796013373783,20329.32719310081,0.7613182972644177,0.5912017235676363,0.41463490647904894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410947105209433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3419369160801,262.3419369160801,-10.808063083919876,246.64181774374867,278.04205608840994,104550.15797920157,104699.12189909776,-148.96391989622308,0.0,nan,278.04205608840994,4.892056088409959,271.7620084194803,-1.3879915805196674,265.4819607505537,-7.668039249446281,259.20191308161037,-13.948086918389606,252.92186541267768,-20.2281345873223,246.64181774374867,-26.508182256251303,1.0,1.0,25732.562594343566,25732.562594343566,277.6483644567962,4.498364456796196,277.6483644567962,277.6483644567962,87892.61709388049,87959.42141044771,-66.80431656722794,0.0,8648.866644398773,8648.866644398773,0.9253417597596914,3333.109320617785,277.6483644567962,4.498364456796196,1.0,0.002,0.1379034827136735,0.005027587245476239,0.00021338053698433378,0.0017866194604289998,0.1066902684921669,0.1066902684921669,0.0,-2.5866665580298598e-12,1.0,1.0026427468314956,1.3000799132705083,0.09231664776194526,0.0,0.00024320270051022741,311.6754844210497,0.0,1601114.2643404566,267.4823859815382,0.004073281425235109,1.0,1281546.149640484,2596.8841100203726,,,,,,,,,,,,,,,,,,,4.0,14242.858184863395,1494.7786014561043,0.373034968523981,6.175450102142607,3.2023823489590204
150.0,-28.25110707109298,4.693413640999495,35.011223291901125,32.99132186165082,6.623436800028596,-24.763652683974215,-38.3287892100401,3.1359824128232483,-5.670165819504291,-5.674102235928697,40.041454295469904,35309.26834912615,15045.081223428357,15045.081223428357,50354.34957255451,87908.99809027805,87958.02082246101,15045.081223428357,103003.10204588936,103003.10204588936,103003.10204588936,129710.51143681773,125322.32428095741,4388.187155860313,0.0,99535.96855333907,46936.23881189852,58444.14415715617,26707.40939092837,85151.55354808454,20332.625183604418,1495.0425385325723,0.0,0.8832913045386626,2.813716896149411,0.0014947306463915918,1.0,1.0,-4.39635064598184,345433.1211196489,1556321.3939807927,4.505420293619511,1556321.3939807927,4.505420293619511,0.7613102748374667,0.09232711436513358,3.31667255217597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31667255217597,1.2770255683577973,1.2773787206265372,2.5971857058751575,5503.124857007717,14242.921205416036,6493.004001418768,0.0004966664932686164,30010.791535039087,3060.2490692580127,19408.02347206847,1979.0676196324405,0.6467014856775317,0.6467014856775317,30098.827445649502,30484.863174865135,0.9841961432597541,0.8,4269.672185126085,4324.433322199387,0.9841961432597541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.2320072835419,2034.6934298245008,7.798482072984372,4.693413640999495,0.01945744894799084,4.673956192051504,3.202903377340444,3.5,0.9151152506686983,0.6,0.0002765284368437202,0.9887534900856839,0.000279673790905918,197.48797135624255,0.0,0.0,0.0,0.010712844628448272,9.514484039454869e-05,0.00018138359644917154,0.0006015899957579299,0.09232711434273244,0.09232711434273244,0.09232711434273244,0.09256559391450836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.38560971234,595.3034188421052,0.0,0.09232711434273244,0.09232711436513358,0.09232711436513358,0.37306160424735296,0.37306160424735296,0.5,9.74730265915141,1.3723528028697842,1.3723528028697842,7.275957614183426e-12,0.003936416424380695,1.2777515899468312,7.275957614183426e-12,26707.40939092837,20332.625183604418,0.7613102748374667,0.5913497461220096,0.41466381854310186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441093318375501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.34088745215143,262.34088745215143,-10.809112547848542,246.64196363078835,278.03981127351284,104545.66365198718,104696.73969846575,-151.07604647859102,0.0,nan,278.03981127351284,4.889811273512862,271.76024174496797,-1.3897582550320067,265.48067221642805,-7.66932778357193,259.2011026878803,-13.948897312119698,252.92153315933115,-20.22846684066883,246.64196363078835,-26.508036369211624,1.0,1.0,25732.562594343566,25732.562594343566,277.64578758188054,4.495787581880563,277.64578758188054,277.64578758188054,87890.84211553569,87958.02082246101,-67.17870692531869,0.0,8648.866644398773,8648.866644398773,0.9253332393465263,3333.25591493685,277.64578758188054,4.495787581880563,1.0,0.002,0.13766440888353443,0.005028181586520831,0.00021300955167189052,0.0017869904476181964,0.10650477583594525,0.10650477583594525,0.0,-7.099130311383206e-13,1.0,1.002597448884025,1.2777515899395553,0.09232711436513358,0.0,0.0002390738278708339,306.3861237468097,0.0,1601111.104372756,267.4798341804957,0.003936416417104738,1.0,1281554.4322666014,2597.1282724516504,,,,,,,,,,,,,,,,,,,5.0,14242.921205416036,1495.0425385325723,0.37306160424735296,6.175450102142607,3.202903377340444
151.0,-28.250895004110834,4.696704923774688,35.011921288480195,32.987165345717244,6.6209795070524695,-24.76370755298981,-38.328838733118005,3.1337920556126435,-5.672725904855213,-5.676528261912351,40.04258735437811,35311.70600557685,15055.046075505088,15055.046075505088,50366.75208108194,87907.21795623175,87956.60305357474,15055.046075505088,103011.64912907983,103011.64912907983,103011.64912907983,129723.63418915676,125331.81406002292,4391.820129133835,0.0,99533.81230372103,46938.300352003105,58439.457724131025,26711.985060076924,85151.44278420795,20335.89434763242,1495.3050829117162,0.0,0.8832744306137054,2.813465989207408,0.0014947306463915918,1.0,1.0,-4.42101612613709,345400.27263702307,1556370.2912495662,4.505990338013244,1556370.2912495662,4.505990338013244,0.7613022507273691,0.09233743966369094,3.3168191376958096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3168191376958096,1.2770356925208581,1.2773888475893629,2.5972799015103765,5503.3244462555795,14242.98399199157,6492.952849229241,0.0004966286122234725,30008.81512426,3060.0475314465184,19407.870574750872,1979.052028445073,0.6467389830083956,0.6467389830083956,30099.891652669972,30484.863174865135,0.9842396413443598,0.8,4269.823148319676,4324.433322199387,0.9842396413443598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.4131800994596,2034.6934298245008,7.802914497935072,4.696704923774688,0.02038495624912784,4.6763199675255605,3.203404697024595,3.5,0.9152584848641699,0.6,0.0002765284368437202,0.9887319757564996,0.00027967987647222847,197.48780034427378,0.0,0.0,0.0,0.010712844628448272,9.514431471388514e-05,0.0001813841221298351,0.000601618327554391,0.09233743960119659,0.09233743960119659,0.09233743960119659,0.09257182509909763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.9544620441,595.3127264026846,0.0,0.09233743960119659,0.09233743966369094,0.09233743966369094,0.37308781514616035,0.37308781514616035,0.5,9.754334217886262,1.3498611026860203,1.3498611026860203,-3.200284481863491e-11,0.003802357057111294,1.2555121357752341,-3.200284481863491e-11,26711.985060076924,20335.89434763242,0.7613022507273691,0.5914961677011406,0.4146929852388327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441091997275748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3398246883889,262.3398246883889,-10.81017531161109,246.6420972836375,278.0375520931388,104541.32201001457,104694.31263941478,-152.99062940020315,0.0,nan,278.0375520931388,4.887552093138822,271.75846113123674,-1.3915388687632344,265.47937016934026,-7.6706298306597205,259.2002792074428,-13.949720792557173,252.9211882455374,-20.228811754462583,246.6420972836375,-26.50790271636248,1.0,1.0,25732.562594343566,25732.562594343566,277.6431976305013,4.4931976305012995,277.6431976305013,277.6431976305013,87889.0812024785,87956.60305357474,-67.52185109624406,0.0,8648.866644398773,8648.866644398773,0.925324676620773,3333.403233384289,277.6431976305013,4.4931976305012995,1.0,0.002,0.13742944943033508,0.005028755785919047,0.0002126449313844848,0.001787355064947664,0.1063224656922424,0.1063224656922424,0.0,-3.6678511790289026e-12,1.0,1.00255232772913,1.255512135807237,0.09233743966369094,0.0,0.00023495944868745234,301.1152778596568,0.0,1601107.938792884,267.47727409514476,0.003802357089114139,1.0,1281562.7528144496,2597.371362659915,,,,,,,,,,,,,,,,,,,4.0,14242.98399199157,1495.3050829117162,0.37308781514616035,6.175450102142607,3.203404697024595
152.0,-28.25069513075821,4.699914498903163,35.01260965015027,32.98296206574889,6.618502837820527,-24.763775333892806,-38.328901457693405,3.13158304068455,-5.675297314203817,-5.678969157441092,40.04370530361737,35314.1698781286,15064.850992440086,15064.850992440086,50379.02087056869,87905.39941653992,87955.1970865228,15064.850992440086,103020.0480789629,103020.0480789629,103020.0480789629,129736.58565961638,125341.19263126554,4395.393028350835,0.0,99531.62223255425,46940.392693240865,58434.69948812598,26716.53758065349,85151.23706877948,20339.145133121496,1495.5670088609052,0.0,0.8832575328873212,2.813213502368482,0.0014947306463915918,1.0,1.0,-4.4454774610676395,345367.22529696877,1556418.5375975752,4.506561200934071,1556418.5375975752,4.506561200934071,0.7612942010812764,0.09234763006426956,3.3169677370207804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3169677370207804,1.2770459030853025,1.2773990609774657,2.5973754968455647,5503.527001299717,14243.046536831076,6492.90045475954,0.0004965900802483831,30006.810473818812,3059.8431139908953,19407.713964174694,1979.0360586107076,0.6467769702184137,0.6467769702184137,30100.970470261625,30484.863174865135,0.9842837370095865,0.8,4269.976184097306,4324.433322199387,0.9842837370095865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.5873215952279,2034.6934298245008,7.807291654458878,4.699914498903163,0.021252797360793885,4.678661701542369,3.203886590063444,3.5,0.9153961685895554,0.6,0.0002765284368437202,0.9887116989412047,0.00027968561223645885,197.48763916558534,0.0,0.0,0.0,0.010712844628448272,9.514364890499248e-05,0.00018138478793872776,0.0006016474895791159,0.09234763003001564,0.09234763003001564,0.09234763003001564,0.09257796031086815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488741.03727187734,595.3218657726266,0.0,0.09234763003001564,0.09234763006426956,0.09234763006426956,0.3731136017069844,0.3731136017069844,0.5,9.761244126762467,1.3274688091722169,1.3274688091722169,6.764366844436154e-12,0.0036718432372708776,1.2334916963734486,6.764366844436154e-12,26716.53758065349,20339.145133121496,0.7612942010812764,0.5916416790266462,0.41472292234115377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410907493821272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3387481729624,262.3387481729624,-10.811251827037552,246.6422186443731,278.0352777015499,104536.98910230478,104691.95935941245,-154.97025710765413,0.0,nan,278.0352777015499,4.88527770154991,271.7566658901136,-1.393334109886382,265.47805407868634,-7.671945921313636,259.19944226724584,-13.950557732754135,252.9208304558056,-20.229169544194377,246.6422186443731,-26.50778135562689,1.0,1.0,25732.562594343566,25732.562594343566,277.6405941741296,4.490594174129626,277.6405941741296,277.6405941741296,87887.2594528123,87955.1970865228,-67.9376337105059,0.0,8648.866644398773,8648.866644398773,0.9253159960298436,3333.5525757058845,277.6405941741296,4.490594174129626,1.0,0.002,0.1371985656067898,0.00502930934853355,0.00021228661444162262,0.0017877133851733132,0.1061433072208113,0.1061433072208113,0.0,-3.8506437621821377e-13,1.0,1.0025076471386782,1.2334916963666842,0.09234763006426956,0.0,0.00023088382273157363,295.89404026801236,0.0,1601104.7651466886,267.47470268579616,0.0036718432305065107,1.0,1281571.1242446806,2597.6117084223274,,,,,,,,,,,,,,,,,,,4.0,14243.046536831076,1495.5670088609052,0.3731136017069844,6.175450102142607,3.203886590063444
153.0,-28.250507603025937,4.703043711101951,35.01328842784214,32.97874687649312,6.616012879996212,-24.763855554725293,-38.32897731391711,3.1293608314167325,-5.67787807085233,-5.6814220736735885,40.04480545343809,35316.638971292494,15074.494542212527,15074.494542212527,50391.13351350502,87903.58791392775,87953.76729382777,15074.494542212527,103028.2618360403,103028.2618360403,103028.2618360403,129749.31523783198,125350.40949547262,4398.90574235936,0.0,99529.43919455144,46942.490250986295,58429.94327062793,26721.05340179168,85150.99667241961,20342.36779359029,1495.827609388921,0.0,0.8832406361945908,2.81295974464361,0.0014947306463915918,1.0,1.0,-4.469872121885828,345334.0177097142,1556466.0168942208,4.50713204339625,1556466.0168942208,4.50713204339625,0.7612861472080403,0.09235768099776205,3.3171164477126607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3171164477126607,1.2770561748017015,1.2774093355344343,2.5974710534779217,5503.7294743372,14243.108844460436,6492.847987413048,0.0004965515458957248,30004.80711588603,3059.6388283344495,19407.557135764917,1979.020066563497,0.6468149273817393,0.6468149273817393,30102.050086689942,30484.863174865135,0.9843278657220559,0.8,4270.129333193991,4324.433322199387,0.9843278657220559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.7545283044924,2034.6934298245008,7.811612472523731,4.703043711101951,0.02206309427611508,4.680980616825836,3.2043493201001585,3.5,0.9155283771714738,0.6,0.0002765284368437202,0.9886926749763856,0.00027969099381698663,197.48748794269483,0.0,0.0,0.0,0.010712844628448272,9.514284371201704e-05,0.00018138559313170318,0.0006016771343552893,0.09235768095195848,0.09235768095195848,0.09235768095195848,0.09258396855231599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.6192538136,595.3308416418911,0.0,0.09235768095195848,0.09235768099776205,0.09235768099776205,0.3731389674770298,0.3731389674770298,0.5,9.768032749771699,1.3051707413545728,1.3051707413545728,3.5697667044587433e-11,0.0035440028212860852,1.211549951787788,3.5697667044587433e-11,26721.05340179168,20342.36779359029,0.7612861472080403,0.5917855983220299,0.41475308982180764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441089573243062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3376580757862,262.3376580757862,-10.812341924213797,246.64232769469317,278.0329884568778,104532.66838852802,104689.59381232846,-156.92542380045438,0.0,nan,278.0329884568778,4.882988456877797,271.7548563044419,-1.3951436955580903,265.4767241520155,-7.673275847984485,259.1985919995637,-13.951408000436288,252.9204598471251,-20.229540152874876,246.64232769469317,-26.507672305306812,1.0,1.0,25732.562594343566,25732.562594343566,277.6379759422836,4.48797594228364,277.6379759422836,277.6379759422836,87885.44843175751,87953.76729382777,-68.31886207025673,0.0,8648.866644398773,8648.866644398773,0.9253073087018422,3333.702029951224,277.6379759422836,4.48797594228364,1.0,0.002,0.1369717447212073,0.005029842826656877,0.00021193458238992133,0.001788065414680108,0.10596729119496066,0.10596729119496066,0.0,-2.929970502330015e-12,1.0,1.0024631228583083,1.2115499517520902,0.09235768099776205,0.0,0.0002268208811695347,290.6889998224501,0.0,1601101.5844595155,267.47212192914765,0.003544002785588418,1.0,1281579.5367851425,2597.851088639513,,,,,,,,,,,,,,,,,,,4.0,14243.108844460436,1495.827609388921,0.3731389674770298,6.175450102142607,3.2043493201001585
