time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
154.0,-28.250332374413905,4.706093876717106,35.01395770916814,32.974522082973294,6.613509288313023,-24.763948208146438,-38.329062529932685,3.127125121766864,-5.680468372608914,-5.6838875085569125,40.04588896463055,35319.09876299506,15083.980132809293,15083.980132809293,50403.078895804356,87901.78807945018,87952.32591640222,15083.980132809293,103036.3060492115,103036.3060492115,103036.3060492115,129761.84344051138,125359.4847785952,4402.358661916182,0.0,99527.26712793257,46944.5778105482,58425.2103526493,26725.537391299884,85150.74774394918,20345.565863211694,1496.087125049281,0.0,0.8832237336317876,2.812704660335373,0.0014947306463915918,1.0,1.0,-4.49414403730475,345300.64317134366,1556512.7791866339,4.507703098642268,1556512.7791866339,4.507703098642268,0.7612780826564371,0.09236759454801059,3.317265109434315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.317265109434315,1.2770665090876547,1.27741967267826,2.5975664429601184,5503.9315932035515,14243.170911428313,6492.795550110061,0.0004965130668141784,30002.807687837983,3059.434943414722,19407.400397157187,1979.0040836735468,0.6468528078798512,0.6468528078798512,30103.129337926755,30484.863174865135,0.984371979903001,0.8,4270.2824304864,4324.433322199387,0.984371979903001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.9148987960464,2034.6934298245008,7.815878380035954,4.706093876717106,0.022816447542767904,4.683277429174338,3.2047931566116317,3.5,0.9156551876033233,0.6,0.0002765284368437202,0.9886748990668838,0.0002796960225294575,197.4873466380588,0.0,0.0,0.0,0.010712844628448272,9.514193917492985e-05,0.00018138649766879036,0.000601707100039167,0.09236759453486255,0.09236759453486255,0.09236759453486255,0.09258986216126189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.7026472451,595.339653349199,0.0,0.09236759453486255,0.09236759454801059,0.09236759454801059,0.37316391275715977,0.37316391275715977,0.5,9.77470078306721,1.2829752898912261,1.2829752898912261,4.04156708100345e-11,0.003419135947979157,1.189743471252143,4.04156708100345e-11,26725.537391299884,20345.565863211694,0.7612780826564371,0.5919276134528837,0.41478318979888046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441088469752577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33655450872646,262.33655450872646,-10.813445491273512,246.6424244245195,278.0306845929324,104528.349457189,104687.21394406012,-158.86448687111098,0.0,nan,278.0306845929324,4.880684592932425,271.7530325592525,-1.39696744074746,265.47538052558235,-7.674619474417625,259.1977284918766,-13.952271508123374,252.92007645819547,-20.22992354180451,246.6424244245195,-26.507575575480473,1.0,1.0,25732.562594343566,25732.562594343566,277.6353438523362,4.4853438523362,277.6353438523362,277.6353438523362,87883.6490621753,87952.32591640222,-68.67685422691284,0.0,8648.866644398773,8648.866644398773,0.9252986240031901,3333.8514349814864,277.6353438523362,4.4853438523362,1.0,0.002,0.1367489635304102,0.005030356269994434,0.00021158879897898486,0.0017884112026950803,0.10579439948949243,0.10579439948949243,0.0,1.674064966511457e-12,1.0,1.002418869608938,1.1897434712117274,0.09236759454801059,0.0,0.00022278119208487244,285.5137006510298,0.0,1601098.3969363384,267.46953162739106,0.0034191359075634864,1.0,1281587.9921418964,2598.088790015341,,,,,,,,,,,,,,,,,,,4.0,14243.170911428313,1496.087125049281,0.37316391275715977,6.175450102142607,3.2047931566116317
155.0,-28.250159811380197,4.709067298830856,35.01461848648029,32.9703708406538,6.611057477049297,-24.76403808263482,-38.3291473268531,3.124935742063396,-5.682973889829896,-5.686281170986989,40.046982142402506,35321.52468045323,15093.18948195069,15093.18948195069,50414.71416240392,87900.00127834726,87951.42833821145,15093.18948195069,103044.61782016214,103044.61782016214,103044.61782016214,129774.64777927323,125368.89107756755,4405.756701705683,0.0,99525.118398629,46946.64177992468,58420.52957633813,26730.0299591111,85150.55953544923,20348.772881516852,1496.3455390015786,0.0,0.8832071687945126,2.812456890944143,0.0014947306463915918,1.0,1.0,-4.516402043763037,345268.24263814307,1556559.9597457368,4.508262757826479,1556559.9597457368,4.508262757826479,0.7612701112809955,0.09237737192075023,3.3174115476938524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3174115476938524,1.277076629381367,1.277429795770667,2.5976605251173153,5504.130942005102,14243.23273825474,6492.744069190242,0.0004964751570533534,30000.835581529027,3059.2338445370265,19407.246517242744,1978.9883922891859,0.6468901995913552,0.6468901995913552,30104.192437862854,30484.863174865135,0.9844154342892858,0.8,4270.433236634425,4324.433322199387,0.9844154342892858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.0685292854141,2034.6934298245008,7.820027762194938,4.709067298830856,0.023552214580590203,4.685515084250266,3.2052183627573734,3.5,0.9157766750735352,0.6,0.0002765284368437202,0.9886573939016683,0.00027970097482649657,197.487207483147,0.0,0.0,0.0,0.010712844628448272,9.514103909427333e-05,0.0001813873977494469,0.0006017366479001531,0.09237736910363607,0.09237736910363607,0.09237736910363607,0.09259596062872304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.36452046194,595.3482771195,0.0,0.09237736910363607,0.09237737192075023,0.09237737192075023,0.3731884391835139,0.3731884391835139,0.5,9.781258626639541,1.2612199257820293,1.2612199257820293,8.526512829121202e-12,0.00330728115710599,1.1698791272239646,8.526512829121202e-12,26730.0299591111,20348.772881516852,0.7612701112809955,0.5920655652464111,0.4148125963370616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441087438636713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3354443858273,262.3354443858273,-10.814555614172662,246.64251108423184,278.0283776874241,104524.62072412757,104684.42895780725,-159.80823367967332,0.0,nan,278.0283776874241,4.87837768742412,271.7512043667833,-1.3987956332166505,265.47403104615853,-7.675968953841448,259.19685772550116,-13.953142274498816,252.91968440486505,-20.230315595134925,246.64251108423184,-26.507488915768135,1.0,1.0,25732.562594343566,25732.562594343566,277.6328464100436,4.482846410043635,277.6328464100436,277.6328464100436,87881.61420664408,87951.42833821145,-69.81413156737108,0.0,8648.866644398773,8648.866644398773,0.9252900689712875,3333.9986054323217,277.6328464100436,4.482846410043635,1.0,0.002,0.13652986111547782,0.005030866827340842,0.00021124874246255954,0.0017887512618492234,0.10562437123127977,0.10562437123127977,0.0,4.311782701715838e-12,1.0,1.0023785523342048,1.169879127215438,0.09237737192075023,0.0,0.00021910145100349462,280.79958729176974,0.0,1601095.3266346753,267.4670261101701,0.0033072811485794773,1.0,1281596.201237805,2598.3034504003426,,,,,,,,,,,,,,,,,,,4.0,14243.23273825474,1496.3455390015786,0.3731884391835139,6.175450102142607,3.2052183627573734
156.0,-28.250008851415572,4.711963956577094,35.01527007512535,32.966186419967585,6.608584983818182,-24.764149467882945,-38.32925038933752,3.1227256000526444,-5.685605113808435,-5.688793680602944,40.04803851203917,35323.952429673736,15102.401077513825,15102.401077513825,50426.35350718756,87898.20021215454,87949.97829470431,15102.401077513825,103052.37937221814,103052.37937221814,103052.37937221814,129786.87371332632,125377.77656337984,4409.097149946479,0.0,99522.95926930456,46948.71148604719,58415.83087028596,26734.494341108173,85150.32521139413,20351.952824133055,1496.6054793237072,0.0,0.8831901165213187,2.8121968559551607,0.0014947306463915918,1.0,1.0,-4.5403597079742894,345234.2359622311,1556605.552726444,4.508838900023629,1556605.552726444,4.508838900023629,0.7612619324106298,0.09238704112458755,3.3175590345833514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3175590345833514,1.277086845810453,1.2774400150250333,2.5977552313429344,5504.331613132753,14243.294517521701,6492.692053752273,0.0004964369600041085,29998.85103229324,3059.031476833908,19407.09103961778,1978.9725379836927,0.6469278112927186,0.6469278112927186,30105.263141066396,30484.863174865135,0.9844591998481533,0.8,4270.585121344716,4324.433322199387,0.9844591998481533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.2156242533856,2034.6934298245008,7.8242041395533155,4.711963956577094,0.024184692764181115,4.687779263812913,3.2056255015562165,3.5,0.9158930004446333,0.6,0.0002765284368437202,0.9886420804725421,0.000279705307214465,197.48708574912112,0.0,0.0,0.0,0.010712844628448272,9.513994514357362e-05,0.0001813884917001466,0.0006017670294092687,0.09238704110029758,0.09238704110029758,0.09238704110029758,0.09260169543226669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488634.4187421245,595.3567712455405,0.0,0.09238704110029758,0.09238704112458755,0.09238704112458755,0.3732125873066284,0.3732125873066284,0.5,9.787698257845468,1.2395694769039665,1.2395694769039665,4.490630090003833e-12,0.003188566794506187,1.148433972628652,4.490630090003833e-12,26734.494341108173,20351.952824133055,0.7612619324106298,0.5922038862681868,0.4148422491867004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410864232076295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33432505498826,262.33432505498826,-10.815674945011722,246.6425855853428,278.02606452463425,104520.73622854133,104681.86999736933,-161.13376882799585,0.0,nan,278.02606452463425,4.876064524634273,271.74936873677564,-1.4006312632243407,265.47267294892674,-7.6773270510732345,259.1959771610532,-13.954022838946798,252.91928137319678,-20.230718626803196,246.6425855853428,-26.507414414657177,1.0,1.0,25732.562594343566,25732.562594343566,277.6301662433731,4.480166243373105,277.6301662433731,277.6301662433731,87880.06221384098,87949.97829470431,-69.91608086333144,0.0,8648.866644398773,8648.866644398773,0.9252814524508538,3334.1468297562683,277.6301662433731,4.480166243373105,1.0,0.002,0.13631473568520674,0.0050313379145862655,0.0002109147910095135,0.0017890852089953153,0.10545739550475676,0.10545739550475676,0.0,4.8286027953814425e-15,1.0,1.002335025350952,1.1484339726241615,0.09238704112458755,0.0,0.00021512543022086437,275.7057878027359,0.0,1601092.1003970336,267.46439488619154,0.0031885667900155568,1.0,1281604.817801759,2598.536334614124,,,,,,,,,,,,,,,,,,,5.0,14243.294517521701,1496.6054793237072,0.3732125873066284,6.175450102142607,3.2056255015562165
157.0,-28.249870249425395,4.714785120267482,35.0159125528861,32.96190173076468,6.6060225567047075,-24.764280968806148,-38.32937147291375,3.1204332757584776,-5.688244947558985,-5.691317694447709,40.04907877149561,35326.42399095716,15111.460366206828,15111.460366206828,50437.88435716399,87896.421349892,87948.52059652476,15111.460366206828,103059.98096273158,103059.98096273158,103059.98096273158,129798.90278593352,125386.5236127123,4412.379173221219,0.0,99520.80398695434,46950.80662692911,58411.108177805814,26738.92182320193,85150.03000100775,20355.104670820514,1496.8640429242,0.0,0.88317306167748,2.8119356023131035,0.0014947306463915918,1.0,1.0,-4.564184444858711,345200.0762262807,1556650.4513765266,4.509415143802381,1556650.4513765266,4.509415143802381,0.761253756056759,0.09239657855969496,3.31770868267055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31770868267055,1.2770974423016073,1.2774506144465714,2.597850855210639,5504.53422863387,14243.35586975928,6492.639112046399,0.0004963983156072979,29996.848278688012,3058.827252801723,19406.932793316064,1978.9564013517424,0.646965728299669,0.646965728299669,30106.349524078745,30484.863174865135,0.9845036067252115,0.8,4270.739230315858,4324.433322199387,0.9845036067252115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.3561362145886,2034.6934298245008,7.82832767628064,4.714785120267482,0.02476289537010601,4.690022224897376,3.206014438807716,3.5,0.9160041253736332,0.6,0.0002765284368437202,0.9886280208658763,0.000279709284996319,197.48697398069066,0.0,0.0,0.0,0.010712844628448272,9.513865992389836e-05,0.00018138977691982186,0.0006017984378345671,0.09239657852377822,0.09239657852377822,0.09239657852377822,0.09260730139230128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.96411790804,595.3651046027677,0.0,0.09239657852377822,0.09239657855969496,0.09239657855969496,0.37323632391009826,0.37323632391009826,0.5,9.794019945562187,1.2179928900011419,1.2179928900011419,3.8824055081931874e-11,0.0030727468887334908,1.1271332495890078,3.8824055081931874e-11,26738.92182320193,20355.104670820514,0.761253756056759,0.5923413574436446,0.4148727133805951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441085534900715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3331888911053,262.3331888911053,-10.816811108894683,246.6426471863521,278.0237305958594,104516.13753827086,104679.69451481264,-163.55697654180221,0.0,nan,278.0237305958594,4.873730595859399,271.747513913955,-1.4024860860449735,265.4712972320631,-7.6787027679368975,259.19508055015143,-13.954919449848546,252.91886386825078,-20.231136131749196,246.6426471863521,-26.507352813647884,1.0,1.0,25732.562594343566,25732.562594343566,277.6274736874245,4.477473687424549,277.6274736874245,277.6274736874245,87878.28393412291,87948.52059652476,-70.23666240184684,0.0,8648.866644398773,8648.866644398773,0.925272709435745,3334.297226083903,277.6274736874245,4.477473687424549,1.0,0.002,0.13610356117150754,0.005031789544738756,0.00021058695110523146,0.0017894130490273556,0.10529347555261573,0.10529347555261573,0.0,1.3258708367325234e-13,1.0,1.0022917882890103,1.1271332495501838,0.09239657855969496,0.0,0.0002111745128854575,270.64410101506235,0.0,1601088.8682878127,267.461755052441,0.0030727468499094357,1.0,1281613.4736953864,2598.7674269821555,,,,,,,,,,,,,,,,,,,4.0,14243.35586975928,1496.8640429242,0.37323632391009826,6.175450102142607,3.206014438807716
158.0,-28.249747159691545,4.7175322522991,35.01654563292917,32.95756905516612,6.603452583239423,-24.764427185391337,-38.32950600245965,3.1181326087379344,-5.690877965434538,-5.6938352738646145,40.05009253200682,35328.91800108616,15120.344161920792,15120.344161920792,50449.26216300695,87894.57641071566,87946.94023297481,15120.344161920792,103067.2843948956,103067.2843948956,103067.2843948956,129810.54589966952,125394.94547480148,4415.600424868044,0.0,99518.59436100254,46952.93595070185,58406.28712255632,26743.26150477393,85149.54862733025,20358.19200922644,1497.118439741151,0.0,0.8831561365757936,2.8116750325088558,0.0014947306463915918,1.0,1.0,-4.588326699844231,345166.00621636066,1556694.2072472298,4.509987018453509,1556694.2072472298,4.509987018453509,0.7612456695153771,0.09240595602994918,3.31786094489879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.31786094489879,1.2771080775346317,1.2774612526206932,2.597948445603515,5504.741010965849,14243.416979457435,6492.584465892703,0.0004963587642628892,29994.80569371431,3058.618967100316,19406.769452305743,1978.9397452040957,0.6470043397004773,0.6470043397004773,30107.45487461155,30484.863174865135,0.984548789327787,0.8,4270.896029926515,4324.433322199387,0.984548789327787,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.4901583428284,2034.6934298245008,7.832386037595966,4.7175322522991,0.02529580769344353,4.692236444605657,3.206385429781945,3.5,0.9161101227948415,0.6,0.0002765284368437202,0.9886155349833401,0.00027971281763074885,197.48687472142578,0.0,0.0,0.0,0.010712844628448272,9.513723200322686e-05,0.00018139120484049335,0.0006018307942884092,0.09240595597547298,0.09240595597547298,0.09240595597547298,0.09261268246476989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.9598202157,595.3732899745376,0.0,0.09240595597547298,0.09240595602994918,0.09240595602994918,0.373259648946161,0.373259648946161,0.5,9.80022173246325,1.1964040611764517,1.1964040611764517,-1.028865881380625e-11,0.0029573084300977825,1.105508574020405,-1.028865881380625e-11,26743.26150477393,20358.19200922644,0.7612456695153771,0.592478327557621,0.41490434853282027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441084719313874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.33203685849656,262.33203685849656,-10.817963141503412,246.642695484732,278.02137823226246,104511.71384182437,104677.55520755079,-165.8413657264099,0.0,nan,278.02137823226246,4.871378232262487,271.7456416827546,-1.4043583172453964,265.4699051332598,-7.680094866740205,259.19416858373705,-13.955831416262924,252.9184320342336,-20.231567965766374,246.642695484732,-26.507304515267975,1.0,1.0,25732.562594343566,25732.562594343566,277.62477338307787,4.474773383077888,277.62477338307787,277.62477338307787,87876.43579486615,87946.94023297481,-70.50443810866273,0.0,8648.866644398773,8648.866644398773,0.9252638134521014,3334.450249623284,277.62477338307787,4.474773383077888,1.0,0.002,0.135896399763655,0.005032224747413691,0.00021026532668655086,0.0017897346690309791,0.10513266334327544,0.10513266334327544,0.0,-4.28247021178052e-12,1.0,1.0022478917173998,1.1055085740306936,0.09240595602994918,0.0,0.0002071614011848322,265.5026315583643,0.0,1601085.6445603066,267.45912203456544,0.0029573084403864414,1.0,1281622.1073996273,2599.002816882493,,,,,,,,,,,,,,,,,,,4.0,14243.416979457435,1497.118439741151,0.373259648946161,6.175450102142607,3.206385429781945
159.0,-28.249633265040053,4.7202066016267565,35.0171694600141,32.95322471475231,6.600874679626298,-24.764582470583697,-38.329649437777675,3.1158238849549176,-5.693516856300278,-5.696362161957698,40.05109167538707,35331.4157119382,15129.078084717863,15129.078084717863,50460.49379665606,87892.72804870186,87945.36905520529,15129.078084717863,103074.44713992316,103074.44713992316,103074.44713992316,129822.02247665836,125403.25970711614,4418.762769542219,0.0,99516.38290629482,46955.07056881395,58401.458152756524,26747.575336735204,85149.03348949173,20361.259267097823,1497.371963598815,0.0,0.8831392148871337,2.811413465501945,0.0014947306463915918,1.0,1.0,-4.6122318974322525,345131.81288917694,1556737.3331236262,4.510558792282357,1556737.3331236262,4.510558792282357,0.7612375705372294,0.09241519766420174,3.3180135651492457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3180135651492457,1.2771187501895067,1.2774719282270144,2.5980462385795358,5504.9482225472,14243.477783013455,6492.52952247675,0.0004963190965672861,29992.759508750994,3058.410314302131,19406.605222758648,1978.9229984509134,0.647043004398991,0.647043004398991,30108.56281403238,30484.863174865135,0.9845940781706013,0.8,4271.053196784143,4324.433322199387,0.9845940781706013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.6178054471122,2034.6934298245008,7.836392082385313,4.7202066016267565,0.025777143465886,4.6944294581608705,3.2067387898119293,3.5,0.9162110828034083,0.6,0.0002765284368437202,0.9886039819761455,0.00027971608640596463,197.48678287714205,0.0,0.0,0.0,0.010712844628448272,9.513570957690772e-05,0.0001813927272668125,0.0006018635296907014,0.09241519766150923,0.09241519766150923,0.09241519766150923,0.09261797385692756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.4565338404,595.3813114619962,0.0,0.09241519766150923,0.09241519766420174,0.09241519766420174,0.37328255344359823,0.37328255344359823,0.5,9.806305022703446,1.1748604426074962,1.1748604426074962,-4.780531526193954e-11,0.0028453056574448965,1.08413026452547,-4.780531526193954e-11,26747.575336735204,20361.259267097823,0.7612375705372294,0.5926138175471294,0.4149361920390848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441083995007825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3308702855486,262.3308702855486,-10.819129714451378,246.64273123881492,278.0190093322834,104507.40009951517,104675.33462643965,-167.93452692446232,0.0,nan,278.0190093322834,4.86900933228344,271.7437537135884,-1.4062462864116014,265.4684980949016,-7.681501905098401,259.19324247619755,-13.956757523802423,252.91798685750553,-20.232013142494452,246.64273123881492,-26.50726876118506,1.0,1.0,25732.562594343566,25732.562594343566,277.62206483213413,4.472064832134151,277.62206483213413,277.62206483213413,87874.58413840726,87945.36905520529,-70.78491679803119,0.0,8648.866644398773,8648.866644398773,0.9252548963075867,3334.603632974992,277.62206483213413,4.472064832134151,1.0,0.002,0.13569320733996246,0.005032640847491623,0.00020994984255345153,0.0017900501592476802,0.10497492127672577,0.10497492127672577,0.0,1.8011317264032822e-12,1.0,1.0022044918307358,1.0841302645732753,0.09241519766420174,0.0,0.00020319242509678282,260.4176648247896,0.0,1601082.4189223605,267.4564831436997,0.0028453057052502118,1.0,1281630.7729028272,2599.2351722312274,,,,,,,,,,,,,,,,,,,4.0,14243.477783013455,1497.371963598815,0.37328255344359823,6.175450102142607,3.2067387898119293
160.0,-28.249531863122762,4.722809383768291,35.01778416189463,32.94891498461368,6.5982877443949,-24.764749902373595,-38.32980593489481,3.1135057834166617,-5.696162866812472,-5.69889939497622,40.05207600058145,35333.88906509635,15137.666148870165,15137.666148870165,50471.555213966516,87890.95549361587,87943.79873260652,15137.666148870165,103081.46488147668,103081.46488147668,103081.46488147668,129833.32741129909,125411.46063250466,4421.866778794426,0.0,99514.23919946223,46957.17277017872,58396.74047698168,26751.862529822403,85148.60300680409,20364.305836465464,1497.6245973830958,0.0,0.88312229192932,2.8111507965241196,0.0014947306463915918,1.0,1.0,-4.635928707602659,345097.4822543918,1556779.8202881715,4.511130623493152,1556779.8202881715,4.511130623493152,0.7612294588372593,0.0924243050648595,3.3181635787278516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3181635787278516,1.2771294663748785,1.2774826473758705,2.5981419003246646,5505.150918306033,14243.538406464319,6492.476229394872,0.0004962803741470106,29990.757489302236,3058.206165133072,19406.44592617054,1978.9067547195568,0.6470808859393719,0.6470808859393719,30109.651820510568,30484.863174865135,0.9846385935043214,0.8,4271.207677907295,4324.433322199387,0.9846385935043214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.7391698958927,2034.6934298245008,7.8403475647549,4.722809383768291,0.026207200627157867,4.696602183141133,3.207074772279604,3.5,0.9163070777941725,0.6,0.0002765284368437202,0.9885936963033728,0.0002797189966694478,197.4867011070312,0.0,0.0,0.0,0.010712844628448272,9.513404853797899e-05,0.00018139438830574122,0.0006018962526617278,0.09242430504458114,0.09242430504458114,0.09242430504458114,0.09262317057092011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.44760854734,595.3891712282597,0.0,0.09242430504458114,0.0924243050648595,0.0924243050648595,0.3733050418904895,0.3733050418904895,0.5,9.812270990290628,1.153397127985329,1.153397127985329,5.5706550483591855e-12,0.002736528163723051,1.0629706873735358,5.5706550483591855e-12,26751.862529822403,20364.305836465464,0.7612294588372593,0.5927467208115371,0.4149673373064368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410833248097297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.32968985920644,262.32968985920644,-10.820310140793538,246.64275448943985,278.0166252289731,104503.06328407893,104672.99208383683,-169.9287997578903,0.0,nan,278.0166252289731,4.866625228973135,271.7418510810745,-1.4081489189254626,265.46707693316125,-7.682923066838725,259.1923027852448,-13.957697214755171,252.91752863734527,-20.232471362654707,246.64275448943985,-26.507245510560125,1.0,1.0,25732.562594343566,25732.562594343566,277.61934603514163,4.469346035141655,277.61934603514163,277.61934603514163,87872.81585082268,87943.79873260652,-70.98288178384246,0.0,8648.866644398773,8648.866644398773,0.925246131225803,3334.7543966214907,277.61934603514163,4.469346035141655,1.0,0.002,0.13549394485016275,0.005033037776952298,0.00020964043775987146,0.0017903595626464217,0.10482021887993573,0.10482021887993573,0.0,4.0629305475547994e-13,1.0,1.0021615326942706,1.0629706873679652,0.0924243050648595,0.0,0.00019926248921532165,255.38267181741443,0.0,1601079.189619918,267.4538371331875,0.002736528158152396,1.0,1281639.4737568982,2599.464817935788,,,,,,,,,,,,,,,,,,,4.0,14243.538406464319,1497.6245973830958,0.3733050418904895,6.175450102142607,3.207074772279604
161.0,-28.249442680963462,4.72534178793785,35.018389848133225,32.944548047985904,6.595683018122191,-24.76493011105875,-38.329971896577604,3.111170448130837,-5.698816676107924,-5.701447455407995,40.05304523736717,35336.38328955346,15146.111503559983,15146.111503559983,50482.49479311344,87889.12363447604,87942.22101717367,15146.111503559983,103088.33252073365,103088.33252073365,103088.33252073365,129844.45443690024,125419.54152172523,4424.912915175007,0.0,99512.0438589081,46959.30351369647,58391.93371690181,26756.121916166598,85148.0556330684,20367.330851731662,1497.8762950281498,0.0,0.8831053661714866,2.810886978267758,0.0014947306463915918,1.0,1.0,-4.659444716192638,345063.0078146656,1556821.657036314,4.511702563818396,1556821.657036314,4.511702563818396,0.7612213352722579,0.09243327900358027,3.318316336028447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318316336028447,1.2771402624107546,1.2774934463973129,2.5982395463476573,5505.357818511554,14243.59878344056,6492.421215159544,0.0004962407362810938,29988.715294699683,3057.997919238444,19406.281484939595,1978.8899863806291,0.6471194679143035,0.6471194679143035,30110.760734607367,30484.863174865135,0.9846839230156722,0.8,4271.36498302768,4324.433322199387,0.9846839230156722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.854341109321,2034.6934298245008,7.844253800552446,4.72534178793785,0.026586509205219322,4.698755278732631,3.2073936225616775,3.5,0.916398177874765,0.6,0.0002765284368437202,0.9885846502335169,0.0002797215562454874,197.48662919094153,0.0,0.0,0.0,0.010712844628448272,9.51322870727248e-05,0.00018139614977099542,0.0006019298070777569,0.09243327895217267,0.09243327895217267,0.09243327895217267,0.09262826804097593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.9268105139,595.3968712972244,0.0,0.09243327895217267,0.09243327900358027,0.09243327900358027,0.37332711786550765,0.37332711786550765,0.5,9.81812065362991,1.1320365655734008,1.1320365655734008,-2.3362645151792094e-11,0.002630779300091035,1.042002739215377,-2.3362645151792094e-11,26756.121916166598,20367.330851731662,0.7612213352722579,0.5928790084257411,0.4149992977153796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410827281240097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3284953700054,262.3284953700054,-10.821504629994593,246.64276523753972,278.0142255024714,104498.78041640864,104670.73364096865,-171.95322456001963,0.0,nan,278.0142255024714,4.864225502471413,271.739933449496,-1.4100665505039842,265.46564139649587,-7.6843586035041085,259.191349343502,-13.95865065649798,252.9170572905274,-20.23294270947258,246.64276523753972,-26.507234762460257,1.0,1.0,25732.562594343566,25732.562594343566,277.6166155559609,4.466615555960914,277.6166155559609,277.6166155559609,87870.9640757114,87942.22101717367,-71.25694146227033,0.0,8648.866644398773,8648.866644398773,0.9252372055905124,3334.907917708589,277.6166155559609,4.466615555960914,1.0,0.002,0.1352985782537435,0.005033415610949679,0.0002093370593533378,0.0017906629364533696,0.1046685296766689,0.1046685296766689,0.0,-4.1932924146892425e-12,1.0,1.00211895944055,1.0420027392387397,0.09243327900358027,0.0,0.0001953665897234375,250.3912403284535,0.0,1601075.9555779225,267.45118332389205,0.0026307793234536803,1.0,1281648.2116154525,2599.692080828336,,,,,,,,,,,,,,,,,,,4.0,14243.59878344056,1497.8762950281498,0.37332711786550765,6.175450102142607,3.2073936225616775
162.0,-28.24936619821717,4.727805034202949,35.018986608196926,32.94019473195078,6.593083773984711,-24.76512120099429,-38.33015071051193,3.1088387765297236,-5.701474114792745,-5.704002094450057,40.05399902558561,35338.87282841773,15154.410453676499,15154.410453676499,50493.28328209423,87887.30165365401,87940.63714342401,15154.410453676499,103095.0475971005,103095.0475971005,103095.0475971005,129855.39570658402,125427.49422260886,4427.901483975169,0.0,99509.86215567519,46961.4333296648,58387.14314001155,26760.34810948352,85147.49124949507,20370.330600237536,1498.1267022034908,0.0,0.8830884611873738,2.8106224543753924,0.0014947306463915918,1.0,1.0,-4.68278116648321,345028.4470852152,1556862.8277822975,4.512273816650786,1556862.8277822975,4.512273816650786,0.7612132143011456,0.09244211749000635,3.3184684582885757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3184684582885757,1.277151041691858,1.2775042286593492,2.598336727574962,5505.563733870784,14243.658918994382,6492.366472200784,0.0004962012877470164,29986.683136049796,3057.7906967261806,19406.117854572465,1978.8733007267992,0.6471578655940962,0.6471578655940962,30111.865028596276,30484.863174865135,0.9847290640838263,0.8,4271.521632762198,4324.433322199387,0.9847290640838263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.963406318896,2034.6934298245008,7.84810856802626,4.727805034202949,0.026917746076535742,4.700887288126413,3.207695580125775,3.5,0.9164844514645072,0.6,0.0002765284368437202,0.9885768923823324,0.00027972375135870844,197.48656751564278,0.0,0.0,0.0,0.010712844628448272,9.513038923142811e-05,0.0001813980476122921,0.0006019636993965207,0.09244211747470592,0.09244211747470592,0.09244211747470592,0.09263326145519936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.88773927314,595.4044137422571,0.0,0.09244211747470592,0.09244211749000635,0.09244211749000635,0.37334878433461366,0.37334878433461366,0.5,9.823854975596978,1.1107938998931672,1.1107938998931672,6.633626981056295e-11,0.002527979657315882,1.0212209279668514,6.633626981056295e-11,26760.34810948352,20370.330600237536,0.7612132143011456,0.5930096417537569,0.4150312864165248,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410822033441935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3272887187083,262.3272887187083,-10.822711281291674,246.6427636126024,278.011813824815,104494.66817690317,104668.37220032624,-173.70402342305496,0.0,nan,278.011813824815,4.861813824815044,271.73800378237866,-1.411996217621322,265.46419373992836,-7.685806260071615,259.1903836974791,-13.959616302520885,252.91657365504608,-20.233426344953898,246.6427636126024,-26.50723638739757,1.0,1.0,25732.562594343566,25732.562594343566,277.6138777861325,4.463877786132514,277.6138777861325,277.6138777861325,87869.16306653187,87940.63714342401,-71.47407689214742,0.0,8648.866644398773,8648.866644398773,0.925228316818425,3335.0608005800186,277.6138777861325,4.463877786132514,1.0,0.002,0.13510707450286769,0.005033775320562137,0.0002090396579606281,0.0017909603428250451,0.10451982898031405,0.10451982898031405,0.0,7.856731758237867e-13,1.0,1.002076761101417,1.021220927900515,0.09244211749000635,0.0,0.00019150375077605126,245.44211732835896,0.0,1601072.7215192697,267.44852588520723,0.002527979590979612,1.0,1281656.9719064375,2599.9170831028714,,,,,,,,,,,,,,,,,,,4.0,14243.658918994382,1498.1267022034908,0.37334878433461366,6.175450102142607,3.207695580125775
163.0,-28.249302174920015,4.730200250196097,35.01957462599738,32.93581200940537,6.59046826189994,-24.765325131236718,-38.330338954087324,3.106491218032343,-5.704140685696359,-5.7065693024195605,40.0549402690029,35341.36468316504,15162.574084993394,15162.574084993394,50503.938768158434,87885.46367883102,87939.07132032498,15162.574084993394,103101.64540531837,103101.64540531837,103101.64540531837,129866.20330697842,125435.36967602395,4430.833630954461,0.0,99507.66686439997,46963.56786811904,58382.33221808993,26764.55790166006,85146.89011975,20373.31704007978,1498.3767510544326,0.0,0.8830715348613183,2.810356594807918,0.0014947306463915918,1.0,1.0,-4.705831678445406,344993.7190523132,1556903.457832289,4.5128458051614775,1556903.457832289,4.5128458051614775,0.7612050651064979,0.09245082901529597,3.318621653881519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318621653881519,1.2771618946016565,1.2775150845704422,2.5984345977661576,5505.771109061827,14243.718803109366,6492.31105850357,0.0004961615074377122,29984.63737136592,3057.582086784572,19405.952219323208,1978.8564106318884,0.6471964952911214,0.6471964952911214,30112.977103947986,30484.863174865135,0.9847745236549378,0.8,4271.679386322715,4324.433322199387,0.9847745236549378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.0664567814233,2034.6934298245008,7.851917282155785,4.730200250196097,0.02719892836313864,4.703001321832958,3.2079808957289764,3.5,0.916565970208279,0.6,0.0002765284368437202,0.9885703983771876,0.00027972558888842146,197.48651588761024,0.0,0.0,0.0,0.010712844628448272,9.512839134645328e-05,0.00018140004549726694,0.0006019981190023228,0.09245082900505427,0.09245082900505427,0.09245082900505427,0.09263818327537597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.3364694087,595.41179673804,0.0,0.09245082900505427,0.09245082901529597,0.09245082901529597,0.37337004405082097,0.37337004405082097,0.5,9.829475605939471,1.0897074374192357,1.0897074374192357,1.8474111129762605e-11,0.0024286167231934996,1.0007376239741461,1.8474111129762605e-11,26764.55790166006,20373.31704007978,0.7612050651064979,0.5931389707496075,0.41506348186599873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410817532925835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.32606950503583,262.32606950503583,-10.823930494964145,246.6427495642968,278.0093894457751,104490.5487803571,104666.06122713948,-175.5124467823772,0.0,nan,278.0093894457751,4.85938944577515,271.73606146948197,-1.4139385305180099,265.46273349318227,-7.687266506817707,259.18940551688524,-13.960594483114733,252.9160775405934,-20.233922459406585,246.6427495642968,-26.507250435703185,1.0,1.0,25732.562594343566,25732.562594343566,277.6111295344305,4.46112953443054,277.6111295344305,277.6111295344305,87867.32566030238,87939.07132032498,-71.74566002259962,0.0,8648.866644398773,8648.866644398773,0.9252193650852801,3335.2147621509266,277.6111295344305,4.46112953443054,1.0,0.002,0.13491937950218963,0.0050341159948896815,0.00020874814722121054,0.0017912518534862153,0.10437407361060527,0.10437407361060527,0.0,7.074258713546389e-13,1.0,1.0020351656422732,1.000737623955672,0.09245082901529597,0.0,0.00018769500016940871,240.56225788786924,0.0,1601069.481763132,267.4458593143036,0.0024286167047193885,1.0,1281665.7751711227,2600.138330340736,,,,,,,,,,,,,,,,,,,4.0,14243.718803109366,1498.3767510544326,0.37337004405082097,6.175450102142607,3.2079808957289764
164.0,-28.24925154627142,4.732528473263298,35.02015385897419,32.93139865798878,6.587831126872113,-24.76554327895742,-38.33054060870779,3.1041228591606944,-5.706824191117562,-5.7091550496447585,40.055862801189726,35343.86755760645,15170.613242197309,15170.613242197309,50514.48079980376,87883.61894547609,87937.41960207354,15170.613242197309,103108.03284427084,103108.03284427084,103108.03284427084,129876.76284573635,125443.05400359324,4433.708842143116,0.0,99505.46514227476,46965.7137530792,58377.501543550614,26768.730001465505,85146.23154501611,20376.274366411806,1498.6255679625751,0.0,0.8830545787515701,2.810088803570137,0.0014947306463915918,1.0,1.0,-4.728974213945776,344958.74300423916,1556943.2809656686,4.513418814685719,1556943.2809656686,4.513418814685719,0.7611969027031267,0.09245940853585279,3.3187757502399426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3187757502399426,1.2771728438597971,1.2775260368565218,2.598532975544745,5505.979559769644,14243.778440169479,6492.2551230899335,0.0004961214774184419,29982.58172010587,3057.3724686927617,19405.785024628647,1978.8393615178118,0.647235291669877,0.647235291669877,30114.09570776624,30484.863174865135,0.9848202505210257,0.8,4271.838065979509,4324.433322199387,0.9848202505210257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.163574366407,2034.6934298245008,7.855685268491362,4.732528473263298,0.027428022122832907,4.705100451140465,3.2082497942772474,3.5,0.9166427983649278,0.6,0.0002765284368437202,0.9885652630493947,0.0002797270419868103,197.4864750609673,0.0,0.0,0.0,0.010712844628448272,9.512625116908391e-05,0.0001814021856746363,0.0006020331748575065,0.09245940849669107,0.09245940849669107,0.09245940849669107,0.09264295894894631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.2452056433,595.4190290328687,0.0,0.09245940849669107,0.09245940853585279,0.09245940853585279,0.37339090253034274,0.37339090253034274,0.5,9.834982120699387,1.0687333815112652,1.0687333815112652,1.1141310096718371e-11,0.002330858527216151,0.9801808356990023,1.1141310096718371e-11,26768.730001465505,20376.274366411806,0.7611969027031267,0.5932673693620506,0.4150960872404604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081376557008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3248368296284,262.3248368296284,-10.825163170371582,246.64272284122376,278.00695081803525,104486.36759158055,104663.81792760118,-177.45033602063833,0.0,nan,278.00695081803525,4.856950818035273,271.73410522266994,-1.4158947773300383,265.4612596273112,-7.6887403726887555,259.18841403194443,-13.961585968055545,252.91556843658606,-20.23443156341392,246.64272284122376,-26.50727715877622,1.0,1.0,25732.562594343566,25732.562594343566,277.60835281209614,4.458352812096166,277.60835281209614,277.60835281209614,87865.49997328401,87937.41960207354,-71.919628789532,0.0,8648.866644398773,8648.866644398773,0.9252103604700842,3335.3696289911422,277.60835281209614,4.458352812096166,1.0,0.002,0.13473550857227587,0.005034436477389229,0.000208462548199088,0.0017915374515450433,0.104231274099544,0.104231274099544,0.0,-2.558686769404961e-13,1.0,1.0019934183954486,0.980180835687861,0.09245940853585279,0.0,0.0001838709284747656,235.66270640495446,0.0,1601066.2245899837,267.4431758088824,0.0023308585160748407,1.0,1281674.6418795441,2600.360395678762,,,,,,,,,,,,,,,,,,,4.0,14243.778440169479,1498.6255679625751,0.37339090253034274,6.175450102142607,3.2082497942772474
165.0,-28.24921564016597,4.734791025366036,35.02072450210131,32.92699595857414,6.585194545533198,-24.76577462160688,-38.33075549975035,3.1017535267845413,-5.709497080414678,-5.711734093058039,40.05677338933652,35346.35964159937,15178.493751521471,15178.493751521471,50524.85339312084,87881.78936699145,87935.83242075636,15178.493751521471,103114.32617227783,103114.32617227783,103114.32617227783,129887.19817946461,125450.67020779532,4436.527971669288,0.0,99503.28119451377,46967.851468489345,58372.69969558269,26772.87200718679,85145.57170276948,20379.209344792675,1498.8729339229892,0.0,0.8830376999896694,2.809821676580368,0.0014947306463915918,1.0,1.0,-4.751688049602933,344923.86040922476,1556982.5892606282,4.513989224791211,1556982.5892606282,4.513989224791211,0.761188763735253,0.09246785285595524,3.318929163398191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.318929163398191,1.2771837978064429,1.2775369938324028,2.598630807169991,5506.186853244067,14243.837811024241,6492.199515060525,0.0004960816716086382,29980.537786661935,3057.164045485659,19405.618808507457,1978.8224121904482,0.6472738730237467,0.6472738730237467,30115.20934183435,30484.863174865135,0.9848657746529075,0.8,4271.9960406518985,4324.433322199387,0.9848657746529075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.2548317378473,2034.6934298245008,7.859394577080772,4.734791025366036,0.027617204117451166,4.707173821248585,3.2085024753195133,3.5,0.9167149929484324,0.6,0.0002765284368437202,0.988561621065203,0.0002797280725360884,197.48644610650638,0.0,0.0,0.0,0.010712844628448272,9.512397056142058e-05,0.00018140446628229964,0.0006020685735150081,0.09246785282443207,0.09246785282443207,0.09246785282443207,0.09264767177133505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.636223389,595.4261037198871,0.0,0.09246785282443207,0.09246785285595524,0.09246785285595524,0.3734113569905319,0.3734113569905319,0.5,9.840376685226923,1.0479245400537707,1.0479245400537707,1.1937117960769683e-11,0.0022370126433770565,0.9600460434551223,1.1937117960769683e-11,26772.87200718679,20379.209344792675,0.761188763735253,0.5933937888102458,0.4151285725696722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410810786403907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3235918520046,262.3235918520046,-10.82640814799538,246.64268320993128,278.00450049407857,104482.29344509964,104661.51475276153,-179.22130766187178,0.0,nan,278.00450049407857,4.854500494078593,271.73213703724696,-1.41786296275302,265.45977358042535,-7.690226419574628,259.1874101235867,-13.96258987641329,252.91504666675877,-20.234953333241208,246.64268320993128,-26.5073167900687,1.0,1.0,25732.562594343566,25732.562594343566,277.60559025546866,4.455590255468678,277.60559025546866,277.60559025546866,87863.64867401129,87935.83242075636,-72.18374674506777,0.0,8648.866644398773,8648.866644398773,0.9252013955313444,3335.523809215182,277.60559025546866,4.455590255468678,1.0,0.002,0.1345553844648417,0.00503474178428765,0.00020818275216269281,0.0017918172455786178,0.1040913760813464,0.1040913760813464,0.0,-2.2586893293208288e-12,1.0,1.0019525250833854,0.9600460434431852,0.09246785285595524,0.0,0.0001801241038645504,230.86208925839966,0.0,1601062.9853324944,267.4405029195853,0.0022370126314399386,1.0,1281683.4854706796,2600.577413193894,,,,,,,,,,,,,,,,,,,4.0,14243.837811024241,1498.8729339229892,0.3734113569905319,6.175450102142607,3.2085024753195133
166.0,-28.24919000875081,4.736988885931752,35.02128660280515,32.922597031015925,6.582547833666557,-24.76601622450917,-38.33097943626342,3.099374049382499,-5.7121878491186635,-5.714333151103687,40.057668167382225,35348.84102649863,15186.256732570308,15186.256732570308,50535.097759068936,87879.98666898425,87934.19026208433,15186.256732570308,103120.44699465465,103120.44699465465,103120.44699465465,129897.4366893485,125458.14507800675,4439.291611341744,0.0,99501.12160095468,46969.97595832749,58367.93960291909,26776.989694693857,85144.92929761295,20382.12488711576,1499.1197361239956,0.0,0.8830207729659088,2.8095524576216686,0.0014947306463915918,1.0,1.0,-4.774367462871396,344888.7099107028,1557021.2157970672,4.5145612803625985,1557021.2157970672,4.5145612803625985,0.761180592721918,0.09247617178843315,3.319081864759726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319081864759726,1.2771947988448906,1.277547997913109,2.598727983986109,5506.392759256522,14243.896888625011,6492.144312040427,0.0004960421371044346,29978.507808862898,3056.9570453582924,19405.453802986198,1978.8055863099223,0.6473121986828556,0.6473121986828556,30116.31779870955,30484.863174865135,0.984911087564788,0.8,4272.153280913069,4324.433322199387,0.984911087564788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.3403331462112,2034.6934298245008,7.8630661162817646,4.736988885931752,0.027755086537091245,4.709233799394661,3.2087392259926113,3.5,0.9167826359978889,0.6,0.0002765284368437202,0.9885590212596927,0.00027972880819128823,197.48642543749716,0.0,0.0,0.0,0.010712844628448272,9.512159400923522e-05,0.000181406842834485,0.000602104162195257,0.09247617177826559,0.09247617177826559,0.09247617177826559,0.0926522725437772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.4888501427,595.4330273424011,0.0,0.09247617177826559,0.09247617178843315,0.09247617178843315,0.3734314150265966,0.3734314150265966,0.5,9.845659706007904,1.0272684165408918,1.0272684165408918,1.9326762412674725e-12,0.0021453019850241617,0.9399656882322915,1.9326762412674725e-12,26776.989694693857,20382.12488711576,0.761180592721918,0.5935185826795406,0.41516084772284423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410808673564242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3223349539048,262.3223349539048,-10.827665046095206,246.64263115055553,278.00203875725396,104478.22404172418,104659.16136629217,-180.9373245679947,0.0,nan,278.00203875725396,4.852038757253979,271.7301572359152,-1.4198427640847626,265.45827571457704,-7.691724285422936,259.18639419323233,-13.963605806767646,252.91451267189467,-20.235487328105307,246.64263115055553,-26.507368849444447,1.0,1.0,25732.562594343566,25732.562594343566,277.6028013276124,4.452801327612406,277.6028013276124,277.6028013276124,87861.87503653658,87934.19026208433,-72.3152255477471,0.0,8648.866644398773,8648.866644398773,0.9251924719435505,3335.677274083525,277.6028013276124,4.452801327612406,1.0,0.002,0.1343789985383866,0.00503502701987221,0.0002079087341709541,0.0017920912647856095,0.10395436708547705,0.10395436708547705,0.0,-1.0434366044809185e-12,1.0,1.0019117396397716,0.9399656882303589,0.09247617178843315,0.0,0.00017638592478372045,226.07249883217983,0.0,1601059.7283285682,267.4378121508813,0.0021453019830914855,1.0,1281692.3975616745,2600.7936185183034,,,,,,,,,,,,,,,,,,,4.0,14243.896888625011,1499.1197361239956,0.3734314150265966,6.175450102142607,3.2087392259926113
