time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
167.0,-28.249175759432674,4.739123279960338,35.02184037637257,32.91814924394714,6.579893202752343,-24.766268863198796,-38.331216329801805,3.0969863061963094,-5.714872975259311,-5.716930350868457,40.058552074830416,35351.35744449245,15193.872725363779,15193.872725363779,50545.23016985623,87878.11775478724,87932.61044677242,15193.872725363779,103126.4831721362,103126.4831721362,103126.4831721362,129907.56786727578,125465.5672403159,4442.0006269598825,0.0,99498.90622953816,46972.14591816846,58363.06701263299,26781.08469513958,85144.15170777257,20385.023270542144,1499.3655449457003,0.0,0.8830038939485598,2.8092834005986718,0.0014947306463915918,1.0,1.0,-4.796615024578728,344853.58735515474,1557059.3737729765,4.515131727974185,1557059.3737729765,4.515131727974185,0.7611724283237027,0.09248436205810417,3.3192372406048922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3192372406048922,1.2772058382890459,1.2775590404101433,2.5988271749926906,5506.602933096875,14243.955761586356,6492.087378697255,0.0004960016761951963,29976.437059800413,3056.74588771909,19405.283625413478,1978.7882330269235,0.6473512374636654,0.6473512374636654,30117.445659152156,30484.863174865135,0.9849571941083681,0.8,4272.313273669237,4324.433322199387,0.9849571941083681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.4201462746137,2034.6934298245008,7.866684395246791,4.739123279960338,0.027852268693277615,4.71127101126706,3.2089602323055457,3.5,0.9168457806587273,0.6,0.0002765284368437202,0.9885575759483833,0.0002797292171661622,197.48641394694008,0.0,0.0,0.0,0.010712844628448272,9.511908000883079e-05,0.00018140935683488943,0.0006021406930005466,0.09248436201871696,0.09248436201871696,0.09248436201871696,0.092656819138847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.8161812678,595.4397958901574,0.0,0.09248436201871696,0.09248436205810417,0.09248436205810417,0.3734510772021587,0.3734510772021587,0.5,9.850833419014643,1.0068125773747738,1.0068125773747738,4.723688107333146e-11,0.002057375609126666,0.9203153262897104,4.723688107333146e-11,26781.08469513958,20385.023270542144,0.7611724283237027,0.5936430060790904,0.41519419402783625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441080716532333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.32106654804176,262.32106654804176,-10.828933451958221,246.64256688475888,277.9995662113235,104474.27825691305,104656.87218666545,-182.59392975241602,0.0,nan,277.9995662113235,4.84956621132352,271.7281663460163,-1.4218336539836969,265.45676648070213,-7.6932335192978485,259.1853666153796,-13.964633384620356,252.91396675006985,-20.23603324993013,246.64256688475888,-26.5074331152411,1.0,1.0,25732.562594343566,25732.562594343566,277.6000214663063,4.450021466306339,277.6000214663063,277.6000214663063,87859.97811253682,87932.61044677242,-72.6323342356045,0.0,8648.866644398773,8648.866644398773,0.9251833918140103,3335.8334268079166,277.6000214663063,4.450021466306339,1.0,0.002,0.13420627192484433,0.005035296571593354,0.00020764038151736505,0.0017923596174521561,0.10382019075868253,0.10382019075868253,0.0,-1.0304786537962407e-12,1.0,1.001871824565977,0.9203153262424735,0.09248436205810417,0.0,0.00017272661149345776,221.38392303974103,0.0,1601056.4832788615,267.43512702474067,0.002057375561889785,1.0,1281701.3031493775,2601.004594740881,,,,,,,,,,,,,,,,,,,4.0,14243.955761586356,1499.3655449457003,0.3734510772021587,6.175450102142607,3.2089602323055457
168.0,-28.24917397548566,4.74119528529974,35.022385921085885,32.913720490783476,6.577237566855853,-24.766532821259826,-38.331458636652656,3.0945964124704965,-5.717564100918366,-5.719536199682005,40.05942216312606,35353.83750920736,15201.359361116876,15201.359361116876,50555.19687032424,87876.28150970626,87931.02273926733,15201.359361116876,103132.3821003842,103132.3821003842,103132.3821003842,129917.53580657212,125472.8802084268,4444.655598145324,0.0,99496.72283509553,46974.27883406431,58358.27111225691,26785.153706187924,85143.42481844484,20387.901567013465,1499.6104470875212,0.0,0.8829870188224138,2.8090134277295236,0.0014947306463915918,1.0,1.0,-4.818676235971907,344818.35065814666,1557096.9358711806,4.515702058487277,1557096.9358711806,4.515702058487277,0.7611642550441455,0.09249242654266356,3.319391350693496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319391350693496,1.2772168878670618,1.277570093043841,2.5989253526367344,5506.81095974361,14244.014407380739,6492.031168568782,0.0004959616531397328,29974.387567861926,3056.536897703286,19405.11560957789,1978.7711001797647,0.6473898946440445,0.6473898946440445,30118.56432114183,30484.863174865135,0.9850029250487776,0.8,4272.471961577944,4324.433322199387,0.9850029250487776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.494366106611,2034.6934298245008,7.870258193793674,4.74119528529974,0.027904711451972375,4.713290573847767,3.209165755980722,3.5,0.9169045017087777,0.6,0.0002765284368437202,0.9885573950024337,0.00027972926836791246,197.48641250837696,0.0,0.0,0.0,0.010712844628448272,9.511650862389427e-05,0.00018141192821982595,0.0006021771854455196,0.0924924265355851,0.0924924265355851,0.0924924265355851,0.09266127675599342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.5986300149,595.4464155976137,0.0,0.0924924265355851,0.09249242654266356,0.09249242654266356,0.373470351420081,0.373470351420081,0.5,9.855898926081512,0.9865597663896324,0.9865597663896324,-1.1368683772161603e-11,0.0019720987636446807,0.9008599637101042,-1.1368683772161603e-11,26785.153706187924,20387.901567013465,0.7611642550441455,0.5937651319303324,0.4152268667204067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410806326844423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.31978750215336,262.31978750215336,-10.830212497846617,246.6424904696421,277.9970845346615,104470.388716805,104654.51433525197,-184.12561844692715,0.0,nan,277.9970845346615,4.847084534661519,271.72616572166675,-1.4238342783332314,265.4552469086626,-7.694753091337361,259.184328095645,-13.965671904354963,252.91340928264225,-20.23659071735773,246.6424904696421,-26.50750953035788,1.0,1.0,25732.562594343566,25732.562594343566,277.5972320434396,4.447232043439612,277.5972320434396,277.5972320434396,87858.1424818262,87931.02273926733,-72.88025744112383,0.0,8648.866644398773,8648.866644398773,0.9251743854061342,3335.9883074469635,277.5972320434396,4.447232043439612,1.0,0.002,0.13403716961203332,0.005035548656426734,0.00020737763544021067,0.0017926223648515752,0.10368881772010533,0.10368881772010533,0.0,2.917856928297269e-13,1.0,1.0018323029819955,0.9008599637214729,0.09249242654266356,0.0,0.00016910231199334608,216.7401645957496,0.0,1601053.2350191905,267.4324358990816,0.0019720987750133645,1.0,1281710.2382626086,2601.213140180282,,,,,,,,,,,,,,,,,,,4.0,14244.014407380739,1499.6104470875212,0.373470351420081,6.175450102142607,3.209165755980722
169.0,-28.24918459087399,4.7432059481199,35.0229233733192,32.90929041048514,6.5745727175757915,-24.766808860031368,-38.33171777715904,3.092196986477937,-5.720262179655776,-5.722151831733056,40.06027973067658,35356.33031050219,15208.720467496205,15208.720467496205,50565.0507779984,87874.46142757629,87929.44043221831,15208.720467496205,103138.16089971451,103138.16089971451,103138.16089971451,129927.36300076617,125480.1057023853,4447.257298380863,0.0,99494.55529824478,46976.42418031896,58353.479019917584,26789.202101051666,85142.68112096925,20390.763660409346,1499.8547188887408,0.0,0.8829701368325776,2.8087424187796795,0.0014947306463915918,1.0,1.0,-4.840497684850391,344782.9845150461,1557133.9581130198,4.516272635388907,1557133.9581130198,4.516272635388907,0.761156065174814,0.09250036888875014,3.319545093097062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319545093097062,1.2772279817094665,1.2775811899541683,2.599023150631353,5507.018181958769,14244.072803927162,6491.975157382073,0.0004959217804549377,29972.3463631032,3056.3287527446378,19404.948188392547,1978.7540279700559,0.6474283979408627,0.6474283979408627,30119.68030381095,30484.863174865135,0.9850485468815828,0.8,4272.630269411365,4324.433322199387,0.9850485468815828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.563072290447,2034.6934298245008,7.87378920506163,4.7432059481199,0.027912563949253233,4.715293384170646,3.2093560163913755,3.5,0.9169588618261073,0.6,0.0002765284368437202,0.9885584717230467,0.00027972896369168144,197.48642106855655,0.0,0.0,0.0,0.010712844628448272,9.511375866956843e-05,0.00018141467817415179,0.0006022142047487882,0.09250036888458735,0.09250036888458735,0.09250036888458735,0.092665657379394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.8359084582,595.4528866291404,0.0,0.09250036888458735,0.09250036888875014,0.09250036888875014,0.3734892410571683,0.3734892410571683,0.5,9.860857586714673,0.9665197016344109,0.9665197016344109,-1.2050804798491299e-11,0.0018896520772955228,0.8816541468826813,-1.2050804798491299e-11,26789.202101051666,20390.763660409346,0.761156065174814,0.5938860523567074,0.41525977153888927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441080622187085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3184977860085,262.3184977860085,-10.831502213991484,246.64240188871776,277.99459368329934,104466.49424341266,104652.15590449695,-185.66166108431094,0.0,nan,277.99459368329934,4.844593683299365,271.72415532438487,-1.4258446756151102,265.45371696547653,-7.6962830345234465,259.1832786065429,-13.966721393457078,252.91284024762933,-20.237159752370644,246.64240188871776,-26.50759811128222,1.0,1.0,25732.562594343566,25732.562594343566,277.59443346174737,4.444433461747394,277.59443346174737,277.59443346174737,87856.32285861924,87929.44043221831,-73.11757359906915,0.0,8648.866644398773,8648.866644398773,0.9251654002393765,3336.1428185625473,277.59443346174737,4.444433461747394,1.0,0.002,0.1338716463431217,0.00503578326363492,0.00020712042535891596,0.001792879576964385,0.10356021267945797,0.10356021267945797,0.0,2.323300839907061e-12,1.0,1.0017932856735945,0.8816541468947321,0.09250036888875014,0.0,0.00016552327077305377,212.15435532026044,0.0,1601049.9827031377,267.4297378203442,0.0018896520893463276,1.0,1281719.2067884025,2601.418548852487,,,,,,,,,,,,,,,,,,,4.0,14244.072803927162,1499.8547188887408,0.3734892410571683,6.175450102142607,3.2093560163913755
170.0,-28.249209295475293,4.745156136749959,35.02345266715677,32.90482774553823,6.571886622660801,-24.767099703661085,-38.33198662670327,3.089777030714886,-5.722982265208373,-5.72479061356295,40.061119211125565,35358.82060531484,15215.97736801842,15215.97736801842,50574.79797333326,87872.63037437556,87927.7482364267,15215.97736801842,103143.72560444512,103143.72560444512,103143.72560444512,129936.9466758732,125487.14139037898,4449.805285494227,0.0,99492.37795632693,46978.56818682673,58348.6775216669,26793.221071428085,85141.89859309499,20393.59918455813,1500.0980299658884,0.0,0.8829531985471291,2.8084690065219227,0.0014947306463915918,1.0,1.0,-4.862483178750608,344747.3082488547,1557170.2001573674,4.516845129457339,1557170.2001573674,4.516845129457339,0.7611477220372573,0.09250818843863008,3.319699874535123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.319699874535123,1.2772391706672923,1.27759238200622,2.599121566872044,5507.226714163167,14244.130952133031,6491.918533476371,0.0004958816078997691,29970.29301338858,3056.1193693451464,19404.77893574913,1978.7367690035978,0.6474671077483449,0.6474671077483449,30120.803818163313,30484.863174865135,0.9850944770395925,0.8,4272.789645652467,4324.433322199387,0.9850944770395925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.6263416329246,2034.6934298245008,7.8772881897828135,4.745156136749959,0.02787036322833636,4.717285773521622,3.2095312251509567,3.5,0.9170089214717019,0.6,0.0002765284368437202,0.988560977519798,0.00027972825463685894,197.486440990188,0.0,0.0,0.0,0.010712844628448272,9.511090576224685e-05,0.00018141753108147336,0.0006022517551696389,0.09250818843841888,0.09250818843841888,0.09250818843841888,0.09266989029615952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.50472026254,595.4592162966371,0.0,0.09250818843841888,0.09250818843863008,0.09250818843863008,0.37350775053386015,0.37350775053386015,0.5,9.865708646651605,0.9466264562036599,0.9466264562036599,-1.3585577107733116e-11,0.001808348354586542,0.862307434812351,-1.3585577107733116e-11,26793.221071428085,20393.59918455813,0.7611477220372573,0.5940059924554569,0.4152928368945538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410806846516808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.31719612738857,262.31719612738857,-10.832803872611407,246.64230072721074,277.99209152756623,104462.51869772562,104649.89954313134,-187.3808454057173,0.0,nan,277.99209152756623,4.842091527566254,271.72213336749854,-1.4278666325014342,265.45217520743176,-7.697824792568213,259.18221704734617,-13.967782952653806,252.9122588872781,-20.237741112721864,246.64230072721074,-26.50769927278924,1.0,1.0,25732.562594343566,25732.562594343566,277.5915990247107,4.44159902471074,277.5915990247107,277.5915990247107,87854.53459056187,87927.7482364267,-73.21364586483105,0.0,8648.866644398773,8648.866644398773,0.9251563540992678,3336.2983739077986,277.5915990247107,4.44159902471074,1.0,0.002,0.13370972983426144,0.005035997790550662,0.00020686878837298,0.0017931312134107976,0.10343439418648999,0.10343439418648999,0.0,1.7837775527496103e-12,1.0,1.001753980061464,0.8623074348259365,0.09250818843863008,0.0,0.00016191651091732035,207.5329669218353,0.0,1601046.7064013132,267.4270177347916,0.001808348368172119,1.0,1281728.2545558813,2601.6255429567063,,,,,,,,,,,,,,,,,,,4.0,14244.130952133031,1500.0980299658884,0.37350775053386015,6.175450102142607,3.2095312251509567
171.0,-28.24924597302205,4.747047005316658,35.0239739331764,32.900317722838395,6.569186954618778,-24.767402680250644,-38.3322686078958,3.0873436617750443,-5.725697517891717,-5.727427477275689,40.06194614336006,35361.34082329574,15223.095773912633,15223.095773912633,50584.43659720837,87870.7475764362,87926.07795167723,15223.095773912633,103149.17372558986,103149.17372558986,103149.17372558986,129946.38842820551,125494.088458714,4452.299969491501,0.0,99490.1564009075,46980.74964752564,58343.78528153539,26797.214702615638,85140.99998415103,20396.410804231255,1500.3398943076577,0.0,0.8829363148045715,2.808195774918415,0.0014947306463915918,1.0,1.0,-4.884181643272427,344711.6608117564,1557205.901093515,4.517415794483059,1557205.901093515,4.517415794483059,0.7611392090775908,0.09251587990697623,3.3198569839425294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3198569839425294,1.2772504218402347,1.2776036362905938,2.599221677421215,5507.438836403924,14244.188817731158,6491.860406933898,0.0004958406472589378,29968.205522744225,3055.906504539698,19404.605191623854,1978.7190520334523,0.6475064106490067,0.6475064106490067,30121.944219867484,30484.863174865135,0.9851410980039497,0.8,4272.951417450553,4324.433322199387,0.9851410980039497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.684232160476,2034.6934298245008,7.880737193203926,4.747047005316658,0.027790098239984573,4.719256907076673,3.209691541967891,3.5,0.9170547262765403,0.6,0.0002765284368437202,0.9885646977494229,0.00027972720194567726,197.48647056673298,0.0,0.0,0.0,0.010712844628448272,9.510791359288278e-05,0.00018142052325083744,0.0006022901911448007,0.09251587988959263,0.09251587988959263,0.09251587988959263,0.09267404237955705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.62502823566,595.4653983844954,0.0,0.09251587988959263,0.09251587990697623,0.09251587990697623,0.3735258758083379,0.3735258758083379,0.5,9.870453519124856,0.9268986423851402,0.9268986423851402,-7.503331289626658e-12,0.0017299593839652516,0.8432458340032554,-7.503331289626658e-12,26797.214702615638,20396.410804231255,0.7611392090775908,0.5941254695930827,0.41532682056680376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410808300220719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.31588237528007,262.31588237528007,-10.834117624719909,246.6421870810567,277.98957766950247,104458.60004778711,104647.7218163091,-189.12176852202177,0.0,nan,277.98957766950247,4.839577669502489,271.72009955181727,-1.429900448182707,265.450621434129,-7.699378565870973,259.1811433164311,-13.968856683568902,252.91166519874366,-20.238334801256315,246.6421870810567,-26.507812918943273,1.0,1.0,25732.562594343566,25732.562594343566,277.5887690391916,4.438769039191641,277.5887690391916,277.5887690391916,87852.63461195579,87926.07795167723,-73.44333972144523,0.0,8648.866644398773,8648.866644398773,0.9251471716463988,3336.456268862242,277.5887690391916,4.438769039191641,1.0,0.002,0.13355136810379875,0.005036197113665972,0.00020662265469576207,0.0017933773440636477,0.10331132734788104,0.10331132734788104,0.0,-1.2405900959300276e-12,1.0,1.0017152512092162,0.8432458340107587,0.09251587990697623,0.0,0.0001583617289293697,202.97813416628023,0.0,1601043.4398476474,267.42430248210826,0.001729959391468583,1.0,1281737.2956114272,2601.8291080171184,,,,,,,,,,,,,,,,,,,4.0,14244.188817731158,1500.3398943076577,0.3735258758083379,6.175450102142607,3.209691541967891
172.0,-28.249295638866016,4.748879541096804,35.024487195846206,32.895820831786864,6.566481594181007,-24.767717915557142,-38.33255987903101,3.084903870751101,-5.728421102039476,-5.7300746909886975,40.06275772690713,35363.83796060656,15230.095709716667,15230.095709716667,50593.933670323226,87868.89762255806,87924.3635494474,15230.095709716667,103154.45925916407,103154.45925916407,103154.45925916407,129955.63580453482,125500.89413778813,4454.741666746682,0.0,99487.96612874475,46982.9064663892,58338.95518039506,26801.176545370745,85140.13172576581,20399.19807814534,1500.5806157981142,0.0,0.8829194316907139,2.8079214601194695,0.0014947306463915918,1.0,1.0,-4.905812024071452,344675.87636595184,1557240.9399857337,4.517986452676393,1557240.9399857337,4.517986452676393,0.7611306930355193,0.09252344651058662,3.3200129755752954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3200129755752954,1.27726170290599,1.277614920476047,2.5993208502389877,5507.648971704372,14244.246442647787,6491.802936749467,0.0004958000893989618,29966.13774122536,3055.6956495057293,19404.433409396683,1978.7015351212376,0.6475453585965932,0.6475453585965932,30123.076497361544,30484.863174865135,0.9851873872775918,0.8,4273.112036788,4324.433322199387,0.9851873872775918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.7368335189433,2034.6934298245008,7.884146248830804,4.748879541096804,0.027666882035560114,4.721212659061244,3.209837214213428,3.5,0.9170963469181224,0.6,0.0002765284368437202,0.9885697354153484,0.0002797257764800341,197.486510616974,0.0,0.0,0.0,0.010712844628448272,9.510482293705042e-05,0.0001814236139066698,0.0006023287522459064,0.092523446476233,0.092523446476233,0.092523446476233,0.09267808505914334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.1810248213,595.4714379037723,0.0,0.092523446476233,0.09252344651058662,0.09252344651058662,0.3735436215222226,0.3735436215222226,0.5,9.87509267120529,0.9073232862030522,0.9073232862030522,-2.0463630789890885e-11,0.0016535889492388378,0.8242626669172637,-2.0463630789890885e-11,26801.176545370745,20399.19807814534,0.7611306930355193,0.5942430748555216,0.4153603857991737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081045845456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3145570302581,262.3145570302581,-10.835442969741905,246.64206092500743,277.9870531355079,104454.70338046896,104645.49401226643,-190.7906317974813,0.0,nan,277.9870531355079,4.837053135507915,271.7180546934105,-1.431945306589455,265.44905625131236,-7.700943748687621,259.1800578092047,-13.96994219079528,252.91105936710537,-20.23894063289461,246.64206092500743,-26.50793907499255,1.0,1.0,25732.562594343566,25732.562594343566,277.5859236027171,4.435923602717139,277.5859236027171,277.5859236027171,87850.79899462928,87924.3635494474,-73.56455481812009,0.0,8648.866644398773,8648.866644398773,0.9251380542686268,3336.613040453172,277.5859236027171,4.435923602717139,1.0,0.002,0.13339654779695798,0.005036379032502398,0.00020638199834685216,0.0017936179987311214,0.10319099917342607,0.10319099917342607,0.0,-2.922026336171779e-12,1.0,1.0016766795030774,0.8242626669377273,0.09252344651058662,0.0,0.00015482030314803682,198.44036187478076,0.0,1601040.1664550544,267.4215788979605,0.0016535889697024686,1.0,1281746.3720183722,2602.031671902256,,,,,,,,,,,,,,,,,,,4.0,14244.246442647787,1500.5806157981142,0.3735436215222226,6.175450102142607,3.209837214213428
173.0,-28.24935611452604,4.750654952415816,35.02499275611498,32.89134929599243,6.563779787313456,-24.768042524336728,-38.33286009086294,3.0824661969712115,-5.731131114330196,-5.732712378973748,40.06356198837135,35366.314356839095,15236.950644517134,15236.950644517134,50603.26500135623,87867.08146347874,87922.76119441954,15236.950644517134,103159.71183893667,103159.71183893667,103159.71183893667,129964.83480737568,125507.7028056346,4457.132001741073,0.0,99485.80930557134,46985.04219842127,58334.18567461118,26805.122968439013,85139.3086430502,20401.97392080548,1500.8205084015324,0.0,0.8829026236544852,2.8076481018849355,0.0014947306463915918,1.0,1.0,-4.926828048182017,344640.2235894458,1557275.6633461418,4.5185545875261885,1557275.6633461418,4.5185545875261885,0.7611221908896761,0.09253089081967716,3.320167522348161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.320167522348161,1.2772729743810853,1.277626195068188,2.5994189096163876,5507.85674775828,14244.303806142947,6491.746257901117,0.0004957600122070067,29964.093268164623,3055.4871712730264,19404.26399252602,1978.6842594082607,0.647583887116721,0.647583887116721,30124.198276734114,30484.863174865135,0.9852332478005752,0.8,4273.27116691337,4324.433322199387,0.9852332478005752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.7842178384205,2034.6934298245008,7.887501359528961,4.750654952415816,0.027510410874411306,4.723144541541405,3.2099684408493,3.5,0.9171338402426572,0.6,0.0002765284368437202,0.9885758695712521,0.0002797240407695277,197.4865593842083,0.0,0.0,0.0,0.010712844628448272,9.510163750927876e-05,0.00018142679933444146,0.0006023673668337895,0.09253089081188871,0.09253089081188871,0.09253089081188871,0.09268211288219681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.1959380397,595.4773276987564,0.0,0.09253089081188871,0.09253089081967716,0.09253089081967716,0.37356098853693676,0.37356098853693676,0.5,9.879629334210517,0.8879837230513772,0.8879837230513772,3.143441063002683e-11,0.0015812646435620081,0.8058843307917414,3.143441063002683e-11,26805.122968439013,20401.97392080548,0.7611221908896761,0.5943584204273064,0.41539348769102313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081338096581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.31322154046114,262.31322154046114,-10.836778459538834,246.64192269874366,277.98452038217823,104450.90783605164,104643.15886278442,-192.2510267327494,0.0,nan,277.98452038217823,4.834520382178255,271.7160008454939,-1.4339991545060684,265.4474813088118,-7.702518691188175,259.1789617721121,-13.971038227887902,252.9104422354273,-20.23955776457268,246.64192269874366,-26.50807730125632,1.0,1.0,25732.562594343566,25732.562594343566,277.5831006471018,4.43310064710181,277.5831006471018,277.5831006471018,87848.94155606888,87922.76119441954,-73.81963835065835,0.0,8648.866644398773,8648.866644398773,0.9251290210896906,3336.7683599599018,277.5831006471018,4.43310064710181,1.0,0.002,0.13324515700752257,0.00503654773308922,0.00020614665457620274,0.001793853346066692,0.10307332728810137,0.10307332728810137,0.0,6.428945917291706e-13,1.0,1.0016393339413145,0.805884330760307,0.09253089081967716,0.0,0.00015139078858826226,194.04596314937626,0.0,1601036.914599392,267.4188688856698,0.0015812646121275975,1.0,1281755.4156291725,2602.2268725022695,,,,,,,,,,,,,,,,,,,4.0,14244.303806142947,1500.8205084015324,0.37356098853693676,6.175450102142607,3.2099684408493
174.0,-28.24943007412987,4.752374069409488,35.025490634260905,32.88684538509699,6.561073497899967,-24.76837971692469,-38.333173434343166,3.080023140329259,-5.733859767117622,-5.735370367643573,40.06435143112953,35368.81014244853,15243.705967771375,15243.705967771375,50612.516110219905,87865.21910680752,87921.09241864043,15243.705967771375,103164.7983864118,103164.7983864118,103164.7983864118,129973.8457019337,125514.3743742205,4459.4713277131905,0.0,99483.61547548231,46987.20650990339,58329.34329508768,26809.0473155219,85138.39061060958,20404.732003406025,1501.0599427462332,0.0,0.8828857621204694,2.807372630692815,0.0014947306463915918,1.0,1.0,-4.947845992484417,344604.2993442936,1557309.7474898354,4.519124545030501,1557309.7474898354,4.519124545030501,0.761113655523003,0.09253821988266771,3.320323860354014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.320323860354014,1.2772842709454058,1.2776374947564924,2.599518318577911,5508.067383419,14244.36095142593,6491.688382572455,0.0004957193070795783,29962.02167606485,3055.275927667945,19404.09099929563,1978.6666190080844,0.6476228877037553,0.6476228877037553,30125.333047164622,30484.863174865135,0.9852796398576701,0.8,4273.432139886565,4324.433322199387,0.9852796398576701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.8264818878422,2034.6934298245008,7.890825656802642,4.752374069409488,0.02730781002443905,4.7250662593850485,3.2100854891656967,3.5,0.9171672826187705,0.6,0.0002765284368437202,0.9885833714838699,0.00027972191807014646,197.48661902485225,0.0,0.0,0.0,0.010712844628448272,9.509831285197548e-05,0.00018143012399174474,0.0006024067696767773,0.09253821979181698,0.09253821979181698,0.09253821979181698,0.09268603392789403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.63237033976,595.4830795724945,0.0,0.09253821979181698,0.09253821988266771,0.09253821988266771,0.37357798880166443,0.37357798880166443,0.5,9.884063742646905,0.868847222423824,0.868847222423824,3.0183855415089056e-11,0.0015106005259326594,0.787524375159137,3.0183855415089056e-11,26809.0473155219,20404.732003406025,0.761113655523003,0.5944734889540276,0.41542728126271417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410816939565891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3118761170837,262.3118761170837,-10.83812388291625,246.64177222705703,277.9819800071101,104447.2101860715,104640.89120640741,-193.68102033590253,0.0,nan,277.9819800071101,4.831980007110133,271.71393845110106,-1.4360615488989197,265.44589689509513,-7.704103104904846,259.17785533907386,-13.97214466092612,252.90981378306506,-20.240186216934916,246.64177222705703,-26.508227772942945,1.0,1.0,25732.562594343566,25732.562594343566,277.5802497110959,4.430249711095939,277.5802497110959,277.5802497110959,87847.10752212442,87921.09241864043,-73.98489651600539,0.0,8648.866644398773,8648.866644398773,0.9251198829608485,3336.925479655784,277.5802497110959,4.430249711095939,1.0,0.002,0.13309719350614352,0.005036697650815421,0.00020591660715748737,0.0017940833845894416,0.10295830357874368,0.10295830357874368,0.0,-8.253070969688192e-12,1.0,1.0016020236874732,0.7875243751289531,0.09253821988266771,0.0,0.0001479634895985822,189.6543525111143,0.0,1601033.6434118997,267.41614023288236,0.001510600495748804,1.0,1281764.5287066249,2602.421680790632,,,,,,,,,,,,,,,,,,,4.0,14244.36095142593,1501.0599427462332,0.37357798880166443,6.175450102142607,3.2100854891656967
175.0,-28.24951630407051,4.754037859778669,35.02598094521597,32.88233864530923,6.558346970263479,-24.768729976630276,-38.333500049170084,3.0775606426064677,-5.736593599892046,-5.738036006934897,40.06512882585331,35371.302287589184,15250.345159083128,15250.345159083128,50621.647446672316,87863.39386271464,87919.424453508,15250.345159083128,103169.76961259113,103169.76961259113,103169.76961259113,129982.71868000182,125520.95859845683,4461.760081544998,0.0,99481.45330712952,46989.36173128042,58324.546195387884,26812.949067410696,85137.49526279858,20407.47261576194,1501.2985963914493,0.0,0.8828689031299093,2.8070963514502467,0.0014947306463915918,1.0,1.0,-4.9686344055907625,344568.2746497045,1557343.3120108724,4.519694430934192,1557343.3120108724,4.519694430934192,0.7611051124758905,0.0925454313045687,3.320479424567327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.320479424567327,1.2772956576064662,1.2776488845664522,2.5996169366062025,5508.276343187111,14244.417824564716,6491.6310317581465,0.0004956789362870536,29959.9667960877,3055.066388225103,19403.919573873744,1978.649138479883,0.647661584738725,0.647661584738725,30126.462190459522,30484.863174865135,0.9853258022979964,0.8,4273.592314621876,4324.433322199387,0.9853258022979964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.863681936151,2034.6934298245008,7.894110387643365,4.754037859778669,0.02706536980302321,4.726972489975646,3.2101885143794804,3.5,0.9171967183941373,0.6,0.0002765284368437202,0.9885921180858492,0.00027971944322107827,197.48668856027814,0.0,0.0,0.0,0.010712844628448272,9.509484749647459e-05,0.00018143358934724564,0.0006024465003529269,0.09254543125353404,0.09254543125353404,0.09254543125353404,0.09268987723994727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.4978463403,595.4886912189966,0.0,0.09254543125353404,0.0925454313045687,0.0925454313045687,0.37359462228057805,0.37359462228057805,0.5,9.888397112943084,0.849916045350767,0.849916045350767,-1.0800249583553523e-11,0.0014424070428731284,0.7694016013441569,-1.0800249583553523e-11,26812.949067410696,20407.47261576194,0.7611051124758905,0.5945869947244243,0.4154609221049626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410821291610936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3105196109014,262.3105196109014,-10.839480389098583,246.64160943298288,277.9794297888202,104443.38078122302,104638.65723115878,-195.2764499357462,0.0,nan,277.9794297888202,4.829429788820221,271.7118657176524,-1.438134282347562,265.4443016464903,-7.705698353509661,259.1767375753143,-13.973262424685686,252.90917350414827,-20.240826495851707,246.64160943298288,-26.508390567017102,1.0,1.0,25732.562594343566,25732.562594343566,277.57739121819714,4.427391218197158,277.57739121819714,277.57739121819714,87845.27142252807,87919.424453508,-74.15303097994183,0.0,8648.866644398773,8648.866644398773,0.9251107898082547,3337.0818216901635,277.57739121819714,4.427391218197158,1.0,0.002,0.13295261410313966,0.005036831392233534,0.00020569179458405584,0.001794308200619914,0.10284589729202792,0.10284589729202792,0.0,-4.796030326353895e-12,1.0,1.0015651931958944,0.7694016013549572,0.0925454313045687,0.0,0.00014457939532972264,185.318061851219,0.0,1601030.3696978984,267.41340640010793,0.001442407053673378,1.0,1281773.6678770112,2602.6135099323787,,,,,,,,,,,,,,,,,,,4.0,14244.417824564716,1501.2985963914493,0.37359462228057805,6.175450102142607,3.2101885143794804
176.0,-28.2496136761599,4.755647453489301,35.026463839522144,32.87782373316588,6.555623395631238,-24.769089968976623,-38.33383183283729,3.075099688240074,-5.739317271116363,-5.740694364037554,40.06589543136164,35373.78183923981,15256.848760382836,15256.848760382836,50630.630599622644,87861.54750269029,87917.80470528442,15256.848760382836,103174.65346566726,103174.65346566726,103174.65346566726,129991.47544217182,125527.47653827046,4463.998903901362,0.0,99479.2768354187,46991.51117127425,58319.73962682716,26816.82197650456,85136.56160333172,20410.19194042742,1501.535834612715,0.0,0.8828521203297737,2.8068208115250495,0.0014947306463915918,1.0,1.0,-4.989049726926851,344532.35131650604,1557376.411237014,4.520261755640833,1557376.411237014,4.520261755640833,0.7610965966925431,0.09255252061431912,3.3206356146941074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3206356146941074,1.2773070373338309,1.2776602674407989,2.599716057014287,5508.486367437718,14244.474449422434,6491.5731619215085,0.0004956383177292377,29957.902154399017,3054.8558533647083,19403.746597059384,1978.6314997536758,0.6477004463481812,0.6477004463481812,30127.595866224743,30484.863174865135,0.9853721504731552,0.8,4273.753132311218,4324.433322199387,0.9853721504731552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.8958897062155,2034.6934298245008,7.8973452149654655,4.755647453489301,0.026790516536919107,4.728856936952382,3.210277714589866,3.5,0.9172222041685332,0.6,0.0002765284368437202,0.9886019949750197,0.00027971664861014937,197.48676708074018,0.0,0.0,0.0,0.010712844628448272,9.509132741947534e-05,0.0001814371094242449,0.0006024865273812995,0.0925525206112326,0.0925525206112326,0.0925525206112326,0.09269366247460813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.78913974954,595.4941637550362,0.0,0.0925525206112326,0.09255252061431912,0.09255252061431912,0.3736108928771241,0.3736108928771241,0.5,9.892631374827273,0.8312169160363965,0.8312169160363965,1.1766587704187259e-11,0.001377092921188705,0.7516446371107008,1.1766587704187259e-11,26816.82197650456,20410.19194042742,0.7610965966925431,0.5946990299599,0.4154946027072756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410826365689375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3091532925077,262.3091532925077,-10.84084670749229,246.64143465924627,277.97687192576916,104439.70412686015,104636.39309855636,-196.6889716962252,0.0,nan,277.97687192576916,4.826871925769183,271.7097844724664,-1.440215527533553,265.4426970191658,-7.707302980834186,259.17560956585066,-13.974390434149313,252.90852211254816,-20.241477887451822,246.64143465924627,-26.508565340753705,1.0,1.0,25732.562594343566,25732.562594343566,277.57454558242665,4.424545582426674,277.57454558242665,277.57454558242665,87843.38300089743,87917.80470528442,-74.42170438698668,0.0,8648.866644398773,8648.866644398773,0.925101659815693,3337.2387927675777,277.57454558242665,4.424545582426674,1.0,0.002,0.13281135145898912,0.005036951998757058,0.0002054721189321087,0.0017945278835037033,0.10273605946605435,0.10273605946605435,0.0,2.4358119687928337e-12,1.0,1.0015291039437004,0.7516446370989343,0.09255252061431912,0.0,0.00014126264546194265,181.06802668478906,0.0,1601027.1118659226,267.4106827288836,0.0013770929094221174,1.0,1281782.7819426637,2602.8009370488194,,,,,,,,,,,,,,,,,,,4.0,14244.474449422434,1501.535834612715,0.3736108928771241,6.175450102142607,3.210277714589866
177.0,-28.2497249003706,4.757203651468796,35.026939339581155,32.873327016737335,6.552904725584015,-24.76946193777299,-38.334176678303606,3.0726417629528275,-5.742057875849241,-5.743371258947869,40.06664784974778,35376.25002419951,15263.256243088934,15263.256243088934,50639.50626728844,87859.71961621946,87916.1232513753,15263.256243088934,103179.37949446424,103179.37949446424,103179.37949446424,130000.05262315436,125533.864271196,4466.188351958365,0.0,99477.12168493491,46993.65209280291,58314.96621348,26820.673128690123,85135.63934217012,20412.893843029953,1501.7725857153434,0.0,0.8828352909126622,2.806543343547863,0.0014947306463915918,1.0,1.0,-5.009451364732797,344496.1804470395,1557408.8984299644,4.520830670485155,1557408.8984299644,4.520830670485155,0.7610880511866887,0.09255949770400806,3.320790852822656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.320790852822656,1.2773184032567928,1.2776716365069254,2.5998144584432503,5508.694868257844,14244.530848191442,6491.5157767758155,0.000495598004437141,29955.85271513858,3054.64686872057,19403.575069018694,1978.6140087612687,0.6477390329540793,0.6477390329540793,30128.722621527886,30484.863174865135,0.9854182161504269,0.8,4273.912968297718,4324.433322199387,0.9854182161504269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9231951482438,2034.6934298245008,7.900550229647057,4.757203651468796,0.026472157546922226,4.730731493921874,3.210353338458871,3.5,0.9172438109882489,0.6,0.0002765284368437202,0.9886132770774865,0.00027971345647024546,197.48685677157363,0.0,0.0,0.0,0.010712844628448272,9.508766889019592e-05,0.00018144076795352428,0.0006025268425491816,0.0925594976830501,0.0925594976830501,0.0925594976830501,0.09269734597904317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.4884055918,595.4995028236584,0.0,0.0925594976830501,0.09255949770400806,0.09255949770400806,0.3736268073663259,0.3736268073663259,0.5,9.896766819193475,0.8127191691858116,0.8127191691858116,-4.547473508864641e-13,0.0013133830986475914,0.7339198942150915,-4.547473508864641e-13,26820.673128690123,20412.893843029953,0.7610880511866887,0.5948097254988868,0.41552809490298426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410832095416037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3077781325278,262.3077781325278,-10.842221867472176,246.64124773591453,277.9743085291402,104436.1229647006,104634.08473122462,-197.9617665240195,0.0,nan,277.9743085291402,4.824308529140239,271.7076963705,-1.4423036294999747,265.4410842118587,-7.708915788141269,259.1744720531976,-13.975527946802401,252.90785989455577,-20.242140105444207,246.64124773591453,-26.508752264085444,1.0,1.0,25732.562594343566,25732.562594343566,277.5716742743084,4.42167427430843,277.5716742743084,277.5716742743084,87841.60963076918,87916.1232513753,-74.51362060612882,0.0,8648.866644398773,8648.866644398773,0.9250925852198181,3337.3948070867696,277.5716742743084,4.42167427430843,1.0,0.002,0.13267340064976027,0.005037054665080922,0.0002052575615511915,0.0017947424362607335,0.10262878077559576,0.10262878077559576,0.0,-2.188075241826848e-12,1.0,1.0014930783281584,0.7339198942155463,0.09255949770400806,0.0,0.00013795080558704872,176.8242333977951,0.0,1601023.8365989642,267.40794212415074,0.0013133830991023387,1.0,1281791.9594258312,2602.987811828954,,,,,,,,,,,,,,,,,,,4.0,14244.530848191442,1501.7725857153434,0.3736268073663259,6.175450102142607,3.210353338458871
178.0,-28.249847359201244,4.758707488832629,35.02740771984536,32.868784793559485,6.550172115725612,-24.769845411708996,-38.33453451571984,3.0701701680866145,-5.744793024240266,-5.746046021328147,40.06739340034596,35378.748869284944,15269.539518436419,15269.539518436419,50648.28838772136,87857.84411851576,87914.5292547102,15269.539518436419,103184.06877314662,103184.06877314662,103184.06877314662,130008.583178022,125540.25340060462,4468.329777417383,0.0,99474.92561822991,46995.83036850933,58310.10583302287,26824.51440487538,85134.62023789826,20415.588035298555,1502.0089288524732,0.0,0.8828184961509518,2.806266073508486,0.0014947306463915918,1.0,1.0,-5.029320892143403,344460.04137215833,1557441.08959852,4.521398428086014,1557441.08959852,4.521398428086014,0.7610795009056345,0.09256636338340742,3.3209482859827153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3209482859827153,1.277329832594506,1.27768306900534,2.599914447498045,5508.906733066597,14244.586966210549,6491.456975219985,0.0004955569509341308,29953.771348412876,3054.434628381035,19403.399307233318,1978.5960860470516,0.647778173958099,0.647778173958099,30129.86529813343,30484.863174865135,0.9854649331858032,0.8,4274.075062802167,4324.433322199387,0.9854649331858032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9456530245939,2034.6934298245008,7.90371069420659,4.758707488832629,0.026120232216302774,4.732587256616326,3.2104155372718344,3.5,0.917261582077667,0.6,0.0002765284368437202,0.9886256989318959,0.00027970994193503117,197.4869555220615,0.0,0.0,0.0,0.010712844628448272,9.508387266441351e-05,0.0001814445641793067,0.0006025680144121494,0.0925663633891086,0.0925663633891086,0.0925663633891086,0.09270101138499706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.6174507017,595.5047016961116,0.0,0.0925663633891086,0.09256636338340742,0.09256636338340742,0.3736423659706402,0.3736423659706402,0.5,9.900806262932237,0.7944810957303048,0.7944810957303048,2.0179413695586845e-11,0.001252997087874519,0.7167251291847379,2.0179413695586845e-11,26824.51440487538,20415.588035298555,0.7610795009056345,0.5949200013600922,0.41556242067473104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410838640257297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3063934499337,262.3063934499337,-10.843606550066283,246.6410488047607,277.9717380951079,104432.55301817824,104631.88561643085,-199.33259825258608,0.0,nan,277.9717380951079,4.821738095107946,271.70560023703854,-1.4443997629614387,265.4394623789751,-7.710537621024855,259.1733245208931,-13.97667547910686,252.90718666282672,-20.24281333717326,246.6410488047607,-26.50895119523929,1.0,1.0,25732.562594343566,25732.562594343566,277.5688152107092,4.4188152107092264,277.5688152107092,277.5688152107092,87839.70335249932,87914.5292547102,-74.82590221088321,0.0,8648.866644398773,8648.866644398773,0.9250833820549667,3337.553027412629,277.5688152107092,4.4188152107092264,1.0,0.002,0.13253866348643853,0.005037143712388696,0.00020504797922247337,0.0017949520227771845,0.10252398961123668,0.10252398961123668,0.0,1.999657817802758e-12,1.0,1.0014581274965808,0.7167251291645584,0.09256636338340742,0.0,0.0001347371640598095,172.70624907192416,0.0,1601020.57239341,267.4052069757597,0.0012529970676951052,1.0,1281801.1294586866,2603.1681281258775,,,,,,,,,,,,,,,,,,,4.0,14244.586966210549,1502.0089288524732,0.3736423659706402,6.175450102142607,3.2104155372718344
179.0,-28.249982128300616,4.7601598985991735,35.02786901878963,32.864283851254754,6.547440776164303,-24.770239837858593,-38.33489773152394,3.0676984853349647,-5.747531213980437,-5.748725667689948,40.06812582260419,35381.19789343365,15275.710837561874,15275.710837561874,50656.90873099552,87856.03372930002,87912.91305534671,15275.710837561874,103188.62389290858,103188.62389290858,103188.62389290858,130016.95019145889,125546.52691147442,4470.423279984479,0.0,99472.79015875465,46997.95432159532,58305.373152399254,26828.326298550313,85133.69945094957,20418.25995889249,1502.2441071505204,0.0,0.8828017224596009,2.805988292170424,0.0014947306463915918,1.0,1.0,-5.049064802065118,344423.83929486014,1557472.7144057297,4.521965487622308,1557472.7144057297,4.521965487622308,0.7610709565581735,0.0925731144542058,3.3211031596356353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3211031596356353,1.2773412625431757,1.2776945021148802,2.6000124297428133,5509.1143456857135,14244.642855455295,6491.399706573229,0.0004955167840454897,29951.73151130542,3054.2266228840044,19403.228127415747,1978.5786305635204,0.6478165751483151,0.6478165751483151,30130.989386830443,30484.863174865135,0.9855108907078373,0.8,4274.234520516987,4324.433322199387,0.9855108907078373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9633440612672,2034.6934298245008,7.9068326448938295,4.7601598985991735,0.025732181422911005,4.7344277171762625,3.210464534295705,3.5,0.9172755812273443,0.6,0.0002765284368437202,0.9886393696975241,0.00027970607414544354,197.4870641996327,0.0,0.0,0.0,0.010712844628448272,9.508001952359108e-05,0.00018144841732012915,0.0006026089120727663,0.09257311441732474,0.09257311441732474,0.09257311441732474,0.09270458713921771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.14241923846,595.5097710823018,0.0,0.09257311441732474,0.0925731144542058,0.0925731144542058,0.37365757904333746,0.37365757904333746,0.5,9.904750446451317,0.7764793839262438,0.7764793839262438,4.5133674575481564e-11,0.001194453709501886,0.6996608656248213,4.5133674575481564e-11,26828.326298550313,20418.25995889249,0.7610709565581735,0.5950276924143522,0.41559568210493186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410845846191755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3049999724802,262.3049999724802,-10.845000027519802,246.64083793424211,277.9691620107171,104428.99494665032,104629.59361309904,-200.59866644874248,0.0,nan,277.9691620107171,4.81916201071715,271.70349719542503,-1.4465028045749477,265.4378323801271,-7.712167619872901,259.1721675648322,-13.977832435167784,252.9065027495371,-20.243497250462866,246.64083793424211,-26.509162065757863,1.0,1.0,25732.562594343566,25732.562594343566,277.56594869600616,4.415948696006183,277.56594869600616,277.56594869600616,87837.89355661922,87912.91305534671,-75.0194987274881,0.0,8648.866644398773,8648.866644398773,0.9250743282610057,3337.7086754338134,277.56594869600616,4.415948696006183,1.0,0.002,0.1324071165528865,0.005037217904053491,0.00020484333266797175,0.0017951566675043315,0.10242166633398588,0.10242166633398588,0.0,1.7230314397487234e-13,1.0,1.0014234402338302,0.6996608655796877,0.0925731144542058,0.0,0.00013154693274795712,168.61821544714604,0.0,1601017.3072305727,267.40246878601954,0.0011944536643682113,1.0,1281810.3160962118,2603.346829635292,,,,,,,,,,,,,,,,,,,4.0,14244.642855455295,1502.2441071505204,0.37365757904333746,6.175450102142607,3.210464534295705
