time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
180.0,-28.250129186154577,4.7615617598466375,35.02832335301411,32.85976988207551,6.544701971465898,-24.770646070386032,-38.33527400912715,3.065218855443309,-5.750275279889308,-5.75141334663192,40.06884744601195,35383.65560186711,15281.776655521582,15281.776655521582,50665.43225738869,87854.21612265018,87911.29884921125,15281.776655521582,103193.07550473283,103193.07550473283,103193.07550473283,130025.19574372421,125552.72602156829,4472.469722155917,0.0,99470.65057874209,47000.09005711102,58300.6228018123,26832.120238991378,85132.74304080367,20420.917789792908,1502.4787292961046,0.0,0.8827849446824914,2.805709668072459,0.0014947306463915918,1.0,1.0,-5.068582197883245,344387.5316981666,1557503.8734089322,4.522532699511269,1557503.8734089322,4.522532699511269,0.7610623986440712,0.09257975662277061,3.3212584817538384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3212584817538384,1.277352729447822,1.2777059721906168,2.6001106860980854,5509.322539112095,14244.698494002365,6491.342103798781,0.0004954764722577624,29949.686579713358,3054.018097894119,19403.055948868143,1978.5610732378686,0.6478550584235812,0.6478550584235812,30132.11672000451,30484.863174865135,0.9855569813083694,0.8,4274.394438477425,4324.433322199387,0.9855569813083694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.976338460985,2034.6934298245008,7.909919159618208,4.7615617598466375,0.025307146716341045,4.7362546131302965,3.2105005237233337,3.5,0.9172858639209525,0.6,0.0002765284368437202,0.9886542872478752,0.0002797018537324049,197.48718278697106,0.0,0.0,0.0,0.010712844628448272,9.507602797003991e-05,0.00018145240887368033,0.0006026503520063762,0.09257975660771364,0.09257975660771364,0.09257975660771364,0.0927080972245884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.06831172464,595.5147094747381,0.0,0.09257975660771364,0.09257975662277061,0.09257975662277061,0.37367244863880855,0.37367244863880855,0.5,9.908600667474634,0.7587148071627325,0.7587148071627325,1.5347723092418164e-11,0.0011380667426124091,0.6828311487486758,1.5347723092418164e-11,26832.120238991378,20420.917789792908,0.7610623986440712,0.5951344975822641,0.41562922018039417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441085377651668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.30359750342257,262.30359750342257,-10.846402496577412,246.6406151046922,277.9665799021532,104425.45059115086,104627.34364797153,-201.89305682063775,0.0,nan,277.9665799021532,4.816579902153251,271.70138694266564,-1.4486130573343416,265.4361939831746,-7.7138060168254015,259.17100102366925,-13.978998976330729,252.9058080641806,-20.244191935819373,246.6406151046922,-26.50938489530779,1.0,1.0,25732.562594343566,25732.562594343566,277.5630743791841,4.413074379184138,277.5630743791841,277.5630743791841,87836.07652322973,87911.29884921125,-75.22232598152186,0.0,8648.866644398773,8648.866644398773,0.9250652479993886,3337.864774162608,277.5630743791841,4.413074379184138,1.0,0.002,0.13227871690897353,0.005037276870539847,0.00020464355405109492,0.00179535644673158,0.10232177702554746,0.10232177702554746,0.0,7.826747062955608e-13,1.0,1.001389227884563,0.6828311487333281,0.09257975662277061,0.0,0.00012839964376293046,164.58517103730938,0.0,1601014.0382723908,267.39972472011067,0.001138066727264686,1.0,1281819.5301319507,2603.5225538988125,,,,,,,,,,,,,,,,,,,4.0,14244.698494002365,1502.4787292961046,0.37367244863880855,6.175450102142607,3.2105005237233337
181.0,-28.250289703663707,4.7629138132887725,35.02877065990774,32.85519248982894,6.541940857600825,-24.771066647541677,-38.33566746963186,3.0627178013393825,-5.753036639105005,-5.754119370155963,40.06955333416897,35386.158795959316,15287.753591602444,15287.753591602444,50673.91238756176,87852.33820941945,87909.59118915988,15287.753591602444,103197.34478076233,103197.34478076233,103197.34478076233,130033.22858804892,125558.75981682165,4474.468771227275,0.0,99468.45790961981,47002.27849569414,58295.75490436186,26835.883807286587,85131.63871164844,20423.55198501106,1502.7124442129384,0.0,0.8827681270096451,2.8054291446765403,0.0014947306463915918,1.0,1.0,-5.088208826182779,344350.9793239051,1557534.3534372516,4.523101274447651,1557534.3534372516,4.523101274447651,0.7610538237412392,0.09258628873964186,3.32141673553123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.32141673553123,1.277364295636054,1.2777175415773951,2.6002110336717648,5509.535163579343,14244.753881872413,6491.2826857475675,0.000495435194838848,29947.599422121526,3053.805267050576,19402.87834433681,1978.5429626158586,0.6478942792992082,0.6478942792992082,30133.26532041534,30484.863174865135,0.985603941855398,0.8,4274.557373303866,4324.433322199387,0.985603941855398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9847010884591,2034.6934298245008,7.9129785981169976,4.7629138132887725,0.024840960268500467,4.738072853020272,3.2105236850306507,3.5,0.9172924814373288,0.6,0.0002765284368437202,0.9886705704230889,0.0002796972471076826,197.48731222832743,0.0,0.0,0.0,0.010712844628448272,9.50718543058273e-05,0.0001814565825378929,0.0006026929300136614,0.09258628872025551,0.09258628872025551,0.09258628872025551,0.09271148130539736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.3735645771,595.5195236493868,0.0,0.09258628872025551,0.09258628873964186,0.09258628873964186,0.37368697905306825,0.37368697905306825,0.5,9.912356445388495,0.7411254534660543,0.7411254534660543,4.4792614062316716e-11,0.0010827310509853305,0.6659105439732116,4.4792614062316716e-11,26835.883807286587,20423.55198501106,0.7610538237412392,0.5952418296469151,0.41566401553500787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441086242996849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.30218442588495,262.30218442588495,-10.847815574115032,246.6403799628191,277.9639888889509,104421.85480074787,104625.27500568713,-203.42020493927612,0.0,nan,277.9639888889509,4.813988888950917,271.6992671037301,-1.4507328962698693,265.4345453185009,-7.715454681499068,259.16982353326546,-13.98017646673452,252.90510174804356,-20.244898251956414,246.6403799628191,-26.509620037180866,1.0,1.0,25732.562594343566,25732.562594343566,277.5601709124433,4.410170912443334,277.5601709124433,277.5601709124433,87834.21443388374,87909.59118915988,-75.37675527614192,0.0,8648.866644398773,8648.866644398773,0.9250559960923304,3338.023819208886,277.5601709124433,4.410170912443334,1.0,0.002,0.13215348258874765,0.005037318614143028,0.000204448666849557,0.0017955513329742793,0.10222433342477849,0.10222433342477849,0.0,-1.7616377107065873e-13,1.0,1.0013548293936216,0.665910543928419,0.09258628873964186,0.0,0.00012523432000030555,160.52895899087468,0.0,1601010.750653026,267.396963360895,0.0010827310061927164,1.0,1281828.8069155724,2603.6992729812227,,,,,,,,,,,,,,,,,,,4.0,14244.753881872413,1502.7124442129384,0.37368697905306825,6.175450102142607,3.2105236850306507
182.0,-28.25046520419866,4.764216922701821,35.029210899694334,32.85062037119644,6.539169866418631,-24.77150169713879,-38.33607060424981,3.0602063592438498,-5.755803652672228,-5.756832423386847,40.070244020040086,35388.63647247789,15293.626872817009,15293.626872817009,50682.2633452949,87850.48858445745,87907.82239338671,15293.626872817009,103201.44926620372,103201.44926620372,103201.44926620372,130041.05911189702,125564.6390033515,4476.42010854552,0.0,99466.29226808783,47004.44015572478,58290.9467915145,26839.60984569329,85130.55663720779,20426.157906627304,1502.9446531822468,0.0,0.8827513268296889,2.8051478939883547,0.0014947306463915918,1.0,1.0,-5.10783781381258,344314.3350518011,1557564.1774703318,4.523669272253799,1557564.1774703318,4.523669272253799,0.7610452619863588,0.09259270502051567,3.3215741649019526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3215741649019526,1.2773759100745847,1.2777291592278157,2.6003106358158963,5509.7462085708285,14244.808995198775,6491.223754413683,0.0004953942311037384,29945.52803279764,3053.59404412288,19402.702194636146,1978.525000345291,0.6479332130455494,0.6479332130455494,30134.40792645133,30484.863174865135,0.9856506577663189,0.8,4274.719457797663,4324.433322199387,0.9856506577663189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9884822436388,2034.6934298245008,7.9160031301306475,4.764216922701821,0.02433924790173414,4.739877674800087,3.2105341574187727,3.5,0.9172954735482207,0.6,0.0002765284368437202,0.9886883738337156,0.00027969221057132476,197.4874537521934,0.0,0.0,0.0,0.010712844628448272,9.506757819825031e-05,0.00018146085864546993,0.000602735700017718,0.09259270501756528,0.09259270501756528,0.09259270501756528,0.09271474720541671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.0610707872,595.5242126956958,0.0,0.09259270501756528,0.09259270502051567,0.09259270502051567,0.37370116746420357,0.37370116746420357,0.5,9.916017713204097,0.7236731239081564,0.7236731239081564,3.240074875066057e-12,0.001028770714640359,0.648994609574288,3.240074875066057e-12,26839.60984569329,20426.157906627304,0.7610452619863588,0.5953474915156768,0.41569840337459596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441087187545023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.3007604086533,262.3007604086533,-10.849239591346702,246.64013206945668,277.96138874785055,104418.22382320443,104623.21885678046,-204.99503357601378,0.0,nan,277.96138874785055,4.811388747850572,271.6971374121744,-1.4528625878255639,265.4328860764946,-7.717113923505394,259.16863474080947,-13.981365259190511,252.9043834051341,-20.24561659486588,246.64013206945668,-26.509867930543294,1.0,1.0,25732.562594343566,25732.562594343566,277.55725334735604,4.407253347356061,277.55725334735604,277.55725334735604,87832.39444371508,87907.82239338671,-75.42794967163354,0.0,8648.866644398773,8648.866644398773,0.9250467921236213,3338.1820357264623,277.55725334735604,4.407253347356061,1.0,0.002,0.1320314137061052,0.005037345246815749,0.00020425867594949592,0.00179574132493231,0.10212933797474795,0.10212933797474795,0.0,8.818059130111244e-13,1.0,1.0013204389748267,0.6489946095710479,0.09259270502051567,0.0,0.00012206888306421115,156.4725460706975,0.0,1601007.4583599847,267.39419634732775,0.0010287707114002842,1.0,1281838.1076558977,2603.8759347565087,,,,,,,,,,,,,,,,,,,4.0,14244.808995198775,1502.9446531822468,0.37370116746420357,6.175450102142607,3.2105341574187727
183.0,-28.250650399520943,4.7654720491740905,35.02964422039722,32.84602806614714,6.536386660259761,-24.771946693549804,-38.33648271448908,3.0576829540750174,-5.758565937486537,-5.759543136689298,40.07092484371905,35391.120269787905,15299.384826006577,15299.384826006577,50690.505095794484,87848.63016383034,87906.08685540527,15299.384826006577,103205.47168141184,103205.47168141184,103205.47168141184,130048.78502930095,125570.46029720374,4478.324732097211,0.0,99464.11935831576,47006.609463559966,58286.122105284216,26843.313347889107,85129.43545317333,20428.746920794787,1503.1758512830522,0.0,0.8827345735169071,2.8048668761044904,0.0014947306463915918,1.0,1.0,-5.127129533902917,344277.7254435916,1557593.5760739576,4.524235699730631,1557593.5760739576,4.524235699730631,0.7610367116770722,0.09259900874356075,3.3217322951054293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3217322951054293,1.2773875800503784,1.2777408324308575,2.6004106717355313,5509.958172680554,14244.863803014603,6491.164336134835,0.0004953530461897685,29943.4483341346,3053.381973878399,19402.524589424396,1978.5068896538978,0.6479722833828101,0.6479722833828101,30135.555608155348,30484.863174865135,0.9856975816437733,0.8,4274.882262300858,4324.433322199387,0.9856975816437733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9877460539735,2034.6934298245008,7.91898647248416,4.7654720491740905,0.02380682921935673,4.741665219954734,3.2105321184471904,3.5,0.9172948909849116,0.6,0.0002765284368437202,0.9887071610939127,0.0002796868959032998,197.4876030941688,0.0,0.0,0.0,0.010712844628448272,9.506320706863277e-05,0.00018146522977508745,0.0006027789141826353,0.09259900875503024,0.09259900875503024,0.09259900875503024,0.09271796030810693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.14799119084,595.5287712983686,0.0,0.09259900875503024,0.09259900874356075,0.09259900874356075,0.37371501270416313,0.37371501270416313,0.5,9.91958626638687,0.7063940403565994,0.7063940403565994,5.4569682106375694e-12,0.000977199202736756,0.6324136027863574,5.4569682106375694e-12,26843.313347889107,20428.746920794787,0.7610367116770722,0.5954521467921343,0.4157330549813795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410882202606325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.29932544896417,262.29932544896417,-10.850674551035809,246.6398719574607,277.95877894046765,104414.6063874512,104621.17664712683,-206.57025967564516,0.0,nan,277.95877894046765,4.8087789404676755,271.69499754386845,-1.455002456131524,265.4312161472667,-7.7187838527332815,259.1674347506604,-13.982565249339586,252.90365335406122,-20.246346645938758,246.6398719574607,-26.510128042539264,1.0,1.0,25732.562594343566,25732.562594343566,277.5543419675325,4.404341967532503,277.5543419675325,277.5543419675325,87830.5071657801,87906.08685540527,-75.57968962517043,0.0,8648.866644398773,8648.866644398773,0.9250375469218534,3338.3409565809566,277.5543419675325,4.404341967532503,1.0,0.002,0.13191244841481825,0.0050373587768328,0.00020407348954461194,0.0017959265136735564,0.10203674477230597,0.10203674477230597,0.0,3.2181683533305527e-12,1.0,1.0012867276427315,0.6324136027809004,0.09259900874356075,0.0,0.00011896529324406467,152.49535186270634,0.0,1601004.1749232728,267.39143406251344,0.0009771991972797878,1.0,1281847.4002317018,2604.048483990352,,,,,,,,,,,,,,,,,,,4.0,14244.863803014603,1503.1758512830522,0.37371501270416313,6.175450102142607,3.2105321184471904
184.0,-28.250848050218416,4.766680077867835,35.03007068779386,32.84145165178927,6.5336084931180425,-24.772402395884765,-38.336903940048046,3.055162838646711,-5.761328961820254,-5.762256441286322,40.07159372789378,35393.58534911381,15305.036561431038,15305.036561431038,50698.62191054485,87846.78635546121,87904.34052802369,15305.036561431038,103209.37708945473,103209.37708945473,103209.37708945473,130056.36695194854,125576.18383792891,4480.1831140196355,0.0,99461.96401876154,47008.76301195442,58281.33445200791,26846.98986249381,85128.32431450172,20431.31553962829,1503.405942294533,0.0,0.8827178489052308,2.804585585860084,0.0014947306463915918,1.0,1.0,-5.146242436551574,344241.08389966155,1557622.4595264308,4.524801170973661,1557622.4595264308,4.524801170973661,0.7610281690526339,0.09260520098549097,3.321889624347089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.321889624347089,1.2773992350249461,1.277752490628525,2.600510109341201,5510.168869034782,14244.918410761506,6491.1053148879255,0.0004953121139952691,29941.381342045832,3053.1711993438976,19402.34817096768,1978.4888999778398,0.6480111237794335,0.6480111237794335,30136.69746577275,30484.863174865135,0.9857442678421927,0.8,4275.044240627662,4324.433322199387,0.9857442678421927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.982567744649,2034.6934298245008,7.9219330531008785,4.766680077867835,0.023242052844090644,4.743438025023744,3.210517776470828,3.5,0.9172907932773794,0.6,0.0002765284368437202,0.9887272123227913,0.0002796812238980245,197.4877624804394,0.0,0.0,0.0,0.010712844628448272,9.505873944745616e-05,0.00018146969739626408,0.0006028223049140555,0.0926052009712125,0.0926052009712125,0.0926052009712125,0.09272109609630769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.61937006516,595.5332042239208,0.0,0.0926052009712125,0.09260520098549097,0.09260520098549097,0.3737285210718122,0.3737285210718122,0.5,9.923063121751467,0.6892916137347243,0.6892916137347243,-2.9956481739645824e-11,0.0009274794660427688,0.6160140047347227,-2.9956481739645824e-11,26846.98986249381,20431.31553962829,0.7610281690526339,0.595555266931388,0.41576743855962955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441089310025868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.29788086214404,262.29788086214404,-10.852119137855937,246.6395997428221,277.95616198146513,104411.11024667723,104619.06638459234,-207.95613791512548,0.0,nan,277.95616198146513,4.806161981465152,271.69284953374193,-1.4571504662580423,265.4295370860114,-7.72046291398857,259.1662246382746,-13.98377536172535,252.90291219054885,-20.24708780945113,246.6395997428221,-26.510400257177878,1.0,1.0,25732.562594343566,25732.562594343566,277.55142674892136,4.401426748921381,277.55142674892136,277.55142674892136,87828.66358735641,87904.34052802369,-75.6769406672829,0.0,8648.866644398773,8648.866644398773,0.9250283482908854,3338.499072468824,277.55142674892136,4.401426748921381,1.0,0.002,0.13179655361400816,0.005037358419561163,0.0002038930542685846,0.0017961069461483058,0.1019465271342923,0.1019465271342923,0.0,4.1689048047022226e-13,1.0,1.0012533835767596,0.6160140047646792,0.09260520098549097,0.0,0.0001158948011447224,148.5605275219277,0.0,1601000.8932118658,267.3886710381797,0.0009274794959992505,1.0,1281856.701547935,2604.2187922399376,,,,,,,,,,,,,,,,,,,4.0,14244.918410761506,1503.405942294533,0.3737285210718122,6.175450102142607,3.210517776470828
185.0,-28.251056667325255,4.76784196500591,35.03049057092436,32.83687911406162,6.530831466763002,-24.772867853921554,-38.33733791308475,3.0526426531178767,-5.764084529679735,-5.764965110368654,40.072256669041245,35396.055481248695,15310.573549600416,15310.573549600416,50706.629030849115,87844.9454648837,87902.68226236284,15310.573549600416,103213.25581196326,103213.25581196326,103213.25581196326,130063.91342783175,125581.91652060648,4481.996907225266,0.0,99459.81482298307,47010.92483854181,58276.54442715695,26850.65761586849,85127.20204302543,20433.877402205402,1503.6356174962239,0.0,0.8827011686963074,2.8043047610364846,0.0014947306463915918,1.0,1.0,-5.164822563237465,344204.5080112587,1557651.0867498247,4.525365155005103,1557651.0867498247,4.525365155005103,0.7610196254608367,0.09261128827952178,3.3220467430906155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3220467430906155,1.277410890536406,1.277764149363233,2.600609379254339,5510.379210068659,14244.97276281255,6491.046317215449,0.0004952712359639355,29939.318292208056,3052.9608268071215,19402.171822976525,1978.470917487269,0.6480498865609139,0.6480498865609139,30137.837784851337,30484.863174865135,0.9857908915769691,0.8,4275.206000704888,4324.433322199387,0.9857908915769691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9730148292078,2034.6934298245008,7.924838200161878,4.76784196500591,0.022648774821814044,4.745193190184096,3.210491318542064,3.5,0.9172832338691611,0.6,0.0002765284368437202,0.9887483765458673,0.0002796752373033022,197.48793071034302,0.0,0.0,0.0,0.010712844628448272,9.505413682630573e-05,0.0001814743000174145,0.000602866107327501,0.0926112882465018,0.0926112882465018,0.0926112882465018,0.09272422326447143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.490255395,595.5375068763441,0.0,0.0926112882465018,0.09261128827952178,0.09261128827952178,0.3737416957610968,0.3737416957610968,0.5,9.926451171402906,0.6724335663980696,0.6724335663980696,-1.5234036254696548e-11,0.0008805806889427004,0.6001425471312132,-1.5234036254696548e-11,26850.65761586849,20433.877402205402,0.7610196254608367,0.5956571790673997,0.41580193676938465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441090473085458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2964275053361,262.2964275053361,-10.853572494663865,246.63931574219302,277.95353926848026,104407.70482447544,104616.92344917616,-209.21862470072787,0.0,nan,277.95353926848026,4.803539268480279,271.69069456322626,-1.4593054367737182,265.42784985797147,-7.722150142028511,259.16500515269735,-13.98499484730263,252.9021604474482,-20.247839552551767,246.63931574219302,-26.510684257806957,1.0,1.0,25732.562594343566,25732.562594343566,277.5485263477047,4.398526347704717,277.5485263477047,277.5485263477047,87826.7813327811,87902.68226236284,-75.90092958173773,0.0,8648.866644398773,8648.866644398773,0.9250191617103871,3338.6569768060685,277.5485263477047,4.398526347704717,1.0,0.002,0.13168363110882575,0.005037345964048579,0.00020371722117328773,0.001796282777883139,0.10185861058664386,0.10185861058664386,0.0,-9.435733444584926e-13,1.0,1.0012211113723721,0.6001425471464472,0.09261128827952178,0.0,0.00011292250322083566,144.75151602656663,0.0,1600997.6241519528,267.38591547032024,0.0008805807041767366,1.0,1281865.9868306755,2604.38255825566,,,,,,,,,,,,,,,,,,,4.0,14244.97276281255,1503.6356174962239,0.3737416957610968,6.175450102142607,3.210491318542064
186.0,-28.25127776053366,4.768958532752846,35.03090398980661,32.83232023185121,6.5280711435164624,-24.773342870113456,-38.33777705496175,3.0501362528879064,-5.766843334759244,-5.767678929593031,40.07290990493779,35398.5004712616,15316.011874906653,15316.011874906653,50714.51234616825,87843.0905781885,87901.03257418671,15316.011874906653,103217.04444909337,103217.04444909337,103217.04444909337,130071.3530340291,125587.58623198548,4483.766802043627,0.0,99457.66085890133,47013.070751278705,58271.76678624736,26854.308584935727,85126.07537118309,20436.426190515172,1503.864721212414,0.0,0.8826844954812628,2.804023397183487,0.0014947306463915918,1.0,1.0,-5.183157565501006,344167.86564013903,1557679.2952692034,4.525928916611607,1557679.2952692034,4.525928916611607,0.7610110729858541,0.09261727270073304,3.322203737382787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322203737382787,1.2774224825037137,1.2777757445362161,2.600708679301899,5510.589614953759,14245.026888581502,6490.987193683458,0.0004952303248724232,29937.255123688923,3052.7504421682147,19401.995098782856,1978.452896634718,0.6480886446877467,0.6480886446877467,30138.97718992702,30484.863174865135,0.9858374783817978,0.8,4275.367631126139,4324.433322199387,0.9858374783817978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.9591630746984,2034.6934298245008,7.927709947311378,4.768958532752846,0.022023123250257903,4.746935409502588,3.210452954625163,3.5,0.9172722727500465,0.6,0.0002765284368437202,0.988770807004154,0.00027966889281608664,197.48810900135177,0.0,0.0,0.0,0.010712844628448272,9.504947959518589e-05,0.00018147895724853434,0.0006029100700274118,0.09261727269128828,0.09261727269128828,0.09261727269128828,0.0927272950835711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.73554661777,595.5416872386099,0.0,0.09261727269128828,0.09261727270073304,0.09261727270073304,0.3737545474946683,0.3737545474946683,0.5,9.929751846416679,0.6558246024999335,0.6558246024999335,6.195932655828074e-12,0.0008355948338021335,0.5845213640920406,6.195932655828074e-12,26854.308584935727,20436.426190515172,0.7610110729858541,0.5957576703146842,0.41583616203272905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410917006780357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.29496735736416,262.29496735736416,-10.85503264263582,246.63902009536952,277.95091461935937,104404.52486945773,104614.72111975269,-210.19625029493594,0.0,nan,277.95091461935937,4.800914619359389,271.688535714564,-1.4614642854359658,265.4261568097642,-7.723843190235755,259.1637779049605,-13.986222095039466,252.90139900016752,-20.248600999832462,246.63902009536952,-26.51097990463046,1.0,1.0,25732.562594343566,25732.562594343566,277.5456217880927,4.39562178809274,277.5456217880927,277.5456217880927,87824.95100351439,87901.03257418671,-76.08157067232241,0.0,8648.866644398773,8648.866644398773,0.925009982150166,3338.8147560697007,277.5456217880927,4.39562178809274,1.0,0.002,0.13157363478770326,0.005037319805219921,0.00020354591473090817,0.0017964540864489524,0.10177295736545408,0.10177295736545408,0.0,1.1798604628021625e-12,1.0,1.001189346537087,0.5845213640858447,0.09261727270073304,0.0,0.00010999632119079397,141.00156608414898,0.0,1600994.354003812,267.38315666524073,0.0008355948276062009,1.0,1281875.2896251404,2604.5431628688416,,,,,,,,,,,,,,,,,,,4.0,14245.026888581502,1503.864721212414,0.3737545474946683,6.175450102142607,3.210452954625163
187.0,-28.25151234030923,4.770030382948299,35.031310987589926,32.827723666001134,6.525284656750197,-24.773832640598638,-38.33823344958944,3.0476049565779233,-5.769623225190287,-5.770415124863521,40.073551458575245,35400.97196227114,15321.37798660922,15321.37798660922,50722.349948880365,87841.22676925134,87899.32278494867,15321.37798660922,103220.7007715579,103220.7007715579,103220.7007715579,130078.64848778312,125593.15522499746,4485.493262785663,0.0,99455.49764000392,47015.24283148176,58266.94978724684,26857.947716225237,85124.89750347208,20438.96465655588,1504.0938796477783,0.0,0.8826677461330371,2.8037397132855495,0.0014947306463915918,1.0,1.0,-5.201469710759795,344130.92424559785,1557706.9996904356,4.526495266605968,1557706.9996904356,4.526495266605968,0.761002473923517,0.09262316146956442,3.3223618702989635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3223618702989635,1.2774341898275943,1.277787455097673,2.6008086340223584,5510.801407012174,14245.080757458649,6490.927422444814,0.0004951890962758151,29935.179105295472,3052.5387472067905,19401.816438550657,1978.4346783611793,0.648127621695723,0.648127621695723,30140.12484781808,30484.863174865135,0.9858844030642243,0.8,4275.530432251344,4324.433322199387,0.9858844030642243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.94107420388,2034.6934298245008,7.930561750141837,4.770030382948299,0.021357736534773686,4.748672646413525,3.2104028558371653,3.5,0.9172579588106187,0.6,0.0002765284368437202,0.9887946063088083,0.0002796621614634478,197.4882981683684,0.0,0.0,0.0,0.010712844628448272,9.504463961689536e-05,0.00018148379722682486,0.0006029548479834717,0.09262316139838934,0.09262316139838934,0.09262316139838934,0.09273028252810583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.3441011658,595.5457488412579,0.0,0.09262316139838934,0.09262316146956442,0.09262316146956442,0.37376708116468926,0.37376708116468926,0.5,9.932965473583677,0.639430137097861,0.639430137097861,-1.3301360013429075e-11,0.0007918996732314554,0.5689454141037231,-1.3301360013429075e-11,26857.947716225237,20438.96465655588,0.761002473923517,0.5958579855771515,0.4158709496340622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441093001687632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2934980484287,262.2934980484287,-10.85650195157126,246.6387123524912,277.94828374436554,104401.17134172645,104612.6863625851,-211.5150208586332,0.0,nan,277.94828374436554,4.798283744365563,271.68636946599423,-1.4636305340057447,265.4244551876135,-7.725544812386488,259.1625409092402,-13.987459090759785,252.90062663086775,-20.24937336913223,246.6387123524912,-26.511287647508766,1.0,1.0,25732.562594343566,25732.562594343566,277.5426879034245,4.39268790342453,277.5426879034245,277.5426879034245,87823.1181472218,87899.32278494867,-76.20463772687071,0.0,8648.866644398773,8648.866644398773,0.9250007357549392,3338.973679650458,277.5426879034245,4.39268790342453,1.0,0.002,0.13146655697735085,0.005037276754756744,0.00020337911577072908,0.0017966208801230908,0.10168955788536455,0.10168955788536455,0.0,-4.106180239576984e-12,1.0,1.0011576723667974,0.5689454141170245,0.09262316146956442,0.0,0.00010707780323396665,137.26139435352746,0.0,1600991.0611291379,267.3803767748097,0.0007918996865328154,1.0,1281884.6689785856,2604.702966019548,,,,,,,,,,,,,,,,,,,4.0,14245.080757458649,1504.0938796477783,0.37376708116468926,6.175450102142607,3.2104028558371653
188.0,-28.251757947484652,4.7710585222277935,35.03171168263034,32.823119626287394,6.522495418918016,-24.774332610834335,-38.33869508290661,3.045070082042986,-5.7723887460686,-5.773139041806393,40.07418358439826,35403.42825078131,15326.623291473525,15326.623291473525,50730.051542254834,87839.355186345,87897.66154968768,15326.623291473525,103224.2848411612,103224.2848411612,103224.2848411612,130085.84037255376,125598.66399909943,4487.176373454335,0.0,99453.3304625039,47017.403526189635,58262.14104034918,26861.55553139255,85123.69657174173,20441.480388118136,1504.3213723230722,0.0,0.8826510942675034,2.803457299013456,0.0014947306463915918,1.0,1.0,-5.219423848403494,344094.1517144343,1557734.2973516567,4.5270583344422235,1557734.2973516567,4.5270583344422235,0.7609939180264,0.09262894026174122,3.322520327610079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322520327610079,1.2774459139159238,1.2777991824282153,2.600908806718179,5511.013660934224,14245.134348785126,6490.867351189951,0.0004951477459305118,29933.09917054492,3052.326652888083,19401.636881549905,1978.416368642697,0.6481666589553048,0.6481666589553048,30141.274849063837,30484.863174865135,0.9859314240082632,0.8,4275.6935657933645,4324.433322199387,0.9859314240082632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.918786418785,2034.6934298245008,7.933368317145782,4.7710585222277935,0.020668820542316446,4.750389701685477,3.2103411282007155,3.5,0.9172403223430615,0.6,0.0002765284368437202,0.9888195250614495,0.0002796551138353943,197.48849622835726,0.0,0.0,0.0,0.010712844628448272,9.503974431494473e-05,0.00018148869252877548,0.000602999870158232,0.09262894027940524,0.09262894027940524,0.09262894027940524,0.09273321648722099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.3185326553,595.5496909483019,0.0,0.09262894027940524,0.09262894026174122,0.09262894026174122,0.37377929724929615,0.37377929724929615,0.5,9.936093770839328,0.6232639606354269,0.6232639606354269,-1.1368683772161603e-11,0.0007502957378164865,0.5537151934029225,-1.1368683772161603e-11,26861.55553139255,20441.480388118136,0.7609939180264,0.5959568673042748,0.4159056722935372,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410943820606843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2920199915713,262.2920199915713,-10.857980008428683,246.6383927830978,277.94564720004433,104397.88188930848,104610.65622108268,-212.77433177417777,0.0,nan,277.94564720004433,4.795647200044357,271.6841963166556,-1.4658036833444044,265.4227454332597,-7.727254566740271,259.16129454987976,-13.988705450120221,252.89984366649054,-20.250156333509437,246.6383927830978,-26.511607216902178,1.0,1.0,25732.562594343566,25732.562594343566,277.53977191099597,4.389771910995989,277.53977191099597,277.53977191099597,87821.21322249659,87897.66154968768,-76.44832719108672,0.0,8648.866644398773,8648.866644398773,0.9249914701310121,3339.1329292481296,277.53977191099597,4.389771910995989,1.0,0.002,0.13136233359636412,0.005037223583170329,0.00020321673963848567,0.0017967832653142297,0.10160836981924283,0.10160836981924283,0.0,4.952715321193679e-12,1.0,1.001126699825911,0.5537151934142912,0.09262894026174122,0.0,0.00010422338573956863,133.6033334748881,0.0,1600987.78787737,267.3776112539314,0.0007502957491851703,1.0,1281894.0060989144,2604.8586300459883,,,,,,,,,,,,,,,,,,,4.0,14245.134348785126,1504.3213723230722,0.37377929724929615,6.175450102142607,3.2103411282007155
189.0,-28.252017068521308,4.7720435833347254,35.03210601454863,32.81853552851828,6.519693852950377,-24.77484597637907,-38.33917002249507,3.0425227607673464,-5.775170855109138,-5.775880418320298,40.07480136316843,35405.86539546828,15331.79266957371,15331.79266957371,50737.65806504199,87837.54180813607,87895.90799610548,15331.79266957371,103227.7006656792,103227.7006656792,103227.7006656792,130092.83788249012,125604.02151125712,4488.8163712330015,0.0,99451.21532520978,47019.53891240567,58257.41823644901,26865.137216810926,85122.55545325993,20443.975630455487,1504.5481351251,0.0,0.8826344019666443,2.803173081672575,0.0014947306463915918,1.0,1.0,-5.237486644342937,344057.1465974535,1557760.975802152,4.527622783620683,1557760.975802152,4.527622783620683,0.7609853419122914,0.09263461858184455,3.3226769311050743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3226769311050743,1.2774576957886643,1.2778109675591482,2.601007408745346,5511.222586797873,14245.187711376702,6490.808458998485,0.0004951070857016891,29931.05179567781,3052.1178787534795,19401.460848848546,1978.3984183027383,0.6482051142502855,0.6482051142502855,30142.411385493215,30484.863174865135,0.9859778948471448,0.8,4275.854789282507,4324.433322199387,0.9859778948471448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.8923823580799,2034.6934298245008,7.936152556727631,4.7720435833347254,0.019943419099085702,4.75210016423564,3.2102680008549433,3.5,0.9172194288156981,0.6,0.0002765284368437202,0.9888458156348139,0.00027964767860821254,197.48870518648445,0.0,0.0,0.0,0.010712844628448272,9.503470815232069e-05,0.00018149372869139953,0.0006030450254631564,0.09263461857794288,0.09263461857794288,0.09263461857794288,0.0927360385584196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.63681243797,595.5535204860187,0.0,0.09263461857794288,0.09263461858184455,0.09263461858184455,0.37379120180756487,0.37379120180756487,0.5,9.939136371883293,0.6072728520450141,0.6072728520450141,1.057287590811029e-11,0.0007095632111600025,0.5383937739773614,1.057287590811029e-11,26865.137216810926,20443.975630455487,0.7609853419122914,0.5960542161225599,0.41593987876585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410958273267578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.290532428055,262.290532428055,-10.859467571945004,246.63806109118153,277.9430037649276,104394.48235437465,104608.62522212065,-214.14286774600095,0.0,nan,277.9430037649276,4.793003764927619,271.68201523017837,-1.4679847698216122,265.4210266954267,-7.728973304573287,259.1600381606833,-13.989961839316663,252.89904962593224,-20.25095037406774,246.63806109118153,-26.51193890881845,1.0,1.0,25732.562594343566,25732.562594343566,277.5368277849596,4.386827784959621,277.5368277849596,277.5368277849596,87819.41758648813,87895.90799610548,-76.49040961735591,0.0,8648.866644398773,8648.866644398773,0.9249823126507938,3339.2903157605997,277.5368277849596,4.386827784959621,1.0,0.002,0.13126098252996413,0.005037154624530933,0.0002030588014545884,0.0017969411996012563,0.1015294007272942,0.1015294007272942,0.0,1.0558446478237116e-12,1.0,1.0010955408528945,0.5383937739667886,0.09263461858184455,0.0,0.0001013510664486578,129.92227697032283,0.0,1600984.4965131222,267.37482914489084,0.0007095632005871266,1.0,1281903.4029221446,2605.015289065904,,,,,,,,,,,,,,,,,,,4.0,14245.187711376702,1504.5481351251,0.37379120180756487,6.175450102142607,3.2102680008549433
190.0,-28.252287233861228,4.772986515835422,35.03249416847041,32.813911337312334,6.516900105183714,-24.775368499955427,-38.339657604787476,3.0399813707702927,-5.777940861382717,-5.778611909518445,40.07541175933941,35408.339775298555,15336.848114259907,15336.848114259907,50745.18788955846,87835.64340396879,87894.22227493486,15336.848114259907,103231.07038919476,103231.07038919476,103231.07038919476,130099.76845066465,125609.35432362612,4490.414127038533,0.0,99449.03138809562,47021.72775772998,58252.55958929515,26868.698061469884,85121.25765076504,20446.45563847239,1504.7737822314946,0.0,0.8826177870166252,2.8028898835730107,0.0014947306463915918,1.0,1.0,-5.255110669254236,344020.2780285675,1557787.335776839,4.528184631161422,1557787.335776839,4.528184631161422,0.7609767913463926,0.09264019265183988,3.322836396844469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.322836396844469,1.277469450444621,1.2778227254657708,2.601108304928906,5511.4363737036265,14245.240795053685,6490.747572150488,0.0004950653653461334,29928.958128223636,3051.9043840887193,19401.278853985335,1978.3798599914687,0.6482443782661957,0.6482443782661957,30143.568683406927,30484.863174865135,0.9860252150342376,0.8,4276.018957894093,4324.433322199387,0.9860252150342376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.86190452551,2034.6934298245008,7.938894637516459,4.772986515835422,0.019194419277082986,4.753792096558339,3.210183591825914,3.5,0.917195311950261,0.6,0.0002765284368437202,0.9888732275730376,0.00027963992666926155,197.48892305133327,0.0,0.0,0.0,0.010712844628448272,9.502953818554378e-05,0.00018149889865817645,0.0006030911464485744,0.09264019255693486,0.09264019255693486,0.09264019255693486,0.09273883071323007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.3218535236,595.5572303473188,0.0,0.09264019255693486,0.09264019265183988,0.09264019265183988,0.37380279255813964,0.37380279255813964,0.5,9.942095508653672,0.5914977608347272,0.5914977608347272,3.603872755775228e-11,0.0006710481357004028,0.5235012402641814,3.603872755775228e-11,26868.698061469884,20446.45563847239,0.7609767913463926,0.596151763849114,0.4159752892816935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410973521177757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28903679307797,262.28903679307797,-10.860963206922008,246.6377176442561,277.9403559418978,104391.33210701826,104606.63690558016,-215.30479856190806,0.0,nan,277.9403559418978,4.790355941897815,271.67982828236757,-1.470171717632411,265.4193006228378,-7.730699377162182,259.15877296332224,-13.991227036677742,252.89824530378667,-20.25175469621331,246.6377176442561,-26.512282355743878,1.0,1.0,25732.562594343566,25732.562594343566,277.5339013871639,4.383901387163917,277.5339013871639,277.5339013871639,87817.50261556411,87894.22227493486,-76.71965937074856,0.0,8648.866644398773,8648.866644398773,0.924972987537484,3339.4505788286915,277.5339013871639,4.383901387163917,1.0,0.002,0.13116242399462863,0.005037075331089058,0.00020290518918685772,0.0017970948058322563,0.10145259459342885,0.10145259459342885,0.0,-4.9808859294009356e-12,1.0,1.0010652526068065,0.5235012402281427,0.09264019265183988,0.0,9.855852883304215e-05,126.34343628122552,0.0,1600981.2223212877,267.37205913861726,0.0006710480996616752,1.0,1281912.7657155974,2605.166711641883,,,,,,,,,,,,,,,,,,,4.0,14245.240795053685,1504.7737822314946,0.37380279255813964,6.175450102142607,3.210183591825914
191.0,-28.25256956865826,4.7738880264551815,35.032876251704714,32.80930855488407,6.514093652823069,-24.77590324649138,-38.340150740090735,3.037427330559349,-5.780718244172419,-5.781352357984365,40.076012893953035,35410.77181630692,15341.818729563442,15341.818729563442,50752.590545870364,87833.80670304946,87892.53129506212,15341.818729563442,103234.35002462556,103234.35002462556,103234.35002462556,130106.59596800446,125614.62537368543,4491.970594319035,0.0,99446.90204558034,47023.86715851425,58247.81654118454,26872.245943378904,85120.06248456344,20448.925185704404,1504.999121233091,0.0,0.8826011574165645,2.8026057561854283,0.0014947306463915918,1.0,1.0,-5.272534930229881,343983.29167564784,1557813.296121169,4.528746988066147,1557813.296121169,4.528746988066147,0.7609682208473105,0.09264567122589154,3.3229939036274847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3229939036274847,1.27748126382938,1.2778345421174369,2.601207546219874,5511.6466540905585,14245.293648839091,6490.687932792823,0.0004950243731359774,29926.89873340453,3051.6943842601227,19401.10058795421,1978.3616819152526,0.648283029951868,0.648283029951868,30144.711753593976,30484.863174865135,0.9860719539166394,0.8,4276.181108230085,4324.433322199387,0.9860719539166394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.8274303002174,2034.6934298245008,7.941609322308479,4.7738880264551815,0.01841380809727511,4.755474218357906,3.2100881157691816,3.5,0.9171680330769091,0.6,0.0002765284368437202,0.9889018751440704,0.00027963182575969285,197.48915073030443,0.0,0.0,0.0,0.010712844628448272,9.502430960300891e-05,0.00018150412724071132,0.000603137108304111,0.09264567120763535,0.09264567120763535,0.09264567120763535,0.09274156861027912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.35853966925,595.5608253592794,0.0,0.09264567120763535,0.09264567122589154,0.09264567122589154,0.373814077633875,0.373814077633875,0.5,9.94497243071245,0.5759440039074661,0.5759440039074661,1.0231815394945443e-11,0.0006341138119410061,0.5088174277544795,1.0231815394945443e-11,26872.245943378904,20448.925185704404,0.7609682208473105,0.5962471016168999,0.41600970185763997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410989419021458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28753229290174,262.28753229290174,-10.862467707098233,246.63736236210227,277.9377022237031,104388.06078948818,104604.64178193617,-216.5809924479839,0.0,nan,277.9377022237031,4.78770222370315,271.6776342513765,-1.4723657486234742,265.4175662790651,-7.732433720934864,259.1574983067428,-13.992501693257168,252.8974303344204,-20.252569665579585,246.63736236210227,-26.51263763789771,1.0,1.0,25732.562594343566,25732.562594343566,277.53096542407826,4.380965424078283,277.53096542407826,277.53096542407826,87815.64192397734,87892.53129506212,-76.88937108477694,0.0,8648.866644398773,8648.866644398773,0.9249637767193452,3339.608873145622,277.53096542407826,4.380965424078283,1.0,0.002,0.1310666195236663,0.005036982416259726,0.0002027558353625085,0.0017972441649549789,0.10137791768125425,0.10137791768125425,0.0,3.1748735584979926e-13,1.0,1.0010353876049045,0.5088174277442477,0.09264567122589154,0.0,9.580446876303249e-05,122.81387144494366,0.0,1600977.9417464645,267.36928175582756,0.0006341138017091907,1.0,1281922.1590666878,2605.3154294514675,,,,,,,,,,,,,,,,,,,4.0,14245.293648839091,1504.999121233091,0.373814077633875,6.175450102142607,3.2100881157691816
192.0,-28.25286400508016,4.774748916653406,35.03325232043493,32.80473559806126,6.511301468351166,-24.776447457749768,-38.34065658794714,3.0348849208165065,-5.7834942105719165,-5.784092854646842,40.076603509581474,35413.19389716438,15346.693178477679,15346.693178477679,50759.887075642066,87831.98833380429,87890.83535763693,15346.693178477679,103237.52853611461,103237.52853611461,103237.52853611461,130113.29636028635,125619.81043921527,4493.485921071066,0.0,99444.7953982984,47026.00096097615,58243.10493035806,26875.76782417174,85118.8727545298,20451.37525142128,1505.223328394848,0.0,0.882584564643479,2.8023216265403073,0.0014947306463915918,1.0,1.0,-5.289780910569277,343946.3077954979,1557838.8025158297,4.529308113527076,1557838.8025158297,4.529308113527076,0.7609596639329337,0.09265104921951149,3.323150160825422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.323150160825422,1.2774930236359037,1.2778463051760507,2.601305916620448,5511.85508916525,14245.346249824195,6490.628892233442,0.0004949837531715356,29924.857615702134,3051.4862481787495,19400.924111771226,1978.3436863527531,0.6483213507953735,0.6483213507953735,30145.84574448987,30484.863174865135,0.9861183219946292,0.8,4276.34197062232,4324.433322199387,0.9861183219946292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.7890111677762,2034.6934298245008,7.94429054609878,4.774748916653406,0.017606096618856704,4.75714282003455,3.209981715665868,3.5,0.9171376330473908,0.6,0.0002765284368437202,0.9889317515807432,0.00027962337785363597,197.48938816876475,0.0,0.0,0.0,0.010712844628448272,9.501894650882033e-05,0.0001815094903348999,0.000603183291997763,0.09265104916745888,0.09265104916745888,0.09265104916745888,0.09274423757978639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.736284542,595.5643089060028,0.0,0.09265104916745888,0.09265104921951149,0.09265104921951149,0.37382506125002163,0.37382506125002163,0.5,9.947768071546268,0.560599777384823,0.560599777384823,-1.6655121726216748e-11,0.0005986440748984023,0.49431194407753765,-1.6655121726216748e-11,26875.76782417174,20451.37525142128,0.7609596639329337,0.596341157172347,0.4160439718144621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411006033012732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28602073630867,262.28602073630867,-10.863979263691306,246.63699543600578,277.93504603661336,104384.95891428883,104602.55571565818,-217.59680136936362,0.0,nan,277.93504603661336,4.78504603661338,271.67543591648075,-1.4745640835192262,265.415825796375,-7.7341742036250025,259.1562156762523,-13.993784323747661,252.89660555612483,-20.253394443875152,246.63699543600578,-26.5130045639942,1.0,1.0,25732.562594343566,25732.562594343566,277.52802883959356,4.378028839593583,277.52802883959356,277.52802883959356,87813.8487120589,87890.83535763693,-76.9866455780284,0.0,8648.866644398773,8648.866644398773,0.9249546387210872,3339.765911629549,277.52802883959356,4.378028839593583,1.0,0.002,0.13097353630622763,0.00503687761540225,0.00020261069288528692,0.0017973893015060353,0.10130534644264345,0.10130534644264345,0.0,-5.608677584867383e-12,1.0,1.0010058842170417,0.49431194409419277,0.09265104921951149,0.0,9.308320841783313e-05,119.32630187290651,0.0,1600974.6648358651,267.36650578942806,0.000598644091553524,1.0,1281931.5524371811,2605.4619492094967,,,,,,,,,,,,,,,,,,,4.0,14245.346249824195,1505.223328394848,0.37382506125002163,6.175450102142607,3.209981715665868
