time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
193.0,-28.253170888244885,4.77556986912506,35.03362252790365,32.800115772429876,6.50849566980456,-24.777004232421067,-38.34117560237644,3.032329013813675,-5.7862773012329285,-5.786842140205737,40.07718651864007,35415.644220943555,15351.485706879896,15351.485706879896,50767.12992782345,87830.11903943309,87889.15390780197,15351.485706879896,103240.63961468186,103240.63961468186,103240.63961468186,130119.92200873046,125624.96069973074,4494.96130899972,0.0,99442.64538638893,47028.1705673413,58238.305354497366,26879.282394048598,85117.58774854596,20453.818999896626,1505.4474857867167,0.0,0.8825679519575392,2.8020365842689863,0.0014947306463915918,1.0,1.0,-5.3067563004775025,343909.20844522,1557863.9807201298,4.52986992631887,1557863.9807201298,4.52986992631887,0.7609510812098671,0.09265633633915339,3.3233087158433783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3233087158433783,1.2775048460916592,1.2778581309012216,2.60140595631442,5512.0670612723425,14245.398598962256,6490.568377313986,0.0004949423572958466,29922.78295191505,3051.274691348733,19400.743228627314,1978.3252414053031,0.6483602564575522,0.6483602564575522,30146.996400241682,30484.863174865135,0.9861653719323944,0.8,4276.505197009363,4324.433322199387,0.9861653719323944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.74670934481,2034.6934298245008,7.94694544197601,4.77556986912506,0.016767791862403847,4.758802077262656,3.209864564253091,3.5,0.9171041612151688,0.6,0.0002765284368437202,0.988962892024037,0.00027961457307843976,197.48963564509452,0.0,0.0,0.0,0.010712844628448272,9.501344411083015e-05,0.00018151499273289006,0.000603230357405461,0.0926563363119264,0.0926563363119264,0.0926563363119264,0.09274686821556284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487990.4614798905,595.5676790544388,0.0,0.0926563363119264,0.09265633633915339,0.09265633633915339,0.37383574636641925,0.37383574636641925,0.5,9.950484025634081,0.5454821985206877,0.5454821985206877,7.673861546209082e-12,0.0005648389728207803,0.4800858397282468,7.673861546209082e-12,26879.282394048598,20453.818999896626,0.7609510812098671,0.5964352523452556,0.41607904027506404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411023359164934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28450103712197,262.28450103712197,-10.865498962878007,246.63661670939618,277.93238536484654,104381.84689118006,104600.61586315908,-218.76897197903372,0.0,nan,277.93238536484654,4.7823853648465615,271.67323163375124,-1.4767683662487343,265.41407790267226,-7.735922097327716,259.1549241715824,-13.995075828417555,252.89577044048315,-20.25422955951683,246.63661670939618,-26.513383290603798,1.0,1.0,25732.562594343566,25732.562594343566,277.5250851412978,4.375085141297802,277.5250851412978,277.5250851412978,87811.98016344123,87889.15390780197,-77.1737443607417,0.0,8648.866644398773,8648.866644398773,0.9249453660861942,3339.925259422595,277.5250851412978,4.375085141297802,1.0,0.002,0.13088312253925538,0.005036759594762127,0.00020246967789538318,0.001797530320466603,0.10123483894769159,0.10123483894769159,0.0,-1.638013943233707e-12,1.0,1.0009769478170618,0.48008583972057295,0.09265633633915339,0.0,9.041376339326079e-05,115.9051080688374,0.0,1600971.381955116,267.36372269876705,0.0005648389651469188,1.0,1281940.9757859572,2605.604860304795,,,,,,,,,,,,,,,,,,,4.0,14245.398598962256,1505.4474857867167,0.37383574636641925,6.175450102142607,3.209864564253091
194.0,-28.25348929551678,4.776351623772927,35.03398688507474,32.79546437496322,6.505673862163818,-24.7775729797394,-38.341700134891994,3.0297575462907513,-5.789062227207694,-5.789594451373555,40.077758121952975,35418.08823141457,15356.189447361698,15356.189447361698,50774.27767877627,87828.22968147152,87887.44380016098,15356.189447361698,103243.63324752268,103243.63324752268,103243.63324752268,130126.40207514708,125630.00550342338,4496.396571723707,0.0,99440.47803581395,47030.336585437304,58233.4905004185,26882.768827624404,85116.2593280429,20456.241584341686,1505.6704751048092,0.0,0.8825513637500999,2.8017512344794064,0.0014947306463915918,1.0,1.0,-5.32363924185853,343872.07141465956,1557888.6666477066,4.53043092519462,1557888.6666477066,4.53043092519462,0.7609425098846627,0.09266152524591677,3.323468502442872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.323468502442872,1.2775167407440817,1.277870028843025,2.6015068111805237,5512.2807606313645,14245.45068893602,6490.50708189754,0.000494900570938131,29920.69218129239,3051.0614920785783,19400.560012525668,1978.3065585623704,0.6483994385883783,0.6483994385883783,30148.155982643733,30484.863174865135,0.9862127873321639,0.8,4276.66968968727,4324.433322199387,0.9862127873321639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.7005745810825,2034.6934298245008,7.949570264372837,4.776351623772927,0.015901952026818655,4.760449671746108,3.209736799776462,3.5,0.9170676570789891,0.6,0.0002765284368437202,0.9889952029750061,0.00027960543793528254,197.48989241533567,0.0,0.0,0.0,0.010712844628448272,9.50078835112553e-05,0.00018152055333246493,0.0006032778415464487,0.09266152530483804,0.09266152530483804,0.09266152530483804,0.09274941631594279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487980.5134151384,595.5709423562494,0.0,0.09266152530483804,0.09266152524591677,0.09266152524591677,0.3738461386020623,0.3738461386020623,0.5,9.95312077706854,0.5305629557130942,0.5305629557130942,5.7411853049416095e-12,0.0005322241658518578,0.4659552095150161,5.7411853049416095e-12,26882.768827624404,20456.241584341686,0.7609425098846627,0.5965285373161116,0.41611424786551354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411041417791792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28297217279754,262.28297217279754,-10.867027827202435,246.63622619174987,277.9297181538432,104378.6857889867,104598.77413282916,-220.0883438424557,0.0,nan,277.9297181538432,4.779718153843248,271.6710197614229,-1.478980238577094,265.4123213690102,-7.7376786309897625,259.15362297659277,-13.996377023407206,252.89492458416626,-20.255075415833716,246.63622619174987,-26.513773808250107,1.0,1.0,25732.562594343566,25732.562594343566,277.52213510391783,4.372135103917856,277.52213510391783,277.52213510391783,87810.05886437427,87887.44380016098,-77.38493578671478,0.0,8648.866644398773,8648.866644398773,0.9249360211619311,3340.085844955086,277.52213510391783,4.372135103917856,1.0,0.002,0.13079536094256736,0.005036629497923023,0.00020233276600494212,0.001797667244780783,0.10116638300247106,0.10116638300247106,0.0,1.0785725177570038e-11,1.0,1.0009482047220775,0.46595520950927494,0.09266152524591677,0.0,8.776160706455668e-05,112.50602810235218,0.0,1600968.0985613791,267.3609377727923,0.0005322241601106725,1.0,1281950.4093583168,2605.7465801821277,,,,,,,,,,,,,,,,,,,4.0,14245.45068893602,1505.6704751048092,0.3738461386020623,6.175450102142607,3.209736799776462
195.0,-28.253821328796036,4.777094809920939,35.03434528868444,32.7908641769551,6.502857599240102,-24.778153435980723,-38.34224146613849,3.027189706221596,-5.7918576504008,-5.792357944833028,40.07831504493303,35420.512600647286,15360.817666383238,15360.817666383238,50781.33026703053,87826.41286923697,87885.63833984641,15360.817666383238,103246.45600622965,103246.45600622965,103246.45600622965,130132.67697114655,125634.88562275161,4497.7913483949405,0.0,99438.37905868272,47032.47878941422,58228.778076965,26886.220964916898,85114.99904188189,20458.63809449376,1505.8921969907715,0.0,0.8825347693110297,2.801464737269988,0.0014947306463915918,1.0,1.0,-5.340658630420194,343834.78666994534,1557912.7188585163,4.530992148720517,1557912.7188585163,4.530992148720517,0.760933941634627,0.09266661556323867,3.3236252844573158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3236252844573158,1.2775286188382842,1.2778819102220293,2.601605346015373,5512.489544122554,14245.502537814065,6490.447573295605,0.0004948598128358948,29918.649230314513,3050.8531690551326,19400.38213733217,1978.2884203405006,0.6484377682958726,0.6484377682958726,30149.293749726745,30484.863174865135,0.986259311145269,0.8,4276.8310877509075,4324.433322199387,0.986259311145269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.650663256826,2034.6934298245008,7.952171662594727,4.777094809920939,0.015005311086843776,4.762089498834095,3.20959857887711,3.5,0.91702816539346,0.6,0.0002765284368437202,0.9890288978630501,0.0002795959121530247,197.49016017458354,0.0,0.0,0.0,0.010712844628448272,9.500214514264044e-05,0.0001815262917010798,0.000603325372891483,0.09266661553918058,0.09266661553918058,0.09266661553918058,0.09275184474849796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.87950019544,595.5741027476812,0.0,0.09266661553918058,0.09266661556323867,0.09266661556323867,0.3738562391390103,0.3738562391390103,0.5,9.9556776518708,0.5157802400809715,0.5157802400809715,2.2737367544323206e-13,0.0005002944322427538,0.45169931441284916,2.2737367544323206e-13,26886.220964916898,20458.63809449376,0.760933941634627,0.5966202295560498,0.4161488926671806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411060154605844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.28143507506303,262.28143507506303,-10.868564924936948,246.63582372372625,277.92704642639774,104375.55420171718,104596.82779045796,-221.273588740754,0.0,nan,277.92704642639774,4.77704642639776,271.66880188586487,-1.4811981141351112,265.4105573453335,-7.7394426546665045,259.1523128047969,-13.99768719520307,252.8940682642587,-20.255931735741285,246.63582372372625,-26.51417627627373,1.0,1.0,25732.562594343566,25732.562594343566,277.5191628593712,4.369162859371215,277.5191628593712,277.5191628593712,87808.30114746111,87885.63833984641,-77.33719238529739,0.0,8648.866644398773,8648.866644398773,0.9249268516997595,3340.2434108796024,277.5191628593712,4.369162859371215,1.0,0.002,0.13071027567613963,0.005036485621266501,0.0002021999911174731,0.0017978000085408592,0.10109999555873656,0.10109999555873656,0.0,-3.4166766638143997e-13,1.0,1.0009192061961387,0.4516993144126218,0.09266661556323867,0.0,8.50852630680924e-05,109.07589372699759,0.0,1600964.803856032,267.3581423495992,0.0005002944320153802,1.0,1281959.8811101501,2605.8898064097402,,,,,,,,,,,,,,,,,,,4.0,14245.502537814065,1505.8921969907715,0.3738562391390103,6.175450102142607,3.20959857887711
196.0,-28.25416560148129,4.777800129185033,35.03469788104866,32.78622105661782,6.500021510700505,-24.778746890276107,-38.342788455169625,3.0246027993929214,-5.794655730593718,-5.79512568609299,40.078864167983234,35422.934469833126,15365.361694645866,15365.361694645866,50788.29616447899,87824.56509159398,87883.85065664133,15365.361694645866,103249.21235128719,103249.21235128719,103249.21235128719,130138.87292399972,125639.72624393606,4499.14668006365,0.0,99436.25267090337,47034.622048800586,58224.03402455865,26889.66057271253,85113.69459727118,20461.024737551463,1506.1135148292094,0.0,0.8825181795362014,2.801177800502348,0.0014947306463915918,1.0,1.0,-5.357395882150797,343797.447797573,1557936.4344825482,4.531553228399348,1557936.4344825482,4.531553228399348,0.7609253631975998,0.09267161329715183,3.323783832163144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.323783832163144,1.2775405853532147,1.2778938800462136,2.601705081051639,5512.700870696526,14245.554103104187,6490.386959972101,0.0004948184884052736,29916.58233266918,3050.642404151181,19400.20096005197,1978.2699453994965,0.6484765119332089,0.6484765119332089,30150.444319516067,30484.863174865135,0.9863063589132184,0.8,4276.994301943732,4324.433322199387,0.9863063589132184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.5970201407217,2034.6934298245008,7.954744977566003,4.777800129185033,0.014081428191518697,4.763718700993515,3.209450026071382,3.5,0.9169857217346805,0.6,0.0002765284368437202,0.989063836119862,0.00027958603554706097,197.49043780473565,0.0,0.0,0.0,0.010712844628448272,9.499634712408886e-05,0.00018153208971963136,0.0006033734248289,0.0926716132920179,0.0926716132920179,0.0926716132920179,0.09275423128297489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.5855445163,595.577152175155,0.0,0.0926716132920179,0.09267161329715183,0.09267161329715183,0.3738660445206181,0.3738660445206181,0.5,9.958156197048147,0.5011615429984886,0.5011615429984886,4.5361048250924796e-11,0.0004699554992839694,0.4377298039422044,4.5361048250924796e-11,26889.66057271253,20461.024737551463,0.7609253631975998,0.5967112155663291,0.4161837250449802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411079693300106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2798883258893,262.2798883258893,-10.87011167411066,246.63540918379812,277.9243674679793,104372.35254222613,104595.01550698154,-222.66296475543987,0.0,nan,277.9243674679793,4.774367467979346,271.6665758111422,-1.4834241888577822,265.40878415431087,-7.741215845689112,259.1509924974723,-13.999007502527661,252.89320084063286,-20.25679915936712,246.63540918379812,-26.51459081620186,1.0,1.0,25732.562594343566,25732.562594343566,277.51618842245057,4.366188422450591,277.51618842245057,277.51618842245057,87806.45395168653,87883.85065664133,-77.39670495479368,0.0,8648.866644398773,8648.866644398773,0.9249175787111644,3340.40275132396,277.51618842245057,4.366188422450591,1.0,0.002,0.13062781355760722,0.005036329592990809,0.0002020712737937002,0.001797928729622335,0.1010356368968501,0.1010356368968501,0.0,3.4160352498091573e-12,1.0,1.0008907890749574,0.43772980389684335,0.09267161329715183,0.0,8.246212131269196e-05,105.7139134831696,0.0,1600961.5082616708,267.35534426940626,0.00046995545392292115,1.0,1281969.3672723759,2606.029390281989,,,,,,,,,,,,,,,,,,,4.0,14245.554103104187,1506.1135148292094,0.3738660445206181,6.175450102142607,3.209450026071382
197.0,-28.25452280995793,4.778468246934099,35.035044586492795,32.781571614928566,6.497177037383827,-24.77935282521733,-38.34335234770549,3.0220070525834455,-5.797459236438158,-5.797899675022825,40.07939948465195,35425.37124534981,15369.82587356502,15369.82587356502,50795.19711891483,87822.72313409645,87881.9882118794,15369.82587356502,103251.81408544442,103251.81408544442,103251.81408544442,130144.87912060584,125644.41709531963,4500.4620252862105,0.0,99434.13349062171,47036.78160167525,58219.27987660718,26893.065035161413,85112.3449117686,20463.384949287487,1506.3334094011145,0.0,0.8825016062208014,2.800890227143761,0.0014947306463915918,1.0,1.0,-5.3741968409468654,343760.02783349046,1557959.5540974543,4.532113765280745,1557959.5540974543,4.532113765280745,0.7609167985327286,0.09267651171312906,3.3239423643615504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3239423643615504,1.2775525929854648,1.2779058909990884,2.6018047183434962,5512.911990161824,14245.605412130431,6490.326312778406,0.000494777186437665,29914.517940120968,3050.431894696045,19400.019681531507,1978.2514601348582,0.6485152032322222,0.6485152032322222,30151.594765794107,30484.863174865135,0.986353402079464,0.8,4277.157498615851,4324.433322199387,0.986353402079464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.5396982442232,2034.6934298245008,7.957292251117721,4.778468246934099,0.013129827243997028,4.765338419690102,3.2092912887325853,3.5,0.9169403682093101,0.6,0.0002765284368437202,0.9891000885638461,0.00027957578817451535,197.49072586746038,0.0,0.0,0.0,0.010712844628448272,9.49903702726571e-05,0.00018153806657106314,0.0006034220702198441,0.09267651170560626,0.09267651170560626,0.09267651170560626,0.09275650787656783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6040826714,595.5800992783095,0.0,0.09267651170560626,0.09267651171312906,0.09267651171312906,0.37387556018891843,0.37387556018891843,0.5,9.960556083987273,0.48666327481777216,0.48666327481777216,-2.7398527890909463e-11,0.000440438584689673,0.4237028340759821,-2.7398527890909463e-11,26893.065035161413,20463.384949287487,0.7609167985327286,0.5968017585647709,0.41621895486575294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411099952285382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27833174185685,262.27833174185685,-10.871668258143131,246.63498245627332,277.92168102743966,104369.15016053662,104593.22890674979,-224.0787462131693,0.0,nan,277.92168102743966,4.7716810274396835,271.6643413132057,-1.4856586867942951,265.4070015989778,-7.7429984010221915,259.14966188474,-14.000338115259979,252.8923221705047,-20.257677829495265,246.63498245627332,-26.515017543726657,1.0,1.0,25732.562594343566,25732.562594343566,277.5131990937729,4.363199093772948,277.5131990937729,277.5131990937729,87804.6324152757,87881.9882118794,-77.35579660370422,0.0,8648.866644398773,8648.866644398773,0.92490830636898,3340.5620761833584,277.5131990937729,4.363199093772948,1.0,0.002,0.1305479859950972,0.0050361609382359234,0.00020194663078156397,0.0017980533705160987,0.10097331539078198,0.10097331539078198,0.0,1.2976624982896645e-12,1.0,1.000862254418689,0.4237028341033806,0.09267651171312906,0.0,7.98275623634965e-05,102.33724856872641,0.0,1600958.2074459558,267.3525407635618,0.0004404386120882009,1.0,1281978.8746990866,2606.1696839016304,,,,,,,,,,,,,,,,,,,4.0,14245.605412130431,1506.3334094011145,0.37387556018891843,6.175450102142607,3.2092912887325853
198.0,-28.25489211530821,4.7790999031389,35.035385494910344,32.77689377954232,6.494327444075172,-24.779970159375043,-38.343925460334845,3.019405487948907,-5.800260386580192,-5.80067271705411,40.0799256219955,35427.81565863694,15374.201259424817,15374.201259424817,50802.01691806175,87820.84319693965,87880.13184016086,15374.201259424817,103254.33309958568,103254.33309958568,103254.33309958568,130150.78062691545,125649.04251014585,4501.738116769594,0.0,99431.98392188418,47038.956382936354,58214.475043275364,26896.44752732977,85110.92257060514,20465.728680186836,1506.552336476755,0.0,0.8824850700130527,2.8006027561820823,0.0014947306463915918,1.0,1.0,-5.390767505065696,343722.6238415078,1557982.2775218464,4.532673060939508,1557982.2775218464,4.532673060939508,0.7609082448301542,0.09268131382315763,3.324102424961757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.324102424961757,1.2775646277567994,1.2779179290985527,2.601905494830702,5513.125523445366,14245.6564505339,6490.264615380054,0.0004947353465073528,29912.43084906691,3050.2190706374668,19399.835263879042,1978.2326547678406,0.6485542870710623,0.6485542870710623,30152.756292339967,30484.863174865135,0.9864008987867611,0.8,4277.3222670804735,4324.433322199387,0.9864008987867611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.478747042402,2034.6934298245008,7.959808661092817,4.7790999031389,0.012154211710083906,4.766945691428816,3.2091225044688616,3.5,0.9168921441339605,0.6,0.0002765284368437202,0.9891375702054441,0.00027956519413804614,197.49102368631975,0.0,0.0,0.0,0.010712844628448272,9.498429605094199e-05,0.00018154414079277822,0.0006034713186468726,0.09268131378453469,0.09268131378453469,0.09268131378453469,0.09275872926176391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487943.95155468397,595.5829389399329,0.0,0.09268131378453469,0.09268131382315763,0.09268131382315763,0.37388478408033193,0.37388478408033193,0.5,9.962878542969541,0.4723046446963508,0.4723046446963508,1.0743406164692715e-11,0.00041233047392097433,0.40990521198841634,1.0743406164692715e-11,26896.44752732977,20465.728680186836,0.7609082448301542,0.5968918604532587,0.41625463088180276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411120972547249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27676554595365,262.27676554595365,-10.873234454046326,246.63454362107058,277.91898747083513,104366.03213130475,104591.49455889591,-225.46242759118752,0.0,nan,277.91898747083513,4.768987470835157,271.6620987008839,-1.4879012991160607,265.4052099309317,-7.744790069068301,259.1483211609778,-14.00167883902219,252.89143239102256,-20.258567608977415,246.63454362107058,-26.5154563789294,1.0,1.0,25732.562594343566,25732.562594343566,277.5102114141718,4.360211414171829,277.5102114141718,277.5102114141718,87802.74944108949,87880.13184016086,-77.38239907137176,0.0,8648.866644398773,8648.866644398773,0.9248989443682818,3340.7229370865657,277.5102114141718,4.360211414171829,1.0,0.002,0.13047075046195492,0.005035981190054075,0.00020182599922727366,0.0017981739978368532,0.10091299961363683,0.10091299961363683,0.0,-2.935873332637895e-12,1.0,1.0008341853473484,0.40990521197767293,0.09268131382315763,0.0,7.723552905116555e-05,99.01505066871793,0.0,1600954.911301591,267.3497396134198,0.00041233046317756816,1.0,1281988.378730782,2606.307129392694,,,,,,,,,,,,,,,,,,,4.0,14245.6564505339,1506.552336476755,0.37388478408033193,6.175450102142607,3.2091225044688616
199.0,-28.25527279969833,4.779695892264595,35.03572077499575,32.77225523432719,6.4914849558690095,-24.780597024145077,-38.344507513660915,3.016809180138838,-5.803053288146316,-5.803439158564828,40.080445033283446,35430.22970789285,15378.481309574863,15378.481309574863,50808.711017467715,87819.01287120677,87878.32629999948,15378.481309574863,103256.80760957435,103256.80760957435,103256.80760957435,130156.62116742744,125653.64517489934,4502.975992528095,0.0,99429.88246663586,47041.09930273091,58209.759071005494,26899.813557853096,85109.57262885859,20468.060225586058,1506.770425509759,0.0,0.882468591543082,2.800315971121661,0.0014947306463915918,1.0,1.0,-5.406955422692306,343685.3120650356,1558004.710699042,4.533230417493724,1558004.710699042,4.533230417493724,0.7608997059241936,0.09268602168826175,3.324260311276301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.324260311276301,1.2775766384362532,1.277929943099474,2.602004616603805,5513.335550588284,14245.707234689717,6490.2041568477725,0.0004946942332686002,29910.37799577771,3050.0097378592804,19399.654549280167,1978.214227007201,0.6485927577384248,0.6485927577384248,30153.902029587265,30484.863174865135,0.9864477502921187,0.8,4277.484795752564,4324.433322199387,0.9864477502921187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.4142245284133,2034.6934298245008,7.962290592184996,4.779695892264595,0.011157631236703658,4.768538261027891,3.2089438345022003,3.5,0.9168410955720573,0.6,0.0002765284368437202,0.9891762083361929,0.0002795542740649258,197.4913306825167,0.0,0.0,0.0,0.010712844628448272,9.497812743721002e-05,0.0001815503094065102,0.0006035204880599943,0.09268602165338748,0.09268602165338748,0.09268602165338748,0.0927609249289356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.62987135124,595.5856706611593,0.0,0.09268602165338748,0.09268602168826175,0.09268602168826175,0.373893720378575,0.373893720378575,0.5,9.965125637577012,0.45813094164469703,0.45813094164469703,2.205524651799351e-11,0.0003858704185404349,0.39648373587255037,2.205524651799351e-11,26899.813557853096,20468.060225586058,0.7608997059241936,0.5969799806072544,0.4162895972042436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411142704725262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27519109725057,262.27519109725057,-10.874808902749407,246.63409297870837,277.91628921579047,104362.99845055076,104589.6489134766,-226.650462925845,0.0,nan,277.91628921579047,4.7662892157904935,271.65984996837983,-1.4901500316201464,265.4034107209605,-7.746589279039483,259.14697147354104,-14.003028526458934,252.8905322261233,-20.25946777387668,246.63409297870837,-26.51590702129161,1.0,1.0,25732.562594343566,25732.562594343566,277.50723621234187,4.357236212341888,277.50723621234187,277.50723621234187,87800.90345363223,87878.32629999948,-77.42284636724798,0.0,8648.866644398773,8648.866644398773,0.9248897092822141,3340.8816128326825,277.50723621234187,4.357236212341888,1.0,0.002,0.13039603679471173,0.005035791724601763,0.00020170927287837075,0.00179829072495703,0.10085463643918538,0.10085463643918538,0.0,-2.1645992290264537e-12,1.0,1.0008068804166728,0.3964837358504951,0.09268602168826175,0.0,7.471366455493978e-05,95.78275807158715,0.0,1600951.6270243244,267.34694671185366,0.0003858703964851884,1.0,1281997.8599919225,2606.4399283364423,,,,,,,,,,,,,,,,,,,4.0,14245.707234689717,1506.770425509759,0.373893720378575,6.175450102142607,3.2089438345022003
200.0,-28.255665318843537,4.78025685641527,35.03605054748362,32.767577992659085,6.488638829197701,-24.78123490404152,-38.34509875215588,3.0142084142209247,-5.805849810934944,-5.806210543468716,40.08095667244271,35432.659722695425,15382.684311374427,15382.684311374427,50815.34403406985,87817.12414170556,87876.52768709995,15382.684311374427,103259.21199847438,103259.21199847438,103259.21199847438,130162.37989954153,125658.20332573922,4504.176573802308,0.0,99427.73311210974,47043.268692515594,58204.960466215714,26903.167901067143,85108.12836728286,20470.382478672993,1506.9881670828167,0.0,0.8824521139964234,2.8000286781711043,0.0014947306463915918,1.0,1.0,-5.422907323117158,343647.9368045175,1558026.8084386918,4.533787756522943,1558026.8084386918,4.533787756522943,0.7608911543038399,0.0926906417414802,3.3244204434209377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3244204434209377,1.2775886699656027,1.2779419779560568,2.6021054519139115,5513.549208510494,14245.757778575258,6490.1421908453985,0.0004946523244578183,29908.290724441387,3049.796895417027,19399.469328752308,1978.1953397696775,0.6486318294645587,0.6486318294645587,30155.064053084752,30484.863174865135,0.9864952682296552,0.8,4277.64963471231,4324.433322199387,0.9864952682296552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.3461950694295,2034.6934298245008,7.964747257972275,4.78025685641527,0.010135310755771343,4.7701215456594985,3.2087554577270163,3.5,0.9167872736362904,0.6,0.0002765284368437202,0.9892160493587162,0.00027954301491871935,197.4916472236421,0.0,0.0,0.0,0.010712844628448272,9.497186185781241e-05,0.00018155657498590783,0.0006035703895206384,0.09269064168634113,0.09269064168634113,0.09269064168634113,0.0927630795824802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.6272082405,595.588298238061,0.0,0.09269064168634113,0.0926906417414802,0.0926906417414802,0.3739023766202199,0.3739023766202199,0.5,9.967298770475397,0.44415752072308123,0.44415752072308123,-2.9615421226480976e-11,0.00036073253374979686,0.38330322035153586,-2.9615421226480976e-11,26903.167901067143,20470.382478672993,0.7608911543038399,0.5970680475403829,0.4163252136128092,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411165106583945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27360848960535,262.27360848960535,-10.876391510394626,246.6336305986792,277.91358638052947,104360.06604556616,104587.8910333834,-227.82498781725727,0.0,nan,277.91358638052947,4.763586380529489,271.65759522416306,-1.492404775836917,265.4016040677925,-7.7483959322074725,259.14561291141956,-14.004387088580415,252.8896217550483,-20.26037824495168,246.6336305986792,-26.516369401320787,1.0,1.0,25732.562594343566,25732.562594343566,277.5042568680633,4.354256868063317,277.5042568680633,277.5042568680633,87798.99704100925,87876.52768709995,-77.53064609070134,0.0,8648.866644398773,8648.866644398773,0.9248803425692567,3341.042545638042,277.5042568680633,4.354256868063317,1.0,0.002,0.13032380020915357,0.005035590585536772,0.00020159637758545467,0.0017984036215081655,0.10079818879272734,0.10079818879272734,0.0,-9.063800057718119e-13,1.0,1.0007800647915148,0.3833032203811513,0.0926906417414802,0.0,7.223657924609226e-05,92.60782611360253,0.0,1600948.3403466677,267.34415018906503,0.0003607325633652181,1.0,1282007.3580465438,2606.5696404547984,,,,,,,,,,,,,,,,,,,4.0,14245.757778575258,1506.9881670828167,0.3739023766202199,6.175450102142607,3.2087554577270163
201.0,-28.256070842737387,4.780783391084294,35.03637482352973,32.762930436898046,6.485795799410355,-24.78188417852962,-38.34569917581973,3.011609135017712,-5.808653272692368,-5.808989820716146,40.08145761728001,35435.05931382299,15386.815842946498,15386.815842946498,50821.875156769485,87815.2771072125,87874.68643267396,15386.815842946498,103261.50227562046,103261.50227562046,103261.50227562046,130168.00235147064,125662.66245737109,4505.339894099557,0.0,99425.62461690302,47045.406822895544,58200.24199334164,26906.50007585018,85106.74206919182,20472.68768513568,1507.2051306446751,0.0,0.8824356327180851,2.7997405764791368,0.0014947306463915918,1.0,1.0,-5.438804855153421,343610.4583146126,1558048.4445202386,4.534345235480802,1558048.4445202386,4.534345235480802,0.7608825981611357,0.09269517220581823,3.3245788180557603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3245788180557603,1.2776006948436098,1.2779540061594576,2.6022049232391185,5513.759976312376,14245.808072681726,6490.081228222705,0.0004946110112562804,29906.231753906173,3049.586938853347,19399.28710739346,1978.1767583622807,0.6486703930815235,0.6486703930815235,30156.21331193149,30484.863174865135,0.9865422646401631,0.8,4277.812662941243,4324.433322199387,0.9865422646401631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.2747069047828,2034.6934298245008,7.967181358475233,4.780783391084294,0.009086302824372616,4.771697088259922,3.2085575083995774,3.5,0.9167307166855936,0.6,0.0002765284368437202,0.9892572121929744,0.00027953138317861245,197.491974253316,0.0,0.0,0.0,0.010712844628448272,9.496549933052697e-05,0.00018156293751319324,0.0006036202962003438,0.0926951721820466,0.0926951721820466,0.0926951721820466,0.09276515626690834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.92774819385,595.5908266729245,0.0,0.0926951721820466,0.09269517220581823,0.09269517220581823,0.37391075771153226,0.37391075771153226,0.5,9.969398290768847,0.4303578294744739,0.4303578294744739,4.780531526193954e-11,0.0003365480237675911,0.3701849655627143,4.780531526193954e-11,26906.50007585018,20472.68768513568,0.7608825981611357,0.5971545135102373,0.4163601901834554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411188204946823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27201830573694,262.27201830573694,-10.877981694263042,246.63315639698686,277.91088021448553,104357.16806442208,104586.08368978607,-228.91562536398726,0.0,nan,277.91088021448553,4.760880214485553,271.65533545098833,-1.4946645490116452,265.3997906874885,-7.750209312511458,259.14424592398655,-14.005754076013432,252.88870116048577,-20.26129883951421,246.63315639698686,-26.516843603013115,1.0,1.0,25732.562594343566,25732.562594343566,277.5012647011389,4.351264701138916,277.5012647011389,277.5012647011389,87797.18482371853,87874.68643267396,-77.50160895542649,0.0,8648.866644398773,8648.866644398773,0.924871078398211,3341.201712146039,277.5012647011389,4.351264701138916,1.0,0.002,0.13025402952779877,0.005035377271708078,0.0002014872947702858,0.0017985127038654825,0.1007436473851429,0.1007436473851429,0.0,-1.3642316443185365e-12,1.0,1.0007533751720135,0.370184965514909,0.09269517220581823,0.0,6.977067912797042e-05,89.44718858040285,0.0,1600945.0468769355,267.3413467273076,0.0003365479759622758,1.0,1282016.8829995566,2606.698503413447,,,,,,,,,,,,,,,,,,,4.0,14245.808072681726,1507.2051306446751,0.37391075771153226,6.175450102142607,3.2085575083995774
202.0,-28.256486246338792,4.781276393758542,35.03669394763554,32.758279458526545,6.482960557618631,-24.782541565936345,-38.34631213741375,3.0090158769354094,-5.811436474926211,-5.811750899120294,40.08195751086894,35437.47494100117,15390.839684142138,15390.839684142138,50828.314625143306,87813.40682443403,87872.99578396742,15390.839684142138,103263.83546810955,103263.83546810955,103263.83546810955,130173.66404252444,125667.196211241,4506.467831283442,0.0,99423.50064532159,47047.56876095027,58195.47987152368,26909.828574414893,85105.30844593857,20474.990625765393,1507.4215862974947,0.0,0.882419249137655,2.799454358528856,0.0014947306463915918,1.0,1.0,-5.453982312365611,343573.22841308865,1558070.035424552,4.534899423395226,1558070.035424552,4.534899423395226,0.7608740638813447,0.09269961511183913,3.3247377495408688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3247377495408688,1.2776126920920696,1.2779660067256704,2.602304884821288,5513.971782909933,14245.858093175757,6490.019744083674,0.0004945694532587395,29904.163316054488,3049.3760168920567,19399.103327187375,1978.1580179967038,0.6487091152546202,0.6487091152546202,30157.366600601796,30484.863174865135,0.9865894262915549,0.8,4277.976262821203,4324.433322199387,0.9865894262915549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.1998035743582,2034.6934298245008,7.9695739693303755,4.781276393758542,0.008022905846428507,4.773253487912114,3.2083501077854253,3.5,0.9166714593672644,0.6,0.0002765284368437202,0.9892993797868215,0.0002795194685185265,197.49230925147944,0.0,0.0,0.0,0.010712844628448272,9.495900434844037e-05,0.00018156943249527985,0.0006036707463797695,0.09269961509300943,0.09269961509300943,0.09269961509300943,0.09276727149749957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.5598693262,595.5932472121784,0.0,0.09269961509300943,0.09269961511183913,0.09269961511183913,0.37391886434785626,0.37391886434785626,0.5,9.971427983804174,0.4168281712927069,0.4168281712927069,9.492850949754938e-12,0.0003144241940731263,0.3577685867546734,9.492850949754938e-12,26909.828574414893,20474.990625765393,0.7608740638813447,0.5972402374574668,0.4163955878676136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411212068670909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.27042173298565,262.27042173298565,-10.879578267014324,246.63267088732516,277.9081725786486,104354.42547492096,104584.26081387614,-229.83533895517868,0.0,nan,277.9081725786486,4.758172578648612,271.6530722403767,-1.4969277596233042,265.3979719021229,-7.752028097877087,259.14287156385257,-14.007128436147411,252.88777122558815,-20.262228774411824,246.63267088732516,-26.517329112674815,1.0,1.0,25732.562594343566,25732.562594343566,277.4983081464052,4.348308146405202,277.4983081464052,277.4983081464052,87795.26309628863,87872.99578396742,-77.73268767878471,0.0,8648.866644398773,8648.866644398773,0.9248617813929284,3341.361438288573,277.4983081464052,4.348308146405202,1.0,0.002,0.13018659318273315,0.005035157205319552,0.00020138183169428846,0.0017986181682378233,0.10069091584714422,0.10069091584714422,0.0,-6.788840323235235e-14,1.0,1.0007281123003289,0.35776858674518053,0.09269961511183913,0.0,6.743634368575525e-05,86.45516924492519,0.0,1600941.7798330165,267.33856352507377,0.0003144241845802753,1.0,1282026.3454346699,2606.8187070633926,,,,,,,,,,,,,,,,,,,4.0,14245.858093175757,1507.4215862974947,0.37391886434785626,6.175450102142607,3.2083501077854253
203.0,-28.25691565317026,4.78173622071856,35.03700779428535,32.753662671335064,6.480116477382518,-24.783212440109907,-38.34693456357343,3.0064132642238564,-5.81424499365005,-5.814537630628183,40.08244347862487,35439.84886292909,15394.820766334307,15394.820766334307,50834.66962926339,87811.6111289159,87871.17004830195,15394.820766334307,103265.99081463626,103265.99081463626,103265.99081463626,130179.12676483755,125671.56671524073,4507.560049596826,0.0,99421.44382680637,47049.68156049098,58190.84696257265,26913.135950201293,85103.98291277394,20477.27637684884,1507.6377234164077,0.0,0.8824027803988543,2.7991654973673175,0.0014947306463915918,1.0,1.0,-5.469428315881487,343535.6558222655,1558091.025074334,4.535456505511734,1558091.025074334,4.535456505511734,0.7608654901732358,0.09270397673894525,3.3248940800468314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3248940800468314,1.2776247328446038,1.2779780508079885,2.6024027201195667,5514.179084167071,14245.907902228852,6489.959902501569,0.0004945288386797968,29902.138664641614,3049.169559904923,19398.924456693865,1978.1397782824783,0.6487470570000571,0.6487470570000571,30158.501004471673,30484.863174865135,0.9866358161231171,0.8,4278.137183795903,4324.433322199387,0.9866358161231171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.1215618716476,2034.6934298245008,7.971958405049144,4.78173622071856,0.006925644694420363,4.77481057602414,3.208133469243964,3.5,0.9166095626411325,0.6,0.0002765284368437202,0.9893429708866991,0.0002795071527074999,197.4926555436052,0.0,0.0,0.0,0.010712844628448272,9.495240949916656e-05,0.00018157602734455368,0.0006037210583963281,0.0927039767331949,0.0927039767331949,0.0927039767331949,0.09276926770787501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.4667889854,595.595577691428,0.0,0.0927039767331949,0.09270397673894525,0.09270397673894525,0.3739267110055576,0.3739267110055576,0.5,9.9733867134557,0.403481661927799,0.403481661927799,-2.319211489520967e-11,0.0002926369781448557,0.3451093147467077,-2.319211489520967e-11,26913.135950201293,20477.27637684884,0.7608654901732358,0.597324213149526,0.4164299677872026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441123651386467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.268817856461,262.268817856461,-10.881182143538979,246.63217362660237,277.90546208632236,104351.55014763486,104582.43690545738,-230.8867578224965,0.0,nan,277.90546208632236,4.755462086322382,271.6508043943704,-1.4991956056295521,265.396146702439,-7.7538532975609655,259.1414890104874,-14.008510989512558,252.88683131854432,-20.263168681455653,246.63217362660237,-26.51782637339761,1.0,1.0,25732.562594343566,25732.562594343566,277.49531031953177,4.345310319531791,277.49531031953177,277.49531031953177,87793.51984231394,87871.17004830195,-77.65020598801493,0.0,8648.866644398773,8648.866644398773,0.9248526362818336,3341.5185504470655,277.49531031953177,4.345310319531791,1.0,0.002,0.1301215373584921,0.005034922048163726,0.00020128004151471384,0.0017987199585623606,0.10064002075735691,0.10064002075735691,0.0,7.707463139938753e-14,1.0,1.0007023549567036,0.3451093147698998,0.09270397673894525,0.0,6.505582383434676e-05,83.40390137573762,0.0,1600938.4837416788,267.3357550063499,0.00029263700133697057,1.0,1282035.8956349706,2606.9417067459012,,,,,,,,,,,,,,,,,,,4.0,14245.907902228852,1507.6377234164077,0.3739267110055576,6.175450102142607,3.208133469243964
204.0,-28.257357230518654,4.782163515421922,35.037316408930884,32.748969189729564,6.4772520676146454,-24.78389630069811,-38.34756645429877,3.0037911376953272,-5.817053684734162,-5.817325557267968,40.08292020360705,35442.25599998731,15398.724638093114,15398.724638093114,50840.98063808042,87809.72886508243,87869.33233033319,15398.724638093114,103268.0569684263,103268.0569684263,103268.0569684263,130184.47715335205,125675.86057382963,4508.616579522427,0.0,99419.31117428045,47051.838308855215,58186.08096158359,26916.420184925744,85102.50114650934,20479.544750696885,1507.852874979715,0.0,0.8823863377701945,2.7988765218034453,0.0014947306463915918,1.0,1.0,-5.484724684590674,343498.07034690445,1558111.61572358,4.536012718062774,1558111.61572358,4.536012718062774,0.760856927109729,0.09270825048428644,3.3250542875195426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3250542875195426,1.2776368641055644,1.2779901854237623,2.602503403693908,5514.392420579403,14245.957416903782,6489.897603187207,0.0004944869110025843,29900.056533647235,3048.957241631672,19398.73823987417,1978.120789451461,0.6487860054058531,0.6487860054058531,30159.663530273705,30484.863174865135,0.9866833564136592,0.8,4278.30209401011,4324.433322199387,0.9866833564136592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1931.0400001597186,2034.6934298245008,7.974316760305052,4.782163515421922,0.005805912153027393,4.776357603268894,3.2079076443665,3.5,0.9165450412475715,0.6,0.0002765284368437202,0.9893877996346714,0.0002794944883551501,197.4930116518254,0.0,0.0,0.0,0.010712844628448272,9.494571480198634e-05,0.00018158272204173387,0.0006037724084643365,0.09270825046476529,0.09270825046476529,0.09270825046476529,0.09277119935076016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.667783055,595.5978120735456,0.0,0.09270825046476529,0.09270825048428644,0.09270825048428644,0.37393429246429183,0.37393429246429183,0.5,9.975275178118922,0.39030306645196333,0.39030306645196333,-8.01492205937393e-11,0.0002718725338013428,0.33260087267728977,-8.01492205937393e-11,26916.420184925744,20479.544750696885,0.760856927109729,0.597408771224649,0.41646550362804524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441126178319159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2672050495691,262.2672050495691,-10.882794950430878,246.6316644643821,277.9027456347596,104348.65432531845,104580.8266585639,-232.17233324544762,0.0,nan,277.9027456347596,4.752745634759606,271.6485294006741,-1.5014705993258985,265.3943131666143,-7.755686833385653,259.1400969325293,-14.009903067470702,252.88588069845522,-20.264119301544753,246.6316644643821,-26.518335535617865,1.0,1.0,25732.562594343566,25732.562594343566,277.4923099121076,4.342309912107623,277.4923099121076,277.4923099121076,87791.6278942664,87869.33233033319,-77.70443606677873,0.0,8648.866644398773,8648.866644398773,0.9248432641112729,3341.67955895714,277.4923099121076,4.342309912107623,1.0,0.002,0.13005883413568045,0.005034676460284828,0.0002011818911487428,0.0017988181077021942,0.1005909455743714,0.1005909455743714,0.0,-1.1490630495714083e-12,1.0,1.000676903874495,0.332600872757439,0.09270825048428644,0.0,6.270321990921983e-05,80.38837777118901,0.0,1600935.1888221924,267.3329463152658,0.0002718726139505634,1.0,1282045.4497803033,2607.062811942662,,,,,,,,,,,,,,,,,,,4.0,14245.957416903782,1507.852874979715,0.37393429246429183,6.175450102142607,3.2079076443665
205.0,-28.257809748950407,4.782559045822022,35.037619865,32.7443158364855,6.474394588250139,-24.78458931524311,-38.348210987728066,3.0011741544647568,-5.81985105994022,-5.820103314187879,40.08338858334302,35444.64640469031,15402.536353222282,15402.536353222282,50847.1827579126,87807.89800364686,87867.51784617065,15402.536353222282,103270.05419939294,103270.05419939294,103270.05419939294,130189.7311003354,125680.09327883855,4509.637821496849,0.0,99417.22802164516,47053.976422427564,58181.39066579733,26919.676900942468,85101.0675667398,20481.79311799421,1508.0665768262477,0.0,0.8823699777385945,2.7985886092142183,0.0014947306463915918,1.0,1.0,-5.499764414716822,343460.6251889115,1558131.8461250835,4.5365661501025745,1558131.8461250835,4.5365661501025745,0.7608484007204832,0.09271243251088576,3.3252122614656625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3252122614656625,1.2776489718007726,1.278002296467267,2.6026023852067657,5514.602150527692,14246.00667344913,6489.836580917253,0.0004944457314633578,29898.00957182347,3048.748509615768,19398.555840225665,1978.1021898635788,0.6488243236936844,0.6488243236936844,30160.809837795692,30484.863174865135,0.9867302339229885,0.8,4278.464703578575,4324.433322199387,0.9867302339229885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.955168297064,2034.6934298245008,7.976641097683276,4.782559045822022,0.004669308112029036,4.777889737709993,3.2076727719698783,3.5,0.9164779348485367,0.6,0.0002765284368437202,0.9894337413912146,0.00027948151076281414,197.4933765847693,0.0,0.0,0.0,0.010712844628448272,9.493888660835621e-05,0.000181589550235364,0.0006038237989966673,0.09271243249408229,0.09271243249408229,0.09271243249408229,0.09277308286225813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.1608814673,595.5999510447335,0.0,0.09271243249408229,0.09271243251088576,0.09271243251088576,0.3739416108484506,0.3739416108484506,0.5,9.97709468613736,0.3773040284816034,0.3773040284816034,6.536993168992922e-12,0.00025225424764130366,0.32033889947103944,6.536993168992922e-12,26919.676900942468,20481.79311799421,0.7608484007204832,0.5974917144022444,0.41650060825492163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411287768809993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2655845713985,262.2655845713985,-10.884415428601471,246.63114373774772,277.90002540505213,104345.83201223028,104579.10866696028,-233.27665472998777,0.0,nan,277.90002540505213,4.750025405052156,271.6462490715775,-1.5037509284225052,265.3924727381365,-7.7575272618634585,259.1386964046704,-14.011303595329593,252.884920071207,-20.26507992879297,246.63114373774772,-26.518856262252257,1.0,1.0,25732.562594343566,25732.562594343566,277.48932236074444,4.339322360744461,277.48932236074444,277.48932236074444,87789.77316185206,87867.51784617065,-77.74468431858986,0.0,8648.866644398773,8648.866644398773,0.9248340223424043,3341.838322772991,277.48932236074444,4.339322360744461,1.0,0.002,0.12999843757563273,0.005034422758207089,0.00020108731418911374,0.0017989126843999852,0.10054365709455687,0.10054365709455687,0.0,-1.4109009099927405e-12,1.0,1.0006519536399545,0.32033889946450245,0.09271243251088576,0.0,6.039655731522835e-05,77.4317064118796,0.0,1600931.9086074778,267.33014894005976,0.0002522542411043105,1.0,1282054.9689238002,2607.1809554804568,,,,,,,,,,,,,,,,,,,4.0,14246.00667344913,1508.0665768262477,0.3739416108484506,6.175450102142607,3.2076727719698783
