time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
206.0,-28.25827493113025,4.782923329314383,35.03791820964991,32.73965958449992,6.471539427517007,-24.78529349526357,-38.34886470632625,2.9985579915570506,-5.822657167090426,-5.822890683691997,40.08384800699515,35447.02891436129,15406.285982472331,15406.285982472331,50853.31489683362,87806.05589699952,87865.67112658058,15406.285982472331,103271.9571090529,103271.9571090529,103271.9571090529,130194.87665791358,125684.25209243632,4510.6245654772665,0.0,99415.13946534763,47056.11248239752,58176.69664772235,26922.91954886067,85099.61619658303,20484.030253784807,1508.279920893501,0.0,0.8823535984712841,2.798299710860043,0.0014947306463915918,1.0,1.0,-5.514714097327953,343423.053671517,1558151.6898870012,4.53712024638092,1558151.6898870012,4.53712024638092,0.7608398567848358,0.09271653327173944,3.3253704959501205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3253704959501205,1.2776610759300626,1.2780144039438672,2.6027015760258996,5514.812323970865,14246.055696088863,6489.775282777217,0.0004944044371045154,29895.958837195034,3048.539392880855,19398.372615983026,1978.0835061904959,0.6488627015317052,0.6488627015317052,30161.958024945317,30484.863174865135,0.9867771887449929,0.8,4278.627579781806,4324.433322199387,0.9867771887449929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.8671300894569,2034.6934298245008,7.978946734547479,4.782923329314383,0.0035072759851004776,4.779416053329283,3.207429029499612,3.5,0.9164082941427463,0.6,0.0002765284368437202,0.9894809712296768,0.0002794681705703392,197.4937517317833,0.0,0.0,0.0,0.010712844628448272,9.493196157041661e-05,0.0001815964752733036,0.0006038755610423795,0.09271653327301561,0.09271653327301561,0.09271653327301561,0.09277490682344551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.9399589443,595.601996568354,0.0,0.09271653327301561,0.09271653327173944,0.09271653327173944,0.3739486707346781,0.3739486707346781,0.5,9.978845894844978,0.36447565764581213,0.36447565764581213,9.663381206337363e-12,0.000233516601554129,0.3081765863640271,9.663381206337363e-12,26922.91954886067,20484.030253784807,0.7608398567848358,0.5975739629584312,0.41653570836885373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411314398378436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.26395687627024,262.26395687627024,-10.886043123729735,246.63061138303163,277.89730236951124,104343.09496041705,104577.41053609239,-234.3155756753489,0.0,nan,277.89730236951124,4.74730236951126,271.64396417220354,-1.5060358277964383,265.3906259749233,-7.759374025076681,259.1372877776251,-14.012712222374887,252.8839495803266,-20.266050419673377,246.63061138303163,-26.519388616968342,1.0,1.0,25732.562594343566,25732.562594343566,277.4863214696697,4.336321469669713,277.4863214696697,277.4863214696697,87787.95563702055,87865.67112658058,-77.71548956002516,0.0,8648.866644398773,8648.866644398773,0.9248247650727266,3341.997348429871,277.4863214696697,4.336321469669713,1.0,0.002,0.12994032935579677,0.00503415736093054,0.00020099627402340596,0.0017990037271820227,0.10049813701170297,0.10049813701170297,0.0,1.2054285521145847e-12,1.0,1.0006272056437286,0.30817658635436374,0.09271653327173944,0.0,5.810821981165687e-05,74.49848699077899,0.0,1600928.6194086228,267.32734283290955,0.0002335165918907478,1.0,1282064.5208586156,2607.297737041421,,,,,,,,,,,,,,,,,,,4.0,14246.055696088863,1508.279920893501,0.3739486707346781,6.175450102142607,3.207429029499612
207.0,-28.258751307960377,4.783257078033395,35.038211647815075,32.73498660363259,6.4686885687073605,-24.786007320296736,-38.349523628689326,2.9959445807874894,-5.825454520324627,-5.825670642353338,40.084303121746444,35449.40501013018,15409.950159553202,15409.950159553202,50859.355169683375,87804.17545632047,87863.89522983704,15409.950159553202,103273.84538939025,103273.84538939025,103273.84538939025,130199.99803738703,125688.4201933005,4511.577844086539,0.0,99413.02197287822,47058.25152583132,58171.967163385445,26926.152647996783,85098.11981138223,20486.260333987328,1508.4927232258462,0.0,0.8823372722996344,2.798011586443136,0.0014947306463915918,1.0,1.0,-5.529226581521527,343385.58526142646,1558171.3477224398,4.537672559947944,1558171.3477224398,4.537672559947944,0.7608313226847667,0.09272055193986584,3.325529960286196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.325529960286196,1.2776731675550936,1.2780264989127503,2.6028017530099676,5515.024586979196,14246.104449947561,6489.713059108195,0.0004943626737878165,29893.88854109819,3048.3282814312934,19398.186625272312,1978.064540416178,0.6489014167094267,0.6489014167094267,30163.115125136796,30484.863174865135,0.9868245085156618,0.8,4278.7917203454845,4324.433322199387,0.9868245085156618,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.775922499877,2034.6934298245008,7.981221425011934,4.783257078033395,0.002327919700339187,4.7809291583330555,3.2071765200961777,3.5,0.9163361485989079,0.6,0.0002765284368437202,0.9895293401800168,0.00027945450995259393,197.49413590822047,0.0,0.0,0.0,0.010712844628448272,9.492498187972863e-05,0.00018160345496399157,0.0006039277303742388,0.09272055192033862,0.09272055192033862,0.09272055192033862,0.09277672587035371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.0163431357,595.6039451901399,0.0,0.09272055192033862,0.09272055193986584,0.09272055193986584,0.37395547410184043,0.37395547410184043,0.5,9.980531115361613,0.3518636931256651,0.3518636931256651,-7.048583938740194e-12,0.00021612202868936947,0.29644406083178865,-7.048583938740194e-12,26926.152647996783,20486.260333987328,0.7608313226847667,0.5976554509360702,0.41657095466624716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411341773279094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2623226497389,262.2623226497389,-10.887677350261072,246.63006761991,277.89457767957026,104340.49181344811,104575.74761935,-235.25580590193192,0.0,nan,277.89457767957026,4.744577679570284,271.6416756676292,-1.508324332370762,265.3887736557084,-7.761226344291572,259.1358716437736,-14.014128356226365,252.8829696318421,-20.26703036815789,246.63006761991,-26.519932380089983,1.0,1.0,25732.562594343566,25732.562594343566,277.48333617812295,4.333336178122977,277.48333617812295,277.48333617812295,87786.06333143456,87863.89522983704,-77.83189840248087,0.0,8648.866644398773,8648.866644398773,0.924815435590422,3342.157610087627,277.48333617812295,4.333336178122977,1.0,0.002,0.12988442896567143,0.005033883760085367,0.00020090865311605835,0.0017990913474285376,0.10045432655802917,0.10045432655802917,0.0,5.445960522820759e-13,1.0,1.0006033313911165,0.29644406083883723,0.09272055193986584,0.0,5.5900390420863286e-05,71.66843978958575,0.0,1600925.3422222645,267.32454547967535,0.0002161220357379534,1.0,1282074.0472473959,2607.4091668242536,,,,,,,,,,,,,,,,,,,4.0,14246.104449947561,1508.4927232258462,0.37395547410184043,6.175450102142607,3.2071765200961777
208.0,-28.259239549931717,4.783560861560643,35.03850026530418,32.73032490340995,6.465837790329601,-24.786731815918,-38.350199175160355,2.993330056175182,-5.828254359905941,-5.828454022573988,40.08475089892988,35451.7910017463,15413.545979660332,15413.545979660332,50865.33698140663,87802.31252819815,87862.1193222314,15413.545979660332,103275.66530189174,103275.66530189174,103275.66530189174,130205.0378890043,125692.53961623134,4512.498272772972,0.0,99410.92333936969,47060.40181244751,58167.24614102465,26929.372587112557,85096.6187281372,20488.480177031397,1508.7050641109508,0.0,0.8823209534706278,2.7977231178434634,0.0014947306463915918,1.0,1.0,-5.543552277575543,343348.07395233546,1558190.6888092486,4.5382246385502105,1558190.6888092486,4.5382246385502105,0.7608227822892709,0.09272449163180793,3.325688688374102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.325688688374102,1.2776852645626233,1.278038599265621,2.6029013408967745,5515.235601761121,14246.152964034027,6489.651210018375,0.000494321156447322,29891.830731748603,3048.118443275594,19398.0017542039,1978.045688813601,0.6489399036239344,0.6489399036239344,30164.266871966876,30484.863174865135,0.9868716098105551,0.8,4278.955101507543,4324.433322199387,0.9868716098105551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.6816040173942,2034.6934298245008,7.983473788525032,4.783560861560643,0.0011267380484216716,4.782434123512221,3.2069154065086036,3.5,0.9162615447167439,0.6,0.0002765284368437202,0.9895789165060829,0.0002794405097271698,197.4945296549101,0.0,0.0,0.0,0.010712844628448272,9.491782658901288e-05,0.00018161061025470735,0.0006039803522127979,0.092724491641892,0.092724491641892,0.092724491641892,0.09277850307235912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.3700024553,595.6058032768498,0.0,0.092724491641892,0.09272449163180793,0.09272449163180793,0.37396202956595803,0.37396202956595803,0.5,9.982151464469064,0.3394667788293759,0.3394667788293759,-1.1993961379630491e-11,0.0001996626680238478,0.2849017449984217,-1.1993961379630491e-11,26929.372587112557,20488.480177031397,0.7608227822892709,0.5977362877825839,0.41660634149291015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411369807066943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2606820080052,262.2606820080052,-10.889317991994801,246.62951247394003,277.8918515420743,104337.9091531046,104574.08846327751,-236.17931017290624,0.0,nan,277.8918515420743,4.741851542074301,271.63938372843955,-1.5106162715604228,265.38691591481955,-7.763084085180424,259.13444810118943,-14.015551898810543,252.88198028756807,-20.268019712431908,246.62951247394003,-26.520487526059952,1.0,1.0,25732.562594343566,25732.562594343566,277.480347463761,4.330347463761029,277.480347463761,277.480347463761,87784.20062426956,87862.1193222314,-77.91869796183892,0.0,8648.866644398773,8648.866644398773,0.9248061489212653,3342.3171318159725,277.480347463761,4.330347463761029,1.0,0.002,0.1298307009816674,0.005033600120465984,0.0002008243921225737,0.0017991756106652938,0.10041219606128685,0.10041219606128685,0.0,2.7878675930292918e-12,1.0,1.0005798436632913,0.28490174501041565,0.09272449163180793,0.0,5.372798725497624e-05,68.88377052602773,0.0,1600922.0633905306,267.32174564009404,0.00019966268001780918,1.0,1282083.585210942,2607.5181558621866,,,,,,,,,,,,,,,,,,,4.0,14246.152964034027,1508.7050641109508,0.37396202956595803,6.175450102142607,3.2069154065086036
209.0,-28.259739282652596,4.783835248653954,35.038784125489805,32.725663552433275,6.462977452134186,-24.7874676091763,-38.35088020479304,2.9907057784422473,-5.8310559955997405,-5.831240062617716,40.08519086399626,35454.1521641938,15417.073552735481,15417.073552735481,50871.225716929286,87800.4692429378,87860.33687603817,15417.073552735481,103277.41042877366,103277.41042877366,103277.41042877366,130209.98664800984,125696.6004066065,4513.386241403342,0.0,99408.8432359654,47062.52615650049,58162.574532738785,26932.57621923619,85095.15075197497,20490.68754676057,1508.9167747070248,0.0,0.8823046477608663,2.797434385115183,0.0014947306463915918,1.0,1.0,-5.557720137599574,343310.53001971217,1558209.692639743,4.53877628673456,1558209.692639743,4.53877628673456,0.7608142414584685,0.09272835240090721,3.3258469341006176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3258469341006176,1.2776974069267129,1.2780507449875942,2.6030004569707827,5515.445616828341,14246.201224542936,6489.589634142279,0.0004942798310431625,29889.783025401844,3047.9096353394734,19397.817699789586,1978.0269204865665,0.6489782037997514,0.6489782037997514,30165.415107790643,30484.863174865135,0.9869185679685504,0.8,4279.11798461545,4324.433322199387,0.9869185679685504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.584218022968,2034.6934298245008,7.985703710208234,4.783835248653954,-9.556403715116346e-05,4.783930812691105,3.206645809669379,3.5,0.916184517048394,0.6,0.0002765284368437202,0.9896296623844214,0.0002794261806759616,197.4949326700336,0.0,0.0,0.0,0.010712844628448272,9.491061372586205e-05,0.00018161782311785818,0.0006040330801945569,0.09272835237694996,0.09272835237694996,0.09272835237694996,0.0927802313166653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.99435527826,595.6075729466435,0.0,0.09272835237694996,0.09272835240090721,0.09272835240090721,0.37396834097633513,0.37396834097633513,0.5,9.983707830965,0.32727373048487607,0.32727373048487607,-5.911715561524034e-11,0.00018406701798312497,0.2735199250181495,-5.911715561524034e-11,26932.57621923619,20490.68754676057,0.7608142414584685,0.5978158011048428,0.4166412756883323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411398539206906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2590342037785,262.2590342037785,-10.890965796221451,246.62894594305737,277.8891224645037,104335.26268568684,104572.47307614003,-237.21039045319228,0.0,nan,277.8891224645037,4.739122464503737,271.63708716020875,-1.5129128397912268,265.3850518559209,-7.764948144079085,259.13301655163144,-14.016983448368535,252.88098124734898,-20.269018752650993,246.62894594305737,-26.521054056942603,1.0,1.0,25732.562594343566,25732.562594343566,277.4773553335708,4.327355333570836,277.4773553335708,277.4773553335708,87782.3390042064,87860.33687603817,-77.9978718317725,0.0,8648.866644398773,8648.866644398773,0.9247968902142207,3342.4761687711207,277.4773553335708,4.327355333570836,1.0,0.002,0.1297791155434713,0.005033306691871477,0.0002007434451141202,0.0017992565543174443,0.1003717225570601,0.1003717225570601,0.0,-5.684354896506871e-13,1.0,1.0005566820708471,0.27351992507726663,0.09272835240090721,0.0,5.158543414096578e-05,66.13733083052362,0.0,1600918.7836118957,267.31894400440024,0.00018406707710028059,1.0,1282093.1321386646,2607.6250928833197,,,,,,,,,,,,,,,,,,,4.0,14246.201224542936,1508.9167747070248,0.37396834097633513,6.175450102142607,3.206645809669379
210.0,-28.260251140735296,4.784080839322673,35.039063258055805,32.721013866271846,6.460128464379013,-24.788213180239502,-38.35157014019785,2.988090503714133,-5.833856039536158,-5.834025305625415,40.085622170965344,35456.50114899026,15420.529123346289,15420.529123346289,50877.030272336546,87798.62008592389,87858.54203296384,15420.529123346289,103279.07115631014,103279.07115631014,103279.07115631014,130214.82820356412,125700.58627573402,4514.241927830099,0.0,99406.76418142916,47064.64524393033,58157.90993055425,26935.75704725398,85093.66697780823,20492.87790072952,1509.1274672796824,0.0,0.882288376525692,2.7971457477609283,0.0014947306463915918,1.0,1.0,-5.571760061553277,343273.00005269866,1558228.3226616085,4.53932678195603,1558228.3226616085,4.53932678195603,0.7608057150492715,0.09273213189503456,3.3260049355620476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3260049355620476,1.2777095078640823,1.278062849271391,2.6030994643861214,5515.65540166088,14246.249238579097,6489.528037312301,0.0004942385337592692,29887.738024246446,3047.7011032561013,19397.633582742725,1978.0081457727895,0.6490164483844975,0.6490164483844975,30166.56156031808,30484.863174865135,0.9869654536428286,0.8,4279.280614753678,4324.433322199387,0.9869654536428286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.4838081467044,2034.6934298245008,7.987909071431292,4.784080839322673,-0.0013370493897628677,4.785417888712436,3.206367851211796,3.5,0.9161051003462274,0.6,0.0002765284368437202,0.9896816424567092,0.00027941150465041203,197.49534546549788,0.0,0.0,0.0,0.010712844628448272,9.490330705705916e-05,0.00018162512978666106,0.0006040860780925321,0.09273213186190415,0.09273213186190415,0.09273213186190415,0.0927819009469396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.88201032556,595.6092565626493,0.0,0.09273213186190415,0.09273213189503456,0.09273213189503456,0.37397441127880426,0.37397441127880426,0.5,9.985200899067303,0.31526796298135196,0.31526796298135196,2.859223968698643e-11,0.00016926608924450193,0.26226524407212537,2.859223968698643e-11,26935.75704725398,20492.87790072952,0.7608057150492715,0.5978944389081844,0.4166761453380196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411427947674935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.25738046887574,262.25738046887574,-10.89261953112424,246.6283681060475,277.8863928317066,104332.7671594053,104570.83130213196,-238.06414272669195,0.0,nan,277.8863928317066,4.73639283170661,271.63478788656795,-1.5152121134320282,265.3831829414383,-7.766817058561685,259.1315779963123,-14.018422003687704,252.8799730511819,-20.27002694881807,246.6283681060475,-26.521631893952474,1.0,1.0,25732.562594343566,25732.562594343566,277.47436256706345,4.324362567063474,277.47436256706345,277.47436256706345,87780.50982377044,87858.54203296384,-78.03220919340674,0.0,8648.866644398773,8648.866644398773,0.9247876455404932,3342.6349602398577,277.47436256706345,4.324362567063474,1.0,0.002,0.1297296490748487,0.0050330042401082005,0.00020066577699823254,0.0017993342205081747,0.10033288849911627,0.10033288849911627,0.0,-2.493592572011538e-12,1.0,1.0005337788162676,0.26226524404353313,0.09273213189503456,0.0,4.946646512131541e-05,63.42108731341024,0.0,1600915.5067247092,267.3161439604638,0.00016926606065226224,1.0,1282102.6761841872,2607.730451405291,,,,,,,,,,,,,,,,,,,4.0,14246.249238579097,1509.1274672796824,0.37397441127880426,6.175450102142607,3.206367851211796
211.0,-28.260774353714652,4.784298162432006,35.03933778640514,32.71636596126484,6.457264041388963,-24.788970514194784,-38.35227313740177,2.9854602014764184,-5.836659430653867,-5.836814809850749,40.08604758415742,35458.84812888734,15423.92123560359,15423.92123560359,50882.76936449093,87796.80555899817,87856.76095117093,15423.92123560359,103280.68218677452,103280.68218677452,103280.68218677452,130219.61256434412,125704.54622986719,4515.066334476932,0.0,99404.71537253154,47066.75794110792,58153.28603491514,26938.930377569603,85092.21641248473,20495.062115323166,1509.3379807615597,0.0,0.8822721028500569,2.796856679615823,0.0014947306463915918,1.0,1.0,-5.585563489582,343235.4158958777,1558246.6982720902,4.539877373099496,1558246.6982720902,4.539877373099496,0.7607971745005937,0.0927358376444855,3.3261620925852307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3261620925852307,1.2777216785652854,1.2780750233383145,2.6031976668972825,5515.863480998052,14246.296993046086,6489.466984090503,0.000494197578814124,29885.70989794129,3047.494291928568,19397.451090577088,1977.9895367507854,0.6490543860868201,0.6490543860868201,30167.70187482888,30484.863174865135,0.9870120887367879,0.8,4279.44237418294,4324.433322199387,0.9870120887367879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.3804217634263,2034.6934298245008,7.990094108763104,4.784298162432006,-0.0025996528923055706,4.786897815324312,3.206081663144616,3.5,0.9160233323270331,0.6,0.0002765284368437202,0.9897347786836992,0.00027939650379012654,197.4957674200687,0.0,0.0,0.0,0.010712844628448272,9.489586259359404e-05,0.00018163257425012617,0.0006041393832494419,0.09273583761831362,0.09273583761831362,0.09273583761831362,0.09278354222218088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.0397154592,595.6108520672354,0.0,0.09273583761831362,0.0927358376444855,0.0927358376444855,0.37398024260739504,0.37398024260739504,0.5,9.98663204140424,0.30346198823997383,0.30346198823997383,-2.0463630789890885e-12,0.00015537919688313195,0.2512513202687501,-2.0463630789890885e-12,26938.930377569603,20495.062115323166,0.7607971745005937,0.5979720767624218,0.4167108300129413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411458069825467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.25571944613887,262.25571944613887,-10.894280553861108,246.62777891695617,277.88365997532617,104330.13448644344,104569.24775238695,-239.11326594349276,0.0,nan,277.88365997532617,4.733659975326191,271.6324837636428,-1.517516236357153,265.38130755197443,-7.768692448025547,259.13013134030126,-14.019868659698716,252.8789551286323,-20.27104487136768,246.62777891695617,-26.522221083043803,1.0,1.0,25732.562594343566,25732.562594343566,277.4713671304465,4.321367130446504,277.4713671304465,277.4713671304465,87778.67631653452,87856.76095117093,-78.08463463641237,0.0,8648.866644398773,8648.866644398773,0.9247784500189682,3342.792903048157,277.4713671304465,4.321367130446504,1.0,0.002,0.12968225657320623,0.0050326920369412696,0.00020059131601523836,0.0017994086853104156,0.10029565800761918,0.10029565800761918,0.0,1.3256539962980263e-12,1.0,1.0005113650049098,0.25125132027079644,0.0927358376444855,0.0,4.7392501709193216e-05,60.76250627349479,0.0,1600912.2271596445,267.3133405693461,0.00015537919892949503,1.0,1282112.2346809572,2607.8327032045336,,,,,,,,,,,,,,,,,,,4.0,14246.296993046086,1509.3379807615597,0.37398024260739504,6.175450102142607,3.206081663144616
212.0,-28.261307481094242,4.7844879304331265,35.03960780327827,32.71167586734521,6.4543963134618245,-24.789737101614755,-38.3529850403778,2.9828259339457768,-5.839438824257115,-5.839592434898025,40.08646646448395,35461.21923505444,15427.22784678149,15427.22784678149,50888.44708183593,87794.92638040168,87855.01779076218,15427.22784678149,103282.24563754367,103282.24563754367,103282.24563754367,130224.32691727114,125708.46723019563,4515.859687075514,0.0,99402.61274398415,47068.90559851469,58148.56349496607,26942.081279727474,85090.64477469354,20497.230143344757,1509.5472402955997,0.0,0.8822559141314511,2.796568701815666,0.0014947306463915918,1.0,1.0,-5.599080486005278,343197.9950036842,1558264.7918560347,4.54042510312249,1558264.7918560347,4.54042510312249,0.7607886684971092,0.09273946181619676,3.326321742124655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326321742124655,1.277733867846729,1.2780872159906163,2.6032977804135857,5516.075609525807,14246.344502974709,6489.404257667647,0.0004941557378671718,29883.643390579444,3047.2835668224566,19397.26359710152,1977.9704177370988,0.6490929952408794,0.6490929952408794,30168.860263736948,30484.863174865135,0.9870594634650744,0.8,4279.606697557638,4324.433322199387,0.9870594634650744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.2740988531377,2034.6934298245008,7.992247244030005,4.7844879304331265,-0.0038756632546750325,4.7883635936878015,3.2057873570148026,3.5,0.9159392448613721,0.6,0.0002765284368437202,0.989788924959869,0.0002793812194402277,197.49619737214155,0.0,0.0,0.0,0.010712844628448272,9.488832437136185e-05,0.00018164011247235836,0.0006041934553587734,0.0927394617487309,0.0927394617487309,0.0927394617487309,0.09278514873469317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.45771308703,595.6123626030317,0.0,0.0927394617487309,0.09273946181619676,0.09273946181619676,0.3739858398628514,0.3739858398628514,0.5,9.988002640606343,0.2918649847713368,0.2918649847713368,-3.632294465205632e-11,0.00015361064089347565,0.2405119488927312,-3.632294465205632e-11,26942.081279727474,20497.230143344757,0.7607886684971092,0.5980498469200748,0.4167463923789753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411488860326327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.25405125887295,262.25405125887295,-10.895948741127029,246.62717869725952,277.88092382049297,104327.6081743938,104567.75281351518,-240.14463912138555,0.0,nan,277.88092382049297,4.73092382049299,271.63017479583624,-1.5198252041637375,265.3794257712044,-7.770574228795567,259.12867674654126,-14.021323253458718,252.87792772190318,-20.2720722780968,246.62717869725952,-26.522821302740454,1.0,1.0,25732.562594343566,25732.562594343566,277.4683879575571,4.3183879575571495,277.4683879575571,277.4683879575571,87776.71354793604,87855.01779076218,-78.30424282613967,0.0,8648.866644398773,8648.866644398773,0.9247691083948472,3342.9533508352783,277.4683879575571,4.3183879575571495,1.0,0.002,0.1296368887502953,0.005032373248967839,0.00020051999254989218,0.0017994800031907352,0.10025999627494608,0.10025999627494608,0.0,-4.259372802378758e-12,1.0,1.0004895094908146,0.24051194892905414,0.09273946181619676,0.0,4.53678198863529e-05,58.16706873174812,0.0,1600908.9929377465,267.31056117574286,0.0001536106772164203,1.0,1282121.7523226272,2607.81002025794,,,,,,,,,,,,,,,,,,,4.0,14246.344502974709,1509.5472402955997,0.3739858398628514,6.175450102142607,3.2057873570148026
213.0,-28.261855100410163,4.784650486915915,35.039873164309704,32.70705488920214,6.45155966057581,-24.79051362431566,-38.35370591897515,2.9802181843449973,-5.842235144737003,-5.8423879399534115,40.08687215591199,35463.541213555574,15430.493223396546,15430.493223396546,50894.03443695212,87793.09521202269,87853.1500939445,15430.493223396546,103283.64331734105,103283.64331734105,103283.64331734105,130228.84883801028,125712.22716273327,4516.621675277006,0.0,99400.56290732021,47071.00890839741,58143.94888769201,26945.205520669228,85089.15440836124,20499.377401507776,1509.7557303592835,0.0,0.8822396783823719,2.796278880785619,0.0014947306463915918,1.0,1.0,-5.612854141852722,343160.33646368963,1558282.315897034,4.540974437650135,1558282.315897034,4.540974437650135,0.7607801464265336,0.09274301044422549,3.326478416530521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326478416530521,1.27774593465349,1.2780992861343663,2.603395813137628,5516.283329104447,14246.391796844413,6489.343136885905,0.000494114820062725,29881.6196772423,3047.077205492426,19397.08090299469,1977.951788122824,0.6491308407143478,0.6491308407143478,30169.99705478988,30484.863174865135,0.9871059553461917,0.8,4279.76795716643,4324.433322199387,0.9871059553461917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.1648997198333,2034.6934298245008,7.994391166079285,4.784650486915915,-0.00517823428602604,4.789828721201941,3.2054851006325276,3.5,0.9158528858950079,0.6,0.0002765284368437202,0.9898445464161099,0.0002793655204192775,197.49663901349803,0.0,0.0,0.0,0.010712844628448272,9.488069167154962e-05,0.0001816477451721706,0.0006042473037266617,0.09274301044822618,0.09274301044822618,0.09274301044822618,0.09278663907797853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.10957402445,595.6137964386534,0.0,0.09274301044822618,0.09274301044422549,0.09274301044422549,0.37399120799909413,0.37399120799909413,0.5,9.989311502332479,0.2803980382640816,0.2803980382640816,-9.15179043659009e-12,0.0001527952164224189,0.22953379810070373,-9.15179043659009e-12,26945.205520669228,20499.377401507776,0.7607801464265336,0.5981259866880407,0.41678098060956603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441152023441393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2523787172751,262.2523787172751,-10.897621282724856,246.62656723187573,277.8781902026795,104325.32714758496,104566.09861679889,-240.77146921393057,0.0,nan,277.8781902026795,4.728190202679514,271.6278656085112,-1.5221343914888052,265.37754101435905,-7.772458985640924,259.12721642019017,-14.022783579809811,252.87689182603515,-20.27310817396483,246.62656723187573,-26.523432768124252,1.0,1.0,25732.562594343566,25732.562594343566,277.4653765055003,4.315376505500296,277.4653765055003,277.4653765055003,87775.00175875929,87853.1500939445,-78.14833518520754,0.0,8648.866644398773,8648.866644398773,0.9247599405996958,3343.1108086131735,277.4653765055003,4.315376505500296,1.0,0.002,0.12959359105857937,0.005032042222440885,0.000200451864542457,0.001799548136902719,0.1002259322712285,0.1002259322712285,0.0,1.4451760101119593e-12,1.0,1.0004671680195591,0.22953379810985552,0.09274301044422549,0.0,4.3297695225321664e-05,55.51333161191695,0.0,1600905.7403032994,267.307764855263,0.00015279522557420933,1.0,1282131.331079518,2607.7710521182444,,,,,,,,,,,,,,,,,,,4.0,14246.391796844413,1509.7557303592835,0.37399120799909413,6.175450102142607,3.2054851006325276
214.0,-28.262414288357544,4.784786295410307,35.04013410532839,32.70238941712307,6.448680820600923,-24.791304777462507,-38.35444027846677,2.977571309521381,-5.8450393881101945,-5.845190836677156,40.087275341421105,35465.87992738418,15433.702984570089,15433.702984570089,50899.58291195427,87791.27812560876,87851.33401362573,15433.702984570089,103285.03699819582,103285.03699819582,103285.03699819582,130233.37460474031,125716.02074567236,4517.353859067949,0.0,99398.51979241685,47073.12159357534,58139.33133204612,26948.337606544494,85087.6689385906,20501.529542750864,1509.9648330573043,0.0,0.8822234110973489,2.795988324451372,0.0014947306463915918,1.0,1.0,-5.626240451977708,343122.5816090488,1558299.7318391586,4.5415248525224525,1558299.7318391586,4.5415248525224525,0.7607715860651827,0.09274649360837525,3.3266359365904776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3266359365904776,1.277758182736973,1.278111537604969,2.6034941364764217,5516.491664460874,14246.438782621415,6489.281643519289,0.000494073745145476,29879.590579512584,3046.8702951071555,19396.89709520674,1977.9330449446795,0.6491687710241428,0.6491687710241428,30171.13997090625,30484.863174865135,0.9871526981684199,0.8,4279.930085646712,4324.433322199387,0.9871526981684199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1930.0528448938546,2034.6934298245008,7.996518346842925,4.784786295410307,-0.006502362438270737,4.791288657848578,3.2051749517222237,3.5,0.9157642719206354,0.6,0.0002765284368437202,0.9899013463741864,0.0002793494905897334,197.49708998670627,0.0,0.0,0.0,0.010712844628448272,9.487291681862104e-05,0.00018165552002509918,0.0006043017809955261,0.09274649359517907,0.09274649359517907,0.09274649359517907,0.09278813657550235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.03651395586,595.6151406965088,0.0,0.09274649359517907,0.09274649360837525,0.09274649360837525,0.37399634165078277,0.37399634165078277,0.5,9.990560792285809,0.26911034371153164,0.26911034371153164,7.02016222930979e-11,0.00015144856695314957,0.21895038469943984,7.02016222930979e-11,26948.337606544494,20501.529542750864,0.7607715860651827,0.5982016377565763,0.416815742748583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411552461481743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2506977261553,262.2506977261553,-10.899302273844683,246.62594418373163,277.8754512685841,104322.6851309983,104564.67295466087,-241.98782366255105,0.0,nan,277.8754512685841,4.725451268584095,271.6255498516049,-1.5244501483950899,265.3756484346437,-7.774351565356255,259.1257470176665,-14.02425298233345,252.87584560070096,-20.27415439929902,246.62594418373163,-26.524055816268344,1.0,1.0,25732.562594343566,25732.562594343566,277.4623636297824,4.312363629782396,277.4623636297824,277.4623636297824,87773.1739491682,87851.33401362573,-78.16006445753737,0.0,8648.866644398773,8648.866644398773,0.9247507230655824,3343.26911627343,277.4623636297824,4.312363629782396,1.0,0.002,0.12955228912533615,0.005031701175239024,0.0002003868212436701,0.001799613178718823,0.10019341062183504,0.10019341062183504,0.0,-3.750688995496354e-14,1.0,1.0004456292933612,0.21895038462923821,0.09274649360837525,0.0,4.130193503879355e-05,52.95490160842176,0.0,1600902.477574551,267.3049606118898,0.00015144849675152727,1.0,1282140.93501147,2607.731982396084,,,,,,,,,,,,,,,,,,,4.0,14246.438782621415,1509.9648330573043,0.37399634165078277,6.175450102142607,3.2051749517222237
215.0,-28.262987294744242,4.784896105607698,35.040390586598015,32.69773079026493,6.445819912441974,-24.792106574023336,-38.35518371835349,2.974939191588371,-5.847826932749342,-5.847976505769191,40.08766854013056,35468.20765073681,15436.822779255055,15436.822779255055,50905.030429991864,87789.43273274573,87849.51534001902,15436.822779255055,103286.33811927408,103286.33811927408,103286.33811927408,130237.76542018692,125719.71013496605,4518.0552852208575,0.0,99396.46016358693,47075.23508113435,58134.69453605842,26951.427300912837,85086.12183697126,20503.65129134389,1510.1716085295536,0.0,0.8822072698313171,2.795699584895816,0.0014947306463915918,1.0,1.0,-5.639504983692007,343085.06204011803,1558316.7165352777,4.542071016642102,1558316.7165352777,4.542071016642102,0.760763096604143,0.09274988921552328,3.3267938145412583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3267938145412583,1.2777703627676387,1.278123721003935,2.603592876685177,5516.700883114726,14246.48551838619,6489.219697552207,0.000494032460163186,29877.55349584026,3046.6625703823693,19396.71193456571,1977.9141638139129,0.649206834731841,0.649206834731841,30172.285472905565,30484.863174865135,0.9871995471918974,0.8,4280.092580947677,4324.433322199387,0.9871995471918974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.9379681801934,2034.6934298245008,7.998610853700638,4.784896105607698,-0.007836500901159837,4.792732606508858,3.204857004762892,3.5,0.9156734299322549,0.6,0.0002765284368437202,0.989959553600208,0.0002793330655157204,197.49755210632898,0.0,0.0,0.0,0.010712844628448272,9.48650464288252e-05,0.000181663390414895,0.0006043566435608664,0.09274988914844039,0.09274988914844039,0.09274988914844039,0.09278956184599554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.2001933654,595.6164074776178,0.0,0.09274988914844039,0.09274988921552328,0.09274988921552328,0.37400124891337977,0.37400124891337977,0.5,9.991750959392308,0.25797814719635426,0.25797814719635426,-1.0345502232667059e-11,0.0001495730198257661,0.20847152207716135,-1.0345502232667059e-11,26951.427300912837,20503.65129134389,0.760763096604143,0.5982765382999607,0.4168506788768144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44115853695053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2490101957388,262.2490101957388,-10.9009898042612,246.62530943498726,277.87271095649504,104320.28672149476,104563.2159131978,-242.92919170304492,0.0,nan,277.87271095649504,4.722710956495064,271.62323065218203,-1.5267693478179467,265.37375034789017,-7.7762496521098114,259.1242700435887,-14.025729956411283,252.8747897392894,-20.275210260710566,246.62530943498726,-26.52469056501272,1.0,1.0,25732.562594343566,25732.562594343566,277.4593676818548,4.309367681854837,277.4593676818548,277.4593676818548,87771.32193150582,87849.51534001902,-78.1934085131943,0.0,8648.866644398773,8648.866644398773,0.9247414843318669,3343.4277836139645,277.4593676818548,4.309367681854837,1.0,0.002,0.1295129633127976,0.005031354764483244,0.00020032484240121577,0.001799675150665865,0.10016242120060788,0.10016242120060788,0.0,-6.932919516255964e-12,1.0,1.0004243031573044,0.20847152208750686,0.09274988921552328,0.0,3.9325805280402704e-05,50.42160010736162,0.0,1600899.233385901,267.30217306725064,0.00014957303017126833,1.0,1282150.479763686,2607.6931542505117,,,,,,,,,,,,,,,,,,,4.0,14246.48551838619,1510.1716085295536,0.37400124891337977,6.175450102142607,3.204857004762892
216.0,-28.263568876791155,4.784980361881915,35.04064273072629,32.693048554379516,6.442941524299364,-24.792917836674622,-38.35593609893692,2.972290484220336,-5.85062211088723,-5.850769324241591,40.0880563572427,35470.544740803525,15439.889248668962,15439.889248668962,50910.43398947248,87787.58421238227,87847.7026296066,15439.889248668962,103287.59187827556,103287.59187827556,103287.59187827556,130242.10550990704,125723.3779413835,4518.727568523539,0.0,99394.39672295384,47077.357251500376,58130.043857170516,26954.51363163148,85084.55748880199,20505.76976658794,1510.3784655170718,0.0,0.8821911090206201,2.7954101344643245,0.0014947306463915918,1.0,1.0,-5.652559980009528,343047.4494139943,1558333.4689039146,4.542617855243974,1558333.4689039146,4.542617855243974,0.7607545825840518,0.09275321716184277,3.326952370836166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.326952370836166,1.2777826197997262,1.2781359814256168,2.603691988984494,5516.910890183829,14246.531958681964,6489.157317106579,0.0004939909820133974,29875.509368345105,3046.454127387549,19396.52547523923,1977.8951502540856,0.6492450132345194,0.6492450132345194,30173.43588576788,30484.863174865135,0.9872465975085877,0.8,4280.2557728796055,4324.433322199387,0.9872465975085877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.8203348519362,2034.6934298245008,8.000687405884122,4.784980361881915,-0.009191316736215427,4.79417167861813,3.204531441331455,3.5,0.9155804118089872,0.6,0.0002765284368437202,0.9900186357374785,0.00027931639553201984,197.498021144283,0.0,0.0,0.0,0.010712844628448272,9.485708200296411e-05,0.00018167135484075612,0.0006044119447004719,0.09275321714946719,0.09275321714946719,0.09275321714946719,0.09279096373327173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.6163626925,595.6175918869288,0.0,0.09275321714946719,0.09275321716184277,0.09275321716184277,0.3740059310195143,0.3740059310195143,0.5,9.99288335543719,0.2470224164597994,0.2470224164597994,7.105427357601002e-12,0.00014721335435297078,0.19820934423205472,7.105427357601002e-12,26954.51363163148,20505.76976658794,0.7607545825840518,0.5983510462068611,0.41688581086493653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411619090895291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.24731494629344,262.24731494629344,-10.902685053706534,246.62466347285616,277.86996641973633,104317.79724362328,104561.83763218284,-244.0403885595469,0.0,nan,277.86996641973633,4.719966419736352,271.6209058303466,-1.5290941696533764,265.3718452409821,-7.778154759017866,259.12278465160693,-14.027215348393042,252.8737240622327,-20.27627593776728,246.62466347285616,-26.52533652714382,1.0,1.0,25732.562594343566,25732.562594343566,277.4563652740238,4.306365274023847,277.4563652740238,277.4563652740238,87769.43052507103,87847.7026296066,-78.272104535572,0.0,8648.866644398773,8648.866644398773,0.9247322056437222,3343.587132690347,277.4563652740238,4.306365274023847,1.0,0.002,0.12947557284785705,0.005030998701643232,0.0002002658548200949,0.0017997341444975581,0.10013292741004745,0.10013292741004745,0.0,-6.823469740624422e-13,1.0,1.0004034176575216,0.1982093442249493,0.09275321716184277,0.0,3.739046534573754e-05,47.9405608746237,0.0,1600895.9795079585,267.29937788911275,0.00014721334724754342,1.0,1282160.0488609285,2607.6542278974352,,,,,,,,,,,,,,,,,,,4.0,14246.531958681964,1510.3784655170718,0.3740059310195143,6.175450102142607,3.204531441331455
217.0,-28.264162069836136,4.785039645593774,35.040890539202415,32.68840854233133,6.440086630433017,-24.79373719980666,-38.356697210669495,2.969661760182643,-5.853412823705753,-5.853557190096659,40.088435543848135,35472.8558918038,15442.885961014437,15442.885961014437,50915.74185281824,87785.75520592014,87845.8759210262,15442.885961014437,103288.76188204065,103288.76188204065,103288.76188204065,130246.33442341878,125726.96400753617,4519.3704158826185,0.0,99392.35882511,47079.459510254914,58125.443683172314,26957.572541378137,85083.01622455045,20507.86811927996,1510.5839836634339,0.0,0.8821750045350899,2.7951212276185813,0.0014947306463915918,1.0,1.0,-5.665511170738455,343009.9067185466,1558349.848595363,4.543162801050093,1558349.848595363,4.543162801050093,0.7607460978840622,0.09275646767413488,3.327109310380196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327109310380196,1.277794784590405,1.2781481495803813,2.603790022078307,5517.118610545969,14246.578208078467,6489.095733144741,0.0004939499755784066,29873.48762934159,3046.2479673835196,19396.34139665609,1977.876379462517,0.6492827900551223,0.6492827900551223,30174.574557417942,30484.863174865135,0.9872931680673417,0.8,4280.417299260693,4324.433322199387,0.9872931680673417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.6999773549246,2034.6934298245008,8.002739359608785,4.785039645593774,-0.010560998882551687,4.795600644476326,3.2041983521501898,3.5,0.9154852434714827,0.6,0.0002765284368437202,0.9900789013406186,0.0002792993936839642,197.49849954864288,0.0,0.0,0.0,0.010712844628448272,9.484902578095364e-05,0.00018167941106276658,0.0006044672600513214,0.09275646766801245,0.09275646766801245,0.09275646766801245,0.09279230460327735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.26695076097,595.6186996420631,0.0,0.09275646766801245,0.09275646767413488,0.09275646767413488,0.3740103928261266,0.3740103928261266,0.5,9.993958469938852,0.23622329667034592,0.23622329667034592,5.474021236295812e-11,0.0001443663908844428,0.18804601935818255,5.474021236295812e-11,26957.572541378137,20507.86811927996,0.7607460978840622,0.5984242697560439,0.41692052616216746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441165331712372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.24561446156315,262.24561446156315,-10.904385538436827,246.62400654418752,277.86722237894287,104315.54077744042,104560.33481195114,-244.79403451069334,0.0,nan,277.86722237894287,4.717222378942893,271.6185792119791,-1.5314207880208528,265.3699360450427,-7.7800639549572566,259.1212928780893,-14.028707121910656,252.8726497111373,-20.277350288862664,246.62400654418752,-26.525993455812454,1.0,1.0,25732.562594343566,25732.562594343566,277.4533662003128,4.303366200312837,277.4533662003128,277.4533662003128,87767.62519883564,87845.8759210262,-78.25072219056892,0.0,8648.866644398773,8648.866644398773,0.9247230213120795,3343.744856932097,277.4533662003128,4.303366200312837,1.0,0.002,0.129440099160092,0.005030635268743573,0.0002002098347253982,0.0017997901680375144,0.1001049173626991,0.1001049173626991,0.0,2.7629122947847584e-12,1.0,1.0003827331582589,0.18804601930344234,0.09275646767413488,0.0,3.547369295505072e-05,45.48329073642406,0.0,1600892.7300056373,267.2965871762942,0.00014436633614423044,1.0,1282169.6008379129,2607.6153720154584,,,,,,,,,,,,,,,,,,,4.0,14246.578208078467,1510.5839836634339,0.3740103928261266,6.175450102142607,3.2041983521501898
218.0,-28.264767644688185,4.785074312222554,35.041134107069425,32.68375927526506,6.437218076252511,-24.794569072591877,-38.35746768219394,2.967019503940477,-5.856217049038889,-5.856358111339998,40.08880880105593,35475.15720316214,15445.840009918855,15445.840009918855,50920.99721308099,87783.93838602728,87844.0314544986,15445.840009918855,103289.87146441746,103289.87146441746,103289.87146441746,130250.50145397897,125730.51652631312,4519.984927665843,0.0,99390.33236208817,47081.55117850152,58120.867981762945,26960.629989561512,85081.49797132445,20509.964291500622,1510.7898071599873,0.0,0.8821588514108953,2.794830997611699,0.0014947306463915918,1.0,1.0,-5.678332392335392,342972.19146187446,1558365.9722837016,4.543709405830744,1558365.9722837016,4.543709405830744,0.7607375754736285,0.09275965457465805,3.327266177706919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327266177706919,1.2778070122366827,1.278160380608127,2.6038878687031524,5517.325935802744,14246.624205481907,6489.034189928151,0.0004939090321520199,29871.470166112733,3046.0422433871645,19396.157439863233,1977.8576210901006,0.6493204831232889,0.6493204831232889,30175.712694362064,30484.863174865135,0.9873397171961856,0.8,4280.578749791014,4324.433322199387,0.9873397171961856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.5769433332505,2034.6934298245008,8.004780562539741,4.785074312222554,-0.011953414451977729,4.797027726674532,3.203857870006404,3.5,0.9153879628589726,0.6,0.0002765284368437202,0.9901404289607576,0.0002792820379367419,197.49898794119923,0.0,0.0,0.0,0.010712844628448272,9.484087113123219e-05,0.00018168756571248801,0.0006045228923050646,0.09275965454635134,0.09275965454635134,0.09275965454635134,0.09279361245985718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.1606618361,595.619728045731,0.0,0.09275965454635134,0.09275965457465805,0.09275965457465805,0.37401463574575167,0.37401463574575167,0.5,9.994977206440018,0.22558451520478684,0.22558451520478684,1.1766587704187259e-11,0.00014106230111110563,0.17802571900460862,1.1766587704187259e-11,26960.629989561512,20509.964291500622,0.7607375754736285,0.5984967169976628,0.4169550142983913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411688226829347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2439073259648,262.2439073259648,-10.906092674035165,246.62333838003704,277.8644762718958,104313.17566317134,104558.9271267238,-245.7514635524425,0.0,nan,277.8644762718958,4.714476271895819,271.61624869351164,-1.533751306488341,265.3680211151541,-7.781978884845898,259.1197935367827,-14.030206463217269,252.8715659584077,-20.278434041592277,246.62333838003704,-26.526661619962937,1.0,1.0,25732.562594343566,25732.562594343566,277.4503520180026,4.300352018002627,277.4503520180026,277.4503520180026,87765.83598473924,87844.0314544986,-78.195469759361,0.0,8648.866644398773,8648.866644398773,0.9247138409527499,3343.9025085954536,277.4503520180026,4.300352018002627,1.0,0.002,0.12940651533512795,0.005030261234917161,0.00020015673300028655,0.0017998432662175068,0.10007836650014328,0.10007836650014328,0.0,-7.822067646379161e-13,1.0,1.0003623394851755,0.17802571899284203,0.09275965457465805,0.0,3.3583826358373866e-05,43.06048352562147,0.0,1600889.4640155605,267.2937829509611,0.00014106228934451792,1.0,1282179.1973946611,2607.576335622519,,,,,,,,,,,,,,,,,,,4.0,14246.624205481907,1510.7898071599873,0.37401463574575167,6.175450102142607,3.203857870006404
