time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
219.0,-28.265385992908737,4.785084785685194,35.041373334803666,32.679063209239416,6.434335992452151,-24.79541379437247,-38.35825139014048,2.964363793896877,-5.85902864744088,-5.859165866130008,40.08917070517156,35477.48586029361,15448.743185257528,15448.743185257528,50926.22904555114,87782.07056401251,87842.10589633862,15448.743185257528,103290.84908159614,103290.84908159614,103290.84908159614,130254.5066706542,125733.93645945589,4520.570211198313,0.0,99388.2626035219,47083.6778997395,58116.205226424885,26963.657589058064,85079.86281548295,20512.03798639544,1510.9944467874898,0.0,0.8821427026207821,2.7945400906311644,0.0014947306463915918,1.0,1.0,-5.691274553944936,342934.3874589909,1558381.6056691385,4.544255877096881,1558381.6056691385,4.544255877096881,0.7607290635050672,0.09276276696612624,3.3274253476272784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3274253476272784,1.2778193023793234,1.2781726741495185,2.603987388069307,5517.536805397629,14246.669935063377,6488.971157736611,0.0004938673084571237,29869.419211581626,3045.8331042284194,19395.969032424604,1977.838408878119,0.6493587603773686,0.6493587603773686,30176.8675266005,30484.863174865135,0.9873869496013375,0.8,4280.742568633987,4324.433322199387,0.9873869496013375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.4512561572496,2034.6934298245008,8.006806668972656,4.785084785685194,-0.013365500421364196,4.798450286106558,3.2035100605154088,3.5,0.9152885887186882,0.6,0.0002765284368437202,0.9902032586387686,0.0002792643171300644,197.49948663789462,0.0,0.0,0.0,0.010712844628448272,9.483257705214821e-05,0.000181695859791572,0.0006045794094294087,0.09276276696445733,0.09276276696445733,0.09276276696445733,0.0927948228522103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.2745535099,595.6206842927174,0.0,0.09276276696445733,0.09276276696612624,0.09276276696612624,0.3740186628556272,0.3740186628556272,0.5,9.99593888357259,0.2150489459520486,0.2150489459520486,-6.87805368215777e-12,0.00013721868913307844,0.1678913121850769,-6.87805368215777e-12,26963.657589058064,20512.03798639544,0.7607290635050672,0.598569712741515,0.41699039803620097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411723865384933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2421923575667,262.2421923575667,-10.907807642433283,246.6226586939141,277.861726021222,104310.79482686572,104557.67386501841,-246.87903815268277,0.0,nan,277.861726021222,4.711726021222034,271.6139125557501,-1.5360874442498584,265.3660990903005,-7.783900909699469,259.11828562483885,-14.03171437516113,252.87047215937469,-20.279527840625292,246.6226586939141,-26.527341306085873,1.0,1.0,25732.562594343566,25732.562594343566,277.4473216261621,4.297321626162102,277.4473216261621,277.4473216261621,87763.99964027344,87842.10589633862,-78.10625606517715,0.0,8648.866644398773,8648.866644398773,0.9247045255790964,3344.062474365415,277.4473216261621,4.297321626162102,1.0,0.002,0.1293748429738622,0.0050298776953066745,0.00020010658557718366,0.0017998934146159918,0.10005329278859183,0.10005329278859183,0.0,1.9317533683782528e-13,1.0,1.000341713556695,0.16789131219195497,0.09276276696612624,0.0,3.1672361592125624e-05,40.60994784811208,0.0,1600886.1885570718,267.2909713525591,0.00013721869601113212,1.0,1282188.8172118026,2607.537205449345,,,,,,,,,,,,,,,,,,,4.0,14246.669935063377,1510.9944467874898,0.3740186628556272,6.175450102142607,3.2035100605154088
220.0,-28.266016756619017,4.785071814922463,35.041608427583384,32.674380170088284,6.431448201165411,-24.796270260842633,-38.35904431818051,2.9617017053231405,-5.861819553612236,-5.8619526440436225,40.089529849998215,35479.7931026315,15451.556493586088,15451.556493586088,50931.34959621759,87780.23531066817,87840.28227975187,15451.556493586088,103291.83877333796,103291.83877333796,103291.83877333796,130258.50773793738,125737.38030794793,4521.1274299894585,0.0,99386.22371020752,47085.781501950485,58111.60245361892,26966.66896459942,85078.27141821834,20514.100529548665,1511.1979047671314,0.0,0.8821266728068247,2.7942513849456474,0.0014947306463915918,1.0,1.0,-5.703708784087155,342896.8691292415,1558397.1199763792,4.544798335236484,1558397.1199763792,4.544798335236484,0.7607205975820972,0.0927658033017909,3.327583406375295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.327583406375295,1.2778316222779122,1.278184997455087,2.6040859753051153,5517.745699920163,14246.71538856587,6488.908767256162,0.0004938259836750156,29867.38770237708,3045.62594794115,19395.78254310337,1977.8193922596781,0.649396684315974,0.649396684315974,30178.014285970385,30484.863174865135,0.9874338522749537,0.8,4280.905242299379,4324.433322199387,0.9874338522749537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.3229468691384,2034.6934298245008,8.008797344509134,4.785071814922463,-0.014784273106678292,4.799856088029141,3.2031550105303426,3.5,0.9151871458658122,0.6,0.0002765284368437202,0.9902673542741832,0.0002792462415833165,197.4999953502543,0.0,0.0,0.0,0.010712844628448272,9.482418607771853e-05,0.0001817042507660017,0.0006046360497168027,0.09276580328259969,0.09276580328259969,0.09276580328259969,0.0927960435817978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.6376997722,595.6215593510216,0.0,0.09276580328259969,0.0927658033017909,0.0927658033017909,0.3740224708868582,0.3740224708868582,0.5,9.996846090149406,0.20468340871764212,0.20468340871764212,5.547917680814862e-11,0.0001330904314045256,0.15824385995648527,5.547917680814862e-11,26966.66896459942,20514.100529548665,0.7607205975820972,0.5986410953962017,0.4170253169369634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411760255845165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2404693329698,262.2404693329698,-10.909530667030197,246.62196738434238,277.85897128159576,104308.38257596843,104556.42134802417,-248.03877205575722,0.0,nan,277.85897128159576,4.70897128159578,271.6115705021495,-1.5384294978504727,265.36416972269495,-7.785830277305024,259.1167689432428,-14.033231056757188,252.86936816379358,-20.280631836206396,246.62196738434238,-26.528032615657594,1.0,1.0,25732.562594343566,25732.562594343566,277.44432399789525,4.294323997895276,277.44432399789525,277.44432399789525,87762.0786300351,87840.28227975187,-78.2036497167719,0.0,8648.866644398773,8648.866644398773,0.9246952749779339,3344.2213234071714,277.44432399789525,4.294323997895276,1.0,0.002,0.12934499027440624,0.005029490184926399,0.00020005926189159483,0.0017999407369104188,0.10002963094579741,0.10002963094579741,0.0,-1.1979861547217752e-12,1.0,1.000322078309187,0.1582438599010061,0.0927658033017909,0.0,2.985269914183121e-05,38.27708203071202,0.0,1600882.936639986,267.28818044638774,0.00013309037592534878,1.0,1282198.365007341,2607.498369064651,,,,,,,,,,,,,,,,,,,4.0,14246.71538856587,1511.1979047671314,0.3740224708868582,6.175450102142607,3.2031550105303426
221.0,-28.266656933685518,4.785035843725137,35.04183936128485,32.669753848481946,6.428598516933002,-24.797131388623157,-38.35984548842532,2.9590729715637853,-5.864614294234116,-5.864742802074076,40.08988002950173,35482.07756611341,15454.316551327658,15454.316551327658,50936.39411744107,87778.41313625376,87838.4140662805,15454.316551327658,103292.73061760816,103292.73061760816,103292.73061760816,130262.38933752547,125740.73247776944,4521.656859756032,0.0,99384.2072776751,47087.87170650836,58107.0395235186,26969.658719917312,85076.69824343591,20516.14673111636,1511.4004927159208,0.0,0.8821106566737558,2.7939623587783737,0.0014947306463915918,1.0,1.0,-5.716139552230857,342859.3085216936,1558412.247113316,4.545340343340019,1558412.247113316,4.545340343340019,0.7607121374496675,0.092768768984848,3.3277396177174428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3277396177174428,1.2778437880466358,1.2781971665881666,2.60418342902802,5517.952192664872,14246.76057273311,6488.8471865636775,0.0004937851496195781,29865.37971556938,3045.4211902708244,19395.598474292558,1977.800622464609,0.6494341829573749,0.6494341829573749,30179.1476312025,30484.863174865135,0.9874802067456037,0.8,4281.0660131009145,4324.433322199387,0.9874802067456037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.1920822004333,2034.6934298245008,8.010771293286925,4.785035843725137,-0.016220390211289626,4.801256233936426,3.2027929056597273,3.5,0.9150836873313507,0.6,0.0002765284368437202,0.9903324110348057,0.0002792278973832368,197.50051165718673,0.0,0.0,0.0,0.010712844628448272,9.481570857881919e-05,0.00018171272826490102,0.0006046926448906352,0.09276876897814634,0.09276876897814634,0.09276876897814634,0.09279719900071261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.21926212864,595.6223629445426,0.0,0.09276876897814634,0.092768768984848,0.092768768984848,0.3740260696759288,0.3740260696759288,0.5,9.997698998037148,0.19446397285753392,0.19446397285753392,1.779199010343291e-11,0.00012850783997464532,0.1486032498432337,1.779199010343291e-11,26969.658719917312,20516.14673111636,0.7607121374496675,0.5987114588261665,0.4170598800694646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411797377159714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2387423254533,262.2387423254533,-10.911257674546675,246.62126528516347,277.85621936574023,104306.34792393433,104554.96005878471,-248.61213485037513,0.0,nan,277.85621936574023,4.706219365740253,271.6092285496327,-1.5407714503672878,265.3622377335093,-7.787762266490688,259.1152469173946,-14.034753082605391,252.8682561012798,-20.28174389872018,246.62126528516347,-26.528734714836503,1.0,1.0,25732.562594343566,25732.562594343566,277.4413178331268,4.291317833126811,277.4413178331268,277.4413178331268,87760.32046099142,87838.4140662805,-78.09360528907564,0.0,8648.866644398773,8648.866644398773,0.9246861322456017,3344.37831580603,277.4413178331268,4.291317833126811,1.0,0.002,0.12931695601215765,0.005029094219032203,0.0002000147499460999,0.0017999852530742964,0.10000737497304994,0.10000737497304994,0.0,3.020396432962258e-12,1.0,1.0003024569200465,0.1486032498254417,0.092768768984848,0.0,2.803426754137945e-05,35.945759991623866,0.0,1600879.6794944569,267.28538570576586,0.00012850782218265522,1.0,1282207.9242329698,2607.459487014469,,,,,,,,,,,,,,,,,,,4.0,14246.76057273311,1511.4004927159208,0.3740260696759288,6.175450102142607,3.2027929056597273
222.0,-28.267309655259716,4.784977126097246,35.04206627203883,32.6650557917543,6.425716394865379,-24.79800705024983,-38.36065633278338,2.956413789840166,-5.867427993755825,-5.867551556602721,40.09022581750857,35484.38550569747,15457.046115560333,15457.046115560333,50941.431621257805,87776.53837289936,87836.5323222207,15457.046115560333,103293.57843778102,103293.57843778102,103293.57843778102,130266.23523077361,125744.07548268745,4522.159748086164,0.0,99382.14202200522,47089.98915475199,58102.392074725816,26972.65679299259,85075.0488677184,20518.19759903321,1511.6039716837208,0.0,0.8820945569451459,2.7936714346090112,0.0014947306463915918,1.0,1.0,-5.728415435597412,342821.5008369065,1558427.1846543434,4.545885193460336,1558427.1846543434,4.545885193460336,0.7607036176118835,0.09277167902377209,3.3278988375631173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3278988375631173,1.2778560949641034,1.278209476909024,2.604282947569775,5518.163060512953,14246.80554729399,6488.783818525446,0.0004937433617643517,29863.330249178685,3045.2122028601702,19395.409062985695,1977.781307886556,0.649472409846826,0.649472409846826,30180.302792793296,30484.863174865135,0.987527453965695,0.8,4281.229878664198,4324.433322199387,0.987527453965695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1929.0586960685198,2034.6934298245008,8.01274017584963,4.784977126097246,-0.01768053374050549,4.8026576598377515,3.202423840706738,3.5,0.9149782402019252,0.6,0.0002765284368437202,0.9903987473559275,0.0002792091948641591,197.50103808412481,0.0,0.0,0.0,0.010712844628448272,9.480712942731477e-05,0.00018172130741640546,0.0006047501277115056,0.09277167903069555,0.09277167903069555,0.09277167903069555,0.09279833460232974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.03624641354,595.6230897682539,0.0,0.09277167903069555,0.09277167902377209,0.09277167902377209,0.37402945939317533,0.37402945939317533,0.5,9.998498667222542,0.18440155877004827,0.18440155877004827,8.111555871437304e-11,0.00012356284690895336,0.1391361210053219,8.111555871437304e-11,26972.65679299259,20518.19759903321,0.7607036176118835,0.5987822786968442,0.417095094013657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411835052658801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2370079698799,262.2370079698799,-10.912992030120051,246.62055189645045,277.85346404330693,104304.10495848206,104553.77488585674,-249.66992737469806,0.0,nan,277.85346404330693,4.703464043306951,271.60688161394256,-1.5431183860574151,265.36029918456467,-7.78970081543531,259.1137167551929,-14.036283244807066,252.86713432582232,-20.282865674177657,246.62055189645045,-26.529448103549527,1.0,1.0,25732.562594343566,25732.562594343566,277.4382915074253,4.288291507425299,277.4382915074253,277.4382915074253,87758.46493994977,87836.5323222207,-78.06738227092137,0.0,8648.866644398773,8648.866644398773,0.9246768131728186,3344.538331750933,277.4382915074253,4.288291507425299,1.0,0.002,0.1292907075042383,0.005028687088416232,0.00019997299286691076,0.0018000270081146796,0.09998649643345538,0.09998649643345538,0.0,9.815902431153933e-13,1.0,1.000283188406551,0.13913612092420635,0.09277167902377209,0.0,2.624850919307882e-05,33.65629907043739,0.0,1600876.3996610388,267.28257200624415,0.00012356276579339465,1.0,1282217.5470183217,2607.4203472717954,,,,,,,,,,,,,,,,,,,4.0,14246.80554729399,1511.6039716837208,0.37402945939317533,6.175450102142607,3.202423840706738
223.0,-28.26797257116963,4.784896327896506,35.04228916835879,32.660395942535274,6.422830116280012,-24.79889230241875,-38.36147988969458,2.9537498474844908,-5.870225844129038,-5.870344118629916,40.090563806607996,35486.675259565294,15459.695788037305,15459.695788037305,50946.3710476026,87774.73542945924,87834.66552570551,15459.695788037305,103294.36131374282,103294.36131374282,103294.36131374282,130269.98172948326,125747.34641497504,4522.635314508224,0.0,99380.14138786914,47092.08121782592,58097.84463338135,26975.62041574044,85073.46504912179,20520.22385127722,1511.8055126665415,0.0,0.8820785697738224,2.793382216373274,0.0014947306463915918,1.0,1.0,-5.7405100535250995,342783.9143584869,1558441.785398382,4.5464262473196095,1558441.785398382,4.5464262473196095,0.7606951586293653,0.09277451140168938,3.3280554340541117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3280554340541117,1.2778684241518732,1.2782218095063425,2.604380365891705,5518.369478247244,14246.85024920733,6488.722051461701,0.0004937025023972257,29861.3239343817,3045.007615687488,19395.224437098706,1977.7624812855265,0.6495098636523431,0.6495098636523431,30181.438910808047,30484.863174865135,0.9875739227261952,0.8,4281.391042799092,4324.433322199387,0.9875739227261952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.9228019643274,2034.6934298245008,8.014678333572425,4.784896327896506,-0.0191486396423457,4.804044967538852,3.2020478539618664,3.5,0.9148708154176761,0.6,0.0002765284368437202,0.9904661246394,0.00027919020142601667,197.50157273577625,0.0,0.0,0.0,0.010712844628448272,9.47984165046304e-05,0.00018173002033908982,0.0006048075817202722,0.09277451137047238,0.09277451137047238,0.09277451137047238,0.09279941705417731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.06862655946,595.6237461673061,0.0,0.09277451137047238,0.09277451140168938,0.09277451140168938,0.3740326437715095,0.3740326437715095,0.5,9.999245833882433,0.17448533898510732,0.17448533898510732,4.547473508864641e-12,0.00011827450089185731,0.12983406510483064,4.547473508864641e-12,26975.62041574044,20520.22385127722,0.7606951586293653,0.5988514869846425,0.4171297741202281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411873466626115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2352662976445,262.2352662976445,-10.914733702355477,246.61982747222413,277.8507051230618,104301.79946999696,104552.52267176237,-250.72320176541152,0.0,nan,277.8507051230618,4.700705123061823,271.6045295928982,-1.5454704071017886,265.358354062732,-7.791645937267958,259.11217853256085,-14.03782146743913,252.86600300238976,-20.283996997610217,246.61982747222413,-26.530172527775846,1.0,1.0,25732.562594343566,25732.562594343566,277.4352831024915,4.285283102491519,277.4352831024915,277.4352831024915,87756.61705879844,87834.66552570551,-78.048466907072,0.0,8648.866644398773,8648.866644398773,0.9246676473890749,3344.695711224382,277.4352831024915,4.285283102491519,1.0,0.002,0.12926621365980615,0.00502827539398135,0.00019993395686889294,0.0018000660417431295,0.09996697843444646,0.09996697843444646,0.0,-1.387977406619445e-12,1.0,1.0002642557687675,0.12983406510028317,0.09277451140168938,0.0,2.449384377032184e-05,31.406670612722408,0.0,1600873.1376535522,267.27977415587094,0.0001182744963443838,1.0,1282227.1141770142,2607.381434616727,,,,,,,,,,,,,,,,,,,4.0,14246.85024920733,1511.8055126665415,0.3740326437715095,6.175450102142607,3.2020478539618664
224.0,-28.26864652678332,4.784794060980023,35.0425082109558,32.65576298525559,6.419980950524301,-24.7997837790326,-38.362304389569886,2.951118202730263,-5.8730111580426865,-5.873123952870592,40.09089840361729,35488.93106902754,15462.272032982775,15462.272032982775,50951.20310201032,87772.8973989571,87832.86530454775,15462.272032982775,103295.13733753053,103295.13733753053,103295.13733753053,130273.70905008604,125750.62406517363,4523.084984912408,0.0,99378.12164478222,47094.155314707765,58093.295922304955,26978.571712555517,85071.86763486048,20522.24136908828,1512.0062459934113,0.0,0.8820626605108552,2.7930943427435064,0.0014947306463915918,1.0,1.0,-5.752223489818789,342746.5024059856,1558456.2397116944,4.546964677310382,1558456.2397116944,4.546964677310382,0.760686725292335,0.09277727534004301,3.3282120129255004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3282120129255004,1.2778806040943411,1.278233992817086,2.6044780727259487,5518.576507304509,14246.894725136759,6488.659946367187,0.0004936614927614934,29859.312224953122,3044.8024784154754,19395.038800815135,1977.743551652719,0.6495474060051155,0.6495474060051155,30182.57489030159,30484.863174865135,0.9876203862582178,0.8,4281.552187284045,4324.433322199387,0.9876203862582178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.7844584363602,2034.6934298245008,8.016588875626795,4.784794060980023,-0.02062586447502568,4.805419925455048,3.201665108381472,3.5,0.9147614595375634,0.6,0.0002765284368437202,0.9905346290447037,0.0002791708929049872,197.50211629408224,0.0,0.0,0.0,0.010712844628448272,9.478969434685218e-05,0.00018173874249686805,0.0006048650659920504,0.09277727537863621,0.09277727537863621,0.09277727537863621,0.09280050014478058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.32762412657,595.6243287093029,0.0,0.09277727537863621,0.09277727534004301,0.09277727534004301,0.3740356252556146,0.3740356252556146,0.5,9.999942590366285,0.1647610169196696,0.1647610169196696,3.7914560380158946e-11,0.00011279482788495443,0.12090046305178248,3.7914560380158946e-11,26978.571712555517,20522.24136908828,0.760686725292335,0.5989195314331115,0.41716412317818913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411912480760036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.23352100932317,262.23352100932317,-10.916478990676808,246.61909244947074,277.84794956917165,104299.9041156141,104551.14787189387,-251.2437562797475,0.0,nan,277.84794956917165,4.697949569171669,271.6021781452361,-1.5478218547638676,265.3564067212933,-7.79359327870668,259.1106352973561,-14.039364702643866,252.8648638734112,-20.28513612658878,246.61909244947074,-26.530907550529236,1.0,1.0,25732.562594343566,25732.562594343566,277.43229512292595,4.282295122925973,277.43229512292595,277.43229512292595,87754.78832582987,87832.86530454775,-78.07697871788696,0.0,8648.866644398773,8648.866644398773,0.9246584823840028,3344.853072990128,277.43229512292595,4.282295122925973,1.0,0.002,0.12924340502339093,0.005027858826785112,0.0001998975330475717,0.0018001024739728287,0.09994876652378584,0.09994876652378584,0.0,7.020400320106868e-12,1.0,1.000246072839966,0.12090046301386792,0.09277727534004301,0.0,2.2808646455573882e-05,29.24608213895655,0.0,1600869.8898402636,267.2769888419573,0.00011279478997039405,1.0,1282236.6375804609,2607.342700751565,,,,,,,,,,,,,,,,,,,4.0,14246.894725136759,1512.0062459934113,0.3740356252556146,6.175450102142607,3.201665108381472
225.0,-28.26933128454503,4.784670664582773,35.04272360969653,32.65112234456467,6.417117696627868,-24.8006863864467,-38.363141811545916,2.9484727983533245,-5.875805790406673,-5.875912933928094,40.09123134906976,35491.193451040985,15464.8075726437,15464.8075726437,50956.00102368469,87771.0752634765,87831.1046553279,15464.8075726437,103295.9122279716,103295.9122279716,103295.9122279716,130277.44734084728,125753.936892422,4523.510448425274,0.0,99376.11599115656,47096.23417813149,58088.757570027854,26981.53511287568,85070.29268290353,20524.266790836966,1512.2078306855217,0.0,0.8820467072942696,2.792805547509222,0.0014947306463915918,1.0,1.0,-5.763619896344835,342708.97057456936,1558470.6227755367,4.547504607663697,1558470.6227755367,4.547504607663697,0.7606782455103052,0.0927799871872213,3.328368408826271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.328368408826271,1.2778928479539646,1.2782462400626613,2.604575504241474,5518.782952994445,14246.938957806926,6488.597958497395,0.0004936205870581463,29857.30657929209,3044.5979594756714,19394.853514924096,1977.7246577500061,0.6495848332272423,0.6495848332272423,30183.709531673678,30484.863174865135,0.9876667954951679,0.8,4281.713141949647,4324.433322199387,0.9876667954951679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.643718550616,2034.6934298245008,8.018488549178782,4.784670664582773,-0.022121822167320282,4.806792486750093,3.201275751741494,3.5,0.9146502147832839,0.6,0.0002765284368437202,0.9906042366743583,0.00027915127616663275,197.50266856759484,0.0,0.0,0.0,0.010712844628448272,9.478083624872089e-05,0.00018174760059499933,0.0006049229722003705,0.09277998714424075,0.09277998714424075,0.09277998714424075,0.09280159759498839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8121963345,595.6248378190276,0.0,0.09277998714424075,0.0927799871872213,0.0927799871872213,0.37403841173479163,0.37403841173479163,0.5,10.0005908986896,0.15526327675161156,0.15526327675161156,-1.0061285138363019e-11,0.00010714352140439587,0.1122930375832425,-1.0061285138363019e-11,26981.53511287568,20524.266790836966,0.7606782455103052,0.5989870190481342,0.4171984406276012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411952144822582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.23177049963385,262.23177049963385,-10.918229500366124,246.61834676129726,277.84519423796854,104297.87696743019,104549.87236753978,-251.99540010958393,0.0,nan,277.84519423796854,4.695194237968565,271.5998247426319,-1.550175257368096,265.3544552473072,-7.795544752692763,259.10908575196913,-14.040914248030845,252.863716256629,-20.286283743370973,246.61834676129726,-26.531653238702717,1.0,1.0,25732.562594343566,25732.562594343566,277.42930257193353,4.279302571933556,277.42930257193353,277.42930257193353,87752.94567634647,87831.1046553279,-78.15897898143157,0.0,8648.866644398773,8648.866644398773,0.9246493278366084,3345.010250870402,277.42930257193353,4.279302571933556,1.0,0.002,0.12922222007536605,0.005027433520110613,0.00019986361718787055,0.0018001363799581178,0.09993180859393527,0.09993180859393527,0.0,-2.8540117318065494e-12,1.0,1.0002285535991735,0.11229303759330378,0.0927799871872213,0.0,2.1184946154657357e-05,27.164316538126982,0.0,1600866.6308285233,267.2741942095933,0.00010714353146568101,1.0,1282246.19216958,2607.3038408727894,,,,,,,,,,,,,,,,,,,4.0,14246.938957806926,1512.2078306855217,0.37403841173479163,6.175450102142607,3.201275751741494
226.0,-28.27002577544615,4.784526761923183,35.04293547569703,32.64647283302622,6.414268645537648,-24.801596333365495,-38.363987824972696,2.945839203141764,-5.878585444540079,-5.878686795657556,40.091560212895175,35493.4657898755,15467.268324656585,15467.268324656585,50960.73411453209,87769.20702891452,87829.4023261078,15467.268324656585,103296.67065076438,103296.67065076438,103296.67065076438,130281.14992251762,125757.23822595312,4523.911696564502,0.0,99374.07635339539,47098.33511330158,58084.15693343756,26984.479271753247,85068.6362051908,20526.278626135692,1512.4082155733595,0.0,0.8820308471984868,2.7925183435873318,0.0014947306463915918,1.0,1.0,-5.774690412841096,342671.64540937584,1558484.8296159802,4.548041399089563,1558484.8296159802,4.548041399089563,0.7606698064995512,0.09278263252336737,3.3285260021106184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3285260021106184,1.2779050373896876,1.2782584328692854,2.6046739818082503,5518.99161514146,14246.982951608874,6488.535005977321,0.0004935791867976447,29855.280172179002,3044.3913234569404,19394.66534562881,1977.7054698218874,0.6496226206479201,0.6496226206479201,30184.852849194467,30484.863174865135,0.9877135600461504,0.8,4281.875327371192,4324.433322199387,0.9877135600461504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.500606016327,2034.6934298245008,8.02035958734132,4.784526761923183,-0.023625202319764504,4.808151964242947,3.2008798505966234,3.5,0.9145371001704639,0.6,0.0002765284368437202,0.9906748390982786,0.00027913138189258847,197.50322869427202,0.0,0.0,0.0,0.010712844628448272,9.477188804843117e-05,0.00018175654879528904,0.000604981398719007,0.09278263251568877,0.09278263251568877,0.09278263251568877,0.09280268144652344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.50282218884,595.6252797252025,0.0,0.09278263251568877,0.09278263252336737,0.09278263252336737,0.37404101059569145,0.37404101059569145,0.5,10.001192370626391,0.14600028861121928,0.14600028861121928,-1.3926637620897964e-11,0.00010135111745057657,0.1039963828164332,-1.3926637620897964e-11,26984.479271753247,20526.278626135692,0.7606698064995512,0.5990543211673413,0.4172332762484057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411992444843584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.23001612424713,262.23001612424713,-10.919983875752848,246.61759079480572,277.84244145368524,104296.05640821769,104548.60829557723,-252.55188735951856,0.0,nan,277.84244145368524,4.692441453685262,271.5974713219096,-1.5525286780903684,265.35250119013045,-7.7974988098695235,259.10753105836835,-14.042468941631626,252.8625609265836,-20.28743907341638,246.61759079480572,-26.532409205194256,1.0,1.0,25732.562594343566,25732.562594343566,277.4263318833492,4.276331883349201,277.4263318833492,277.4263318833492,87751.03239806912,87829.4023261078,-78.36992803867906,0.0,8648.866644398773,8648.866644398773,0.9246401029462227,3345.1686321211714,277.4263318833492,4.276331883349201,1.0,0.002,0.12920260023891394,0.005027004317177644,0.00019983212865112826,0.00180016787311083,0.09991606432556413,0.09991606432556413,0.0,1.761958200868774e-12,1.0,1.000211666783128,0.10399638283035983,0.09278263252336737,0.0,1.9619841517927786e-05,25.157653517683922,0.0,1600863.3889256327,267.2714145554599,0.00010135113137721419,1.0,1282255.694812617,2607.2651930864477,,,,,,,,,,,,,,,,,,,4.0,14246.982951608874,1512.4082155733595,0.37404101059569145,6.175450102142607,3.2008798505966234
227.0,-28.27073311715785,4.784362587078514,35.0431437601986,32.64188897972929,6.411428385001329,-24.802516966953096,-38.364839216787345,2.9432122340271376,-5.881382011161293,-5.881477152410769,40.09188060577774,35495.67319257686,15469.700998825632,15469.700998825632,50965.374191402494,87767.42873637826,87827.6220931559,15469.700998825632,103297.32309198153,103297.32309198153,103297.32309198153,130284.73568914589,125760.44664176957,4524.289047376331,0.0,99372.12063594435,47100.36508956842,58079.72838486214,26987.412597164363,85067.1409820265,20528.281327168155,1512.6085354509812,0.0,0.8820149297759499,2.792229460515806,0.0014947306463915918,1.0,1.0,-5.785881166206252,342634.10150843416,1558498.670608294,4.548580143503114,1558498.670608294,4.548580143503114,0.7606613362158741,0.09278522253269213,3.328679810334687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.328679810334687,1.2779171963885902,1.278270595230672,2.6047695576376757,5519.194128855227,14247.026727598337,6488.474335198144,0.0004935390826498684,29853.313114532586,3044.190739399549,19394.483996609764,1977.6869773683945,0.6496593501097382,0.6496593501097382,30185.968696186093,30484.863174865135,0.9877592014106652,0.8,4282.033615958068,4324.433322199387,0.9877592014106652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.3551757161076,2034.6934298245008,8.02222598494121,4.784362587078514,-0.025150066763210965,4.8095126538417245,3.200477557735285,3.5,0.9144221593529386,0.6,0.0002765284368437202,0.9907467535268056,0.00027911112083824606,197.50379918875947,0.0,0.0,0.0,0.010712844628448272,9.47628837494796e-05,0.00018176555309424062,0.0006050393267991163,0.09278522244631131,0.09278522244631131,0.09278522244631131,0.09280369684061436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3802348515,595.6256604777071,0.0,0.09278522244631131,0.09278522253269213,0.09278522253269213,0.37404342783934935,0.37404342783934935,0.5,10.001746600052297,0.13691564238365572,0.13691564238365572,-1.2221335055073723e-11,9.514124946008451e-05,0.0955959862045006,-1.2221335055073723e-11,26987.412597164363,20528.281327168155,0.7606613362158741,0.5991193967853083,0.41726655889465714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412033317918862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2282582169167,262.2282582169167,-10.921741783083291,246.61682427901283,277.8396921548187,104294.20567668181,104547.2660080648,-253.06033138298676,0.0,nan,277.8396921548187,4.689692154818715,271.5951185796536,-1.5548814203463621,265.35054500449274,-7.799454995507233,259.10597142934563,-14.044028570654348,252.8613978541764,-20.288602145823575,246.61682427901283,-26.533175720987145,1.0,1.0,25732.562594343566,25732.562594343566,277.4233356923491,4.2733356923491215,277.4233356923491,277.4233356923491,87749.32184937134,87827.6220931559,-78.3002437845571,0.0,8648.866644398773,8648.866644398773,0.9246310993717816,3345.3232093863603,277.4233356923491,4.2733356923491215,1.0,0.002,0.1291845651082327,0.00502656521300912,0.00019980308467075925,0.0018001969129718524,0.09990154233537962,0.09990154233537962,0.0,-2.357388589890874e-12,1.0,1.000194568904329,0.09559598621672194,0.09278522253269213,0.0,1.803513214115217e-05,23.12582329253353,0.0,1600860.1266337584,267.2686179888387,9.514126168141956e-05,1.0,1282265.2538134463,2607.2263169151583,,,,,,,,,,,,,,,,,,,4.0,14247.026727598337,1512.6085354509812,0.37404342783934935,6.175450102142607,3.200477557735285
228.0,-28.271452357231624,4.7841784327704495,35.04334845071621,32.637219491321616,6.408552218661419,-24.803451899632265,-38.3657077565789,2.9405517609737664,-5.8841901847452505,-5.8842787580626785,40.09219347253762,35497.939932891684,15472.09851852068,15472.09851852068,50970.038451412365,87765.5819861363,87825.79071297734,15472.09851852068,103297.88923149802,103297.88923149802,103297.88923149802,130288.22249633093,125763.58013725888,4524.6423590720515,0.0,99370.10139580512,47102.459342265116,58075.15783726667,26990.333264832905,85065.49110209958,20530.273873088707,1512.808575781751,0.0,0.8819989791718954,2.791939441122673,0.0014947306463915918,1.0,1.0,-5.797096645545025,342596.4095058013,1558512.186560548,4.549120023787515,1558512.186560548,4.549120023787515,0.7606528482491418,0.09278775517971068,3.3288373586029434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3288373586029434,1.2779295106972248,1.2782829129447404,2.60486774171665,5519.402169136807,14247.07022299353,6488.411401427036,0.000493497772844745,29851.293617273346,3043.984807989818,19394.295883356393,1977.6677951549607,0.6496969991321901,0.6496969991321901,30187.111665737004,30484.863174865135,0.9878059526034815,0.8,4282.195752018311,4324.433322199387,0.9878059526034815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.2074404729842,2034.6934298245008,8.024084024240363,4.7841784327704495,-0.026693876212241285,4.810872308982691,3.200068909593681,3.5,0.9143054027410518,0.6,0.0002765284368437202,0.9908198834218556,0.0002790905203564474,197.50437928304893,0.0,0.0,0.0,0.010712844628448272,9.475369890843233e-05,0.0001817747379352879,0.000605098538489246,0.09278775515481032,0.09278775515481032,0.09278775515481032,0.09280465118252779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.4495376929,595.6259784635967,0.0,0.09278775515481032,0.09278775517971068,0.09278775517971068,0.37404566139133916,0.37404566139133916,0.5,10.002253475981075,0.1279690933196207,0.1279690933196207,5.343281372915953e-12,8.857331744138719e-05,0.08718211251766661,5.343281372915953e-12,26990.333264832905,20530.273873088707,0.7606528482491418,0.5991858483510751,0.41730129895194984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412074947544944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2264930739751,262.2264930739751,-10.923506926024857,246.616046750388,277.8369393975619,104292.13280386517,104546.23474135053,-254.1019374853846,0.0,nan,277.8369393975619,4.6869393975619005,271.59276086812486,-1.5572391318751215,265.3485823386901,-7.80141766130987,259.1044038092617,-14.045596190738252,252.86022527982402,-20.289774720175956,246.616046750388,-26.533953249611983,1.0,1.0,25732.562594343566,25732.562594343566,277.4203223387013,4.270322338701305,277.4203223387013,277.4203223387013,87747.47684333625,87825.79071297734,-78.3138696410897,0.0,8648.866644398773,8648.866644398773,0.9246218766113994,3345.481545395958,277.4203223387013,4.270322338701305,1.0,0.002,0.12916811725600477,0.005026117207520141,0.00019977649134814217,0.0018002235064421132,0.09988824567407108,0.09988824567407108,0.0,-2.209744540127012e-12,1.0,1.0001774436430353,0.08718211251232333,0.09278775517971068,0.0,1.6447850920457096e-05,21.090665591555968,0.0,1600856.850209265,267.2658098152547,8.857331209810582e-05,1.0,1282274.8511979976,2607.187285471247,,,,,,,,,,,,,,,,,,,4.0,14247.07022299353,1512.808575781751,0.37404566139133916,6.175450102142607,3.200068909593681
229.0,-28.272181802034137,4.783974924775397,35.043549519449265,32.632586429268144,6.405683429373924,-24.804395278896884,-38.36658132551236,2.937896905977682,-5.8869815967619274,-5.887063343519766,40.09249835177615,35500.16864579135,15474.420968419536,15474.420968419536,50974.58961421089,87763.77958900183,87823.96376997934,15474.420968419536,103298.38473839888,103298.38473839888,103298.38473839888,130291.60182720561,125766.63074301867,4524.9710841869355,0.0,99368.12540304482,47104.514458967715,58070.67882675234,26993.217088806734,85063.89591555907,20532.24013741235,1513.0065407323016,0.0,0.8819831463037668,2.791651211255701,0.0014947306463915918,1.0,1.0,-5.808188357681388,342558.94971399143,1558525.3575354426,4.549655931735788,1558525.3575354426,4.549655931735788,0.7606444267040124,0.09279021528043098,3.328992920669767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.328992920669767,1.2779417992386064,1.27829520488443,2.6049644222085626,5519.607023497829,14247.113456446814,6488.349585041379,0.0004934571223464945,29849.305111484806,3043.7820368306,19394.11111004291,1977.6489535206124,0.6497340905460758,0.6497340905460758,30188.24021532514,30484.863174865135,0.9878521144068542,0.8,4282.3558425332885,4324.433322199387,0.9878521144068542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1928.0574196443094,2034.6934298245008,8.025912927050832,4.783974924775397,-0.02824351777949108,4.812218442554888,3.1996539606892127,3.5,0.9141868459112036,0.6,0.0002765284368437202,0.990894056849351,0.000279069629020655,197.50496761131814,0.0,0.0,0.0,0.010712844628448272,9.474446171371983e-05,0.00018178397513000038,0.0006051575662989803,0.09279021525394751,0.09279021525394751,0.09279021525394751,0.09280554745871006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.7063472829,595.6262350857418,0.0,0.09279021525394751,0.09279021528043098,0.09279021528043098,0.3740477103567303,0.3740477103567303,0.5,10.002713444832615,0.11914427037618225,0.11914427037618225,-7.850076144677587e-11,8.17467578144715e-05,0.07887498583835395,-7.850076144677587e-11,26993.217088806734,20532.24013741235,0.7606444267040124,0.599250587638405,0.4173353249777266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412117277679406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.22472175391596,262.22472175391596,-10.92527824608402,246.61525851568499,277.83418499214764,104290.1261458306,104545.11731163906,-254.99116580846612,0.0,nan,277.83418499214764,4.684184992147664,271.5903996968486,-1.5596003031513987,265.34661440155713,-7.803385598442844,259.1028291062769,-14.047170893723091,252.85904381098032,-20.290956189019653,246.61525851568499,-26.534741484314992,1.0,1.0,25732.562594343566,25732.562594343566,277.4173265182844,4.267326518284449,277.4173265182844,277.4173265182844,87745.6484740908,87823.96376997934,-78.315295888533,0.0,8648.866644398773,8648.866644398773,0.9246127698711477,3345.637885273116,277.4173265182844,4.267326518284449,1.0,0.002,0.12915323657832578,0.005025665627643455,0.00019975232919476667,0.0018002476732964735,0.09987616459738333,0.09987616459738333,0.0,2.4912402869781136e-12,1.0,1.0001605356852852,0.07887498591685471,0.09279021528043098,0.0,1.48806838233026e-05,19.081268581028528,0.0,1600853.5927994451,267.26301840323805,8.174683631523294e-05,1.0,1282284.3901264784,2607.148492588261,,,,,,,,,,,,,,,,,,,4.0,14247.113456446814,1513.0065407323016,0.3740477103567303,6.175450102142607,3.1996539606892127
230.0,-28.27292219198187,4.78375244305234,35.04374702400388,32.62790992101657,6.402811650998748,-24.80534880768741,-38.36746767684815,2.9352382664247894,-5.889775792368539,-5.889850483701447,40.09279764833983,35502.43252540746,15476.697811477898,15476.697811477898,50979.130336885355,87761.90949239119,87822.12918446351,15476.697811477898,103298.8269959414,103298.8269959414,103298.8269959414,130294.91801975502,125769.64172401812,4525.276295736904,0.0,99366.09333209212,47106.61636417313,58066.08551990998,26996.09102381361,85062.17654372359,20534.198670796588,1513.2041632562182,0.0,0.8819673189176698,2.7913627435206463,0.0014947306463915918,1.0,1.0,-5.8191571921774425,342521.45877839904,1558538.2874158535,4.55019166674804,1558538.2874158535,4.55019166674804,0.760635999214964,0.09279261692083618,3.3291510722743656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3291510722743656,1.2779541055344268,1.2783075145834684,2.6050630909645616,5519.816090751865,14247.156461490695,6488.286034674106,0.0004934155508083077,29847.276730583602,3043.5751995414953,19393.921153742343,1977.6295833686677,0.6497718813277855,0.6497718813277855,30189.387540312066,30484.863174865135,0.987899044634921,0.8,4282.5185964343445,4324.433322199387,0.987899044634921,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.9051690897547,2034.6934298245008,8.027727742845927,4.78375244305234,-0.02980754383205042,4.813559986884391,3.199232866498656,3.5,0.9140665332853303,0.6,0.0002765284368437202,0.9909693493595997,0.000279048425687861,197.50556477089697,0.0,0.0,0.0,0.010712844628448272,9.473509020713844e-05,0.00018179334663658177,0.0006052175148875216,0.09279261689948293,0.09279261689948293,0.09279261689948293,0.09280641280241111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1583637744,595.6264279583811,0.0,0.09279261689948293,0.09279261692083618,0.09279261692083618,0.3740495760744682,0.3740495760744682,0.5,10.003127321437093,0.1104489114894136,0.1104489114894136,-1.0345502232667059e-11,7.469133288395824e-05,0.0706932915239804,-1.0345502232667059e-11,26996.09102381361,20534.198670796588,0.760635999214964,0.5993160815804085,0.4173703750357073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412160208656655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2229441131056,262.2229441131056,-10.92705588689438,246.6144596037749,277.8314286224374,104288.21372329592,104544.11479471842,-255.9010714225033,0.0,nan,277.8314286224374,4.681428622437409,271.58803481870297,-1.561965181297012,265.34464101497616,-7.805358985023815,259.10124721123697,-14.04875278876301,252.85785340750547,-20.292146592494504,246.6144596037749,-26.535540396225088,1.0,1.0,25732.562594343566,25732.562594343566,277.4143272594991,4.264327259499112,277.4143272594991,277.4143272594991,87743.74972501518,87822.12918446351,-78.37945944833336,0.0,8648.866644398773,8648.866644398773,0.924603511281823,3345.7968276357374,277.4143272594991,4.264327259499112,1.0,0.002,0.12913989942233714,0.005025206917885987,0.0001997305535212697,0.001800269446283292,0.09986527676063485,0.09986527676063485,0.0,-1.9543828361223703e-13,1.0,1.0001438830369322,0.07069329153432591,0.09279261692083618,0.0,1.3337159246252184e-05,17.102158447013952,0.0,1600850.3317090392,267.26022420763144,7.469134322946047e-05,1.0,1282293.9376554084,2607.1096655544966,,,,,,,,,,,,,,,,,,,4.0,14247.156461490695,1513.2041632562182,0.3740495760744682,6.175450102142607,3.199232866498656
231.0,-28.273674222609188,4.78351144384512,35.04394103041875,32.62331143431368,6.399969272730665,-24.80630987305409,-38.36835891762746,2.9326049227318935,-5.892565765440679,-5.892633234992281,40.09309172294095,35504.63577530662,15478.919912646623,15478.919912646623,50983.55568795324,87760.1063527918,87820.30718985987,15478.919912646623,103299.2271025065,103299.2271025065,103299.2271025065,130298.1769046624,125772.61858637987,4525.55831828252,0.0,99364.12929694139,47108.65871797143,58061.63397663328,26998.9498021559,85060.58377878918,20536.146032215212,1513.4010280436553,0.0,0.8819515323282233,2.7910747559238804,0.0014947306463915918,1.0,1.0,-5.829944632815966,342484.03009482415,1558550.9917822038,4.550726033417339,1558550.9917822038,4.550726033417339,0.7606275867284058,0.09279495793204497,3.329305612003396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.329305612003396,1.2779662949745567,1.2783197073945005,2.6051591697648644,5520.019670200566,14247.199222952007,6488.224500923345,0.000493375132500874,29845.301356143576,3043.3737674071754,19393.73722524348,1977.6108278814356,0.6498087251262192,0.6498087251262192,30190.508652093908,30484.863174865135,0.9879449030677024,0.8,4282.677631858565,4324.433322199387,0.9879449030677024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.750718239069,2034.6934298245008,8.029523613294801,4.78351144384512,-0.0313825385076818,4.814893982352801,3.198805709386826,3.5,0.913944488396236,0.6,0.0002765284368437202,0.9910458319667547,0.00027902689050711486,197.50617132293215,0.0,0.0,0.0,0.010712844628448272,9.472566786742368e-05,0.00018180276897629654,0.000605276979030541,0.09279495789352797,0.09279495789352797,0.09279495789352797,0.0928072493413613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.8027110493,595.6265580345336,0.0,0.09279495789352797,0.09279495793204497,0.09279495793204497,0.3740512613648998,0.3740512613648998,0.5,10.00349606417595,0.10189004773440047,0.10189004773440047,4.7975845518521965e-11,6.746955159542267e-05,0.06268860217630845,4.7975845518521965e-11,26998.9498021559,20536.146032215212,0.7606275867284058,0.5993793296850917,0.41740409244828275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412203784064526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.22116291527664,262.22116291527664,-10.928837084723341,246.61365021256958,277.8286756179846,104286.50992895829,104542.92305369266,-256.41312473436886,0.0,nan,277.8286756179846,4.678675617984595,271.58567053690143,-1.5643294630985451,265.3426654558267,-7.807334544173273,259.0996603747289,-14.050339625271079,252.85665529364869,-20.29334470635129,246.61365021256958,-26.536349787430396,1.0,1.0,25732.562594343566,25732.562594343566,277.4113338453921,4.26133384539213,277.4113338453921,277.4113338453921,87741.99864691788,87820.30718985987,-78.30854294198798,0.0,8648.866644398773,8648.866644398773,0.9245944638921464,3345.952140063413,277.4113338453921,4.26133384539213,1.0,0.002,0.12912807241436508,0.005024742537083705,0.0001997111155303775,0.0018002888836690387,0.09985555776518874,0.09985555776518874,0.0,-8.005839914615454e-13,1.0,1.0001275906699378,0.0626886021283326,0.09279495793204497,0.0,1.1827010700741678e-05,15.165816861284537,0.0,1600847.0751800726,267.2574342345593,6.746950361957715e-05,1.0,1282303.4699996915,2607.0709010962123,,,,,,,,,,,,,,,,,,,4.0,14247.199222952007,1513.4010280436553,0.3740512613648998,6.175450102142607,3.198805709386826
