time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
232.0,-28.27443638793254,4.783252322042838,35.044131784241245,32.61867854688319,6.397105528152161,-24.807282196337056,-38.36925934357566,2.929951335840152,-5.895355696176239,-5.895416034753252,40.0933858869056,35506.84934269223,15481.094632286808,15481.094632286808,50987.94397497903,87758.28998564233,87818.56113018522,15481.094632286808,103299.65576247203,103299.65576247203,103299.65576247203,130301.47458085652,125775.65573817359,4525.818842682923,0.0,99362.15229940471,47110.711654056584,58057.15627260903,27001.818818384487,85058.97509099351,20538.100452457486,1513.5984371957609,0.0,0.8819357433239516,2.7907867855265938,0.0014947306463915918,1.0,1.0,-5.840308779043369,342446.6039707974,1558563.7000868001,4.551260494379757,1558563.7000868001,4.551260494379757,0.7606191490505778,0.09279724983674001,3.3294613249580576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3294613249580576,1.2779785783533102,1.2783319941701343,2.605255973263735,5520.224785198571,14247.24172653204,6488.162258081148,0.0004933343637790888,29843.31175574067,3043.1708846283564,19393.551177222864,1977.591856263134,0.6498458125543762,0.6498458125543762,30191.638264539557,30484.863174865135,0.9879911096458384,0.8,4282.837873145301,4324.433322199387,0.9879911096458384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.594105073732,2034.6934298245008,8.03130420016233,4.783252322042838,-0.032970241678465406,4.816222563721303,3.1983725953644018,3.5,0.9138207415326862,0.6,0.0002765284368437202,0.9911233517871505,0.0002790050666701538,197.50678605293098,0.0,0.0,0.0,0.010712844628448272,9.471614929995443e-05,0.0001818122875437658,0.0006053369797791218,0.09279724977373852,0.09279724977373852,0.09279724977373852,0.0928081169958589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.65345129673,595.6266210022515,0.0,0.09279724977373852,0.09279724983674001,0.09279724983674001,0.37405276963170453,0.37405276963170453,0.5,10.003822083500925,0.0935266467645306,0.0935266467645306,8.753886504564434e-12,6.033857698639622e-05,0.05510725570985642,8.753886504564434e-12,27001.818818384487,20538.100452457486,0.7606191490505778,0.5994422566276361,0.41743801056511765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412248044850526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2193759434322,262.2193759434322,-10.930624056567751,246.6128303026265,277.82592158423796,104284.64894468807,104541.8932715676,-257.2443268795199,0.0,nan,277.82592158423796,4.675921584237983,271.58330332792053,-1.5666966720794449,265.34068507159543,-7.809314928404547,259.0980668152647,-14.051933184735276,252.85544855894818,-20.294551441051794,246.6128303026265,-26.537169697373486,1.0,1.0,25732.562594343566,25732.562594343566,277.4083491625699,4.258349162569914,277.4083491625699,277.4083491625699,87740.13806113404,87818.56113018522,-78.42306905117584,0.0,8648.866644398773,8648.866644398773,0.9245853475685961,3346.108631582848,277.4083491625699,4.258349162569914,1.0,0.002,0.12911767570488872,0.005024272008988665,0.00019969388985831545,0.0018003061104535732,0.09984694492915773,0.09984694492915773,0.0,3.118885358310841e-13,1.0,1.000112159900569,0.05510725570110253,0.09279724983674001,0.0,1.039671714117221e-05,13.331845571986445,0.0,1600843.8187214276,267.25464430382374,6.0338568232509715e-05,1.0,1282313.0023602147,2607.032137395198,,,,,,,,,,,,,,,,,,,4.0,14247.24172653204,1513.5984371957609,0.37405276963170453,6.175450102142607,3.1983725953644018
233.0,-28.275210038176652,4.7829754186711115,35.04431911295955,32.61403940794992,6.394238823322774,-24.80826515201413,-38.37017265669999,2.927293937109693,-5.898150081273229,-5.8982027798827215,40.093668565914584,35509.07139585135,15483.22840630426,15483.22840630426,50992.29980215561,87756.4681137086,87816.71614595085,15483.22840630426,103299.94455225511,103299.94455225511,103299.94455225511,130304.5976580928,125778.54113458065,4526.056523512142,0.0,99360.17339828065,47112.776680254174,58052.66302002942,27004.65310583768,85057.3161258671,20540.02905241674,1513.7943553077657,0.0,0.8819199744658651,2.790498437141672,0.0014947306463915918,1.0,1.0,-5.850903678678947,342409.12800513976,1558575.912300147,4.551794285918546,1558575.912300147,4.551794285918546,0.7606107351912822,0.09279947897734697,3.3296172722776967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3296172722776967,1.2779908796135957,1.2783442988322453,2.605352921833383,5520.430207584146,14247.284002012642,6488.099793785749,0.0004932935095696818,29841.3196692457,3042.9677483386986,19393.364467263804,1977.5728171458964,0.6498829368880258,0.6498829368880258,30192.76956658531,30484.863174865135,0.9880373857699133,0.8,4282.99835411043,4324.433322199387,0.9880373857699133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.4353611602576,2034.6934298245008,8.033072713257594,4.7829754186711115,-0.03457218708758436,4.817547605758696,3.197933612693789,3.5,0.9136953179125111,0.6,0.0002765284368437202,0.9912020464313273,0.00027898291558145884,197.50741005008996,0.0,0.0,0.0,0.010712844628448272,9.470649540260111e-05,0.0001818219414411191,0.000605397476701414,0.09279947896965406,0.09279947896965406,0.09279947896965406,0.09280888019661826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.66068921663,595.6266325181548,0.0,0.09279947896965406,0.09279947897734697,0.09279947897734697,0.37405411010979966,0.37405411010979966,0.5,10.004104119933826,0.08527563314964937,0.08527563314964937,9.777068044058979e-12,5.269860946555127e-05,0.04729910120374825,9.777068044058979e-12,27004.65310583768,20540.02905241674,0.7606107351912822,0.5995051586943754,0.41747227649771274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441229290239176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2175829341839,262.2175829341839,-10.932417065816082,246.61199977577067,277.8231660925938,104282.80143395578,104540.91487706486,-258.1134431090867,0.0,nan,277.8231660925938,4.673166092593817,271.580932829237,-1.5690671707629917,265.33869956586904,-7.811300434130942,259.09646630249864,-14.053533697501337,252.85423303913427,-20.295766960865706,246.61199977577067,-26.538000224229307,1.0,1.0,25732.562594343566,25732.562594343566,277.40534909651524,4.2553490965152605,277.40534909651524,277.40534909651524,87738.3101204178,87816.71614595085,-78.40602553305507,0.0,8648.866644398773,8648.866644398773,0.9245762172741061,3346.265358639085,277.40534909651524,4.2553490965152605,1.0,0.002,0.12910875208614517,0.005023794420485253,0.00019967894104468451,0.001800321058943183,0.09983947052234225,0.09983947052234225,0.0,-1.2132655990981789e-14,1.0,1.0000962676738472,0.04729910119397118,0.09279947897734697,0.0,8.92361994466671e-06,11.442959065585754,0.0,1600840.5562329404,267.25184991872675,5.269859968848323e-05,1.0,1282322.5480848444,2606.9933201735585,,,,,,,,,,,,,,,,,,,4.0,14247.284002012642,1513.7943553077657,0.37405411010979966,6.175450102142607,3.197933612693789
234.0,-28.275997101730326,4.782680941692968,35.044502870429696,32.60940348207953,6.391373609680685,-24.80926003058959,-38.371095259767,2.9246365385325097,-5.900959634225387,-5.90100413897335,40.093940179239766,35511.278763632414,15485.337237513939,15485.337237513939,50996.61600114635,87754.64702175192,87814.75521233042,15485.337237513939,103300.09244984436,103300.09244984436,103300.09244984436,130307.55544203342,125781.28443826034,4526.271003773094,0.0,99358.19959725655,47114.83133911221,58048.186953493714,27007.462992189066,85055.64994568279,20541.93878370176,1513.9895179642176,0.0,0.8819041678503846,2.790208607314993,0.0014947306463915918,1.0,1.0,-5.8617579649566665,342371.45875886816,1558587.646523531,4.552329368147602,1558587.646523531,4.552329368147602,0.7606023116515155,0.0928016500828059,3.3297730460109065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3297730460109065,1.278003181109987,1.2783566037305272,2.6054497322290633,5520.635337195664,14247.326022006488,6488.037329438813,0.0004932526962823418,29839.330856584478,3042.7649458871765,19393.177757150697,1977.5537780129503,0.6499199948671541,0.6499199948671541,30193.899598788626,30484.863174865135,0.988083610383599,0.8,4283.1586549419335,4324.433322199387,0.988083610383599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.2745124289859,2034.6934298245008,8.034837350698648,4.782680941692968,-0.03619304299572512,4.818873984688693,3.197488834046723,3.5,0.9135682382990638,0.6,0.0002765284368437202,0.9912821123787513,0.0002789603821056983,197.50804486996543,0.0,0.0,0.0,0.010712844628448272,9.469674423181345e-05,0.00018183169261190677,0.0006054582689696676,0.09280165007771052,0.09280165007771052,0.09280165007771052,0.09280954126791813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.832810721,595.6265898759676,0.0,0.09280165007771052,0.0928016500828059,0.0928016500828059,0.3740552773423878,0.3740552773423878,0.5,10.004340854486347,0.07706937331846575,0.07706937331846575,1.3585577107733116e-11,4.4504747961582325e-05,0.03924617401668229,1.3585577107733116e-11,27007.462992189066,20541.93878370176,0.7606023116515155,0.5995676481657972,0.41750640652690557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441233843616812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2157839014178,262.2157839014178,-10.93421609858217,246.61115825905554,277.82040954377726,104280.99377772798,104539.97433907406,-258.98056134608106,0.0,nan,277.82040954377726,4.670409543777282,271.57855928683995,-1.5714407131600296,265.33670902989155,-7.813290970108426,259.0948587729431,-14.055141227056879,252.85300851599945,-20.29699148400053,246.61115825905554,-26.538841740944434,1.0,1.0,25732.562594343566,25732.562594343566,277.40232101018955,4.252321010189576,277.40232101018955,277.40232101018955,87736.57472623236,87814.75521233042,-78.18048609806283,0.0,8648.866644398773,8648.866644398773,0.9245670968930401,3346.421911240961,277.40232101018955,4.252321010189576,1.0,0.002,0.12910134775315826,0.005023307602293032,0.0001996663361025368,0.0018003336633519978,0.09983316805126839,0.09983316805126839,0.0,-5.454655824244092e-13,1.0,1.0000798774023822,0.03924617400309671,0.0928016500828059,0.0,7.4043324977248764e-06,9.49481356459683,0.0,1600837.2751828628,267.2490403657746,4.450473437600522e-05,1.0,1282332.1437164382,2606.954300839843,,,,,,,,,,,,,,,,,,,4.0,14247.326022006488,1513.9895179642176,0.3740552773423878,6.175450102142607,3.197488834046723
235.0,-28.27679522797493,4.782369300297214,35.04468314088274,32.604717125091724,6.388483998162649,-24.810267305363457,-38.37203095955772,2.9219560755457645,-5.903766766749868,-5.903802966737109,40.094207080791136,35513.516244014645,15487.396968271316,15487.396968271316,51000.91321228596,87752.79217931975,87812.8076533653,15487.396968271316,103300.20462163661,103300.20462163661,103300.20462163661,130310.46531813168,125784.00254873237,4526.462769399303,0.0,99356.19464906909,47116.91871374591,58043.639928136865,27010.26069649507,85053.90062463193,20543.83942454293,1514.1841035540187,0.0,0.8818883903361621,2.7899190647191956,0.0014947306463915918,1.0,1.0,-5.872415993709524,342333.8268011835,1558599.1772556433,4.552863477791307,1558599.1772556433,4.552863477791307,0.7605938963487591,0.09280376272532309,3.329930866437446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.329930866437446,1.2780155896149021,1.2783690156669254,2.605547924060016,5520.843393902756,14247.367747498689,6487.973601404463,0.0004932112319157476,29837.314537213242,3042.5593385318375,19392.987269791345,1977.5343537080803,0.6499575303804341,0.6499575303804341,30195.044467573996,30484.863174865135,0.9881304423372165,0.8,4283.3210604182705,4324.433322199387,0.9881304423372165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1927.1115704993783,2034.6934298245008,8.036585533165587,4.782369300297214,-0.037824839417258005,4.820194139714472,3.1970382925227687,3.5,0.9134395121493625,0.6,0.0002765284368437202,0.9913633108329474,0.00027893753361860844,197.50868861681508,0.0,0.0,0.0,0.010712844628448272,9.468685558671627e-05,0.00018184158125700395,0.0006055198942294904,0.09280376272315788,0.09280376272315788,0.09280376272315788,0.09281017701758858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1957367858,595.6264849586943,0.0,0.09280376272315788,0.09280376272532309,0.09280376272532309,0.3740562656220692,0.3740562656220692,0.5,10.004533283466236,0.06893154442980176,0.06893154442980176,-1.2846612662542611e-11,3.6199987221152696e-05,0.031386973027565546,-1.2846612662542611e-11,27010.26069649507,20543.83942454293,0.7605938963487591,0.5996305029838443,0.4175413000838882,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412384759690304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.21397671663226,262.21397671663226,-10.936023283367717,246.61030561801465,277.8176478152476,104279.05634011264,104539.21042930549,-260.15408919283345,0.0,nan,277.8176478152476,4.667647815247619,271.57617937580835,-1.573820624191626,265.33471093635757,-7.81528906364241,259.09324249690496,-14.056757503095014,252.8517740574604,-20.298225942539574,246.61030561801465,-26.539694381985328,1.0,1.0,25732.562594343566,25732.562594343566,277.3992970015963,4.2492970015963465,277.3992970015963,277.3992970015963,87734.71275707951,87812.8076533653,-78.09489628578012,0.0,8648.866644398773,8648.866644398773,0.9245578564259928,3346.580520769633,277.3992970015963,4.2492970015963465,1.0,0.002,0.1290954261657697,0.005022814893574874,0.00019965602553927093,0.0018003439746241325,0.09982801276963546,0.09982801276963546,0.0,1.6340357886224233e-13,1.0,1.0000638814749652,0.03138697304041216,0.09280376272532309,0.0,5.921587730241282e-06,7.593499057456399,0.0,1600833.9966771263,267.2462332332501,3.620000006776536e-05,1.0,1282341.730525538,2606.9153182147347,,,,,,,,,,,,,,,,,,,4.0,14247.367747498689,1514.1841035540187,0.3740562656220692,6.175450102142607,3.1970382925227687
236.0,-28.27760399039747,4.782041006779883,35.04485991152707,32.60006195576864,6.385602587481502,-24.81128333260782,-38.37297175833953,2.919281929678377,-5.9065623009936985,-5.906589993233767,40.09446663918281,35515.718316883154,15489.395222264227,15489.395222264227,51005.11353914738,87750.97099779912,87810.85457137946,15489.395222264227,103300.24979364368,103300.24979364368,103300.24979364368,130313.27846118288,125786.64684517047,4526.631616012411,0.0,99354.22396187704,47118.971280916005,58039.16964551226,27013.028667539198,85052.19831305146,20545.71868483408,1514.377071092889,0.0,0.8818727007133711,2.789630769795154,0.0014947306463915918,1.0,1.0,-5.882971471050325,342296.3567485715,1558610.3908083728,4.553394624510204,1558610.3908083728,4.553394624510204,0.7605855284758682,0.09280580906147716,3.33008706844619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33008706844619,1.2780279691164662,1.2783813985919519,2.6056449067764653,5521.048888641305,14247.409225132866,6487.910755664818,0.0004931702946498784,29835.323197190603,3042.3562783611737,19392.799419669907,1977.5151983266364,0.6499946151579146,0.6499946151579146,30196.17758526683,30484.863174865135,0.9881767940382532,0.8,4283.481798942198,4324.433322199387,0.9881767940382532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.9465690699315,2034.6934298245008,8.038310698848496,4.782041006779883,-0.03946307408549732,4.82150408086538,3.1965820822712048,3.5,0.9133091663632014,0.6,0.0002765284368437202,0.9914455986953773,0.00027891438240040426,197.50934094679624,0.0,0.0,0.0,0.010712844628448272,9.4676914016466e-05,0.00018185152282725422,0.0006055814045442864,0.0928058090645328,0.0928058090645328,0.0928058090645328,0.09281076180491105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.734527191,595.6263224953015,0.0,0.0928058090645328,0.09280580906147716,0.09280580906147716,0.37405707851211695,0.37405707851211695,0.5,10.004681866626587,0.060863302204438696,0.060863302204438696,4.672529030358419e-11,2.7692240053056594e-05,0.023618522183426194,4.672529030358419e-11,27013.028667539198,20545.71868483408,0.7605855284758682,0.5996918898135115,0.41757554797302854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412431734623863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.21216264061707,262.21216264061707,-10.937837359382911,246.60944211264874,277.8148831685823,104277.21505051627,104538.36116983932,-261.14611932305854,0.0,nan,277.8148831685823,4.664883168582321,271.57379495740275,-1.5762050425972234,265.3327067462108,-7.81729325378916,259.0916185350226,-14.058381464977401,252.85053032383524,-20.299469676164733,246.60944211264874,-26.54055788735124,1.0,1.0,25732.562594343566,25732.562594343566,277.396284155687,4.246284155687022,277.396284155687,277.396284155687,87732.87861181507,87810.85457137946,-77.97595956438454,0.0,8648.866644398773,8648.866644398773,0.9245487104661266,3346.737503788421,277.396284155687,4.246284155687022,1.0,0.002,0.12909097020614527,0.0050223180819716235,0.0001996479866574422,0.0018003520138231092,0.09982399332872109,0.09982399332872109,0.0,4.805513625916191e-13,1.0,1.0000480703409869,0.023618522136700904,0.09280580906147716,0.0,4.455960468726614e-06,5.714106596266541,0.0,1600830.7312629581,267.2434376990063,2.769219332776629e-05,1.0,1282351.2767606461,2606.876501402259,,,,,,,,,,,,,,,,,,,4.0,14247.409225132866,1514.377071092889,0.37405707851211695,6.175450102142607,3.1965820822712048
237.0,-28.278424109997044,4.7816964475815755,35.04503329427465,32.59545225827026,6.382732907230059,-24.812308408277993,-38.3739251649007,2.916617205511898,-5.909355815526169,-5.909374960560259,40.094722427198725,35517.900785958234,15491.347104047098,15491.347104047098,51009.24789000533,87749.1997845101,87808.92327769316,15491.347104047098,103300.27038174027,103300.27038174027,103300.27038174027,130316.0601168795,125789.28141452109,4526.778702358403,0.0,99352.30266713188,47121.00366858306,58034.77666505425,27015.789735139224,85050.56640019346,20547.592645404053,1514.5697263517502,0.0,0.8818570342190015,2.78934271198428,0.0014947306463915918,1.0,1.0,-5.893301034862816,342258.9175975073,1558621.4415318568,4.553925000618328,1558621.4415318568,4.553925000618328,0.760577160499512,0.09280780008500616,3.3302409056520657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3302409056520657,1.2780403052404397,1.2783937381273922,2.605740125719699,5521.250646156057,14247.450463084735,6487.849251519782,0.0004931301367797241,29833.36806010392,3042.156909862585,19392.61557966454,1977.4964518632296,0.6500310504866607,0.6500310504866607,30197.29353786105,30484.863174865135,0.9882224440028882,0.8,4283.640102509341,4324.433322199387,0.9882224440028882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.7795533396677,2034.6934298245008,8.040020498035753,4.7816964475815755,-0.0411118755163713,4.822808323097947,3.1961203292273055,3.5,0.9131772369220873,0.6,0.0002765284368437202,0.9915290496258676,0.000278890907884204,197.51000244162682,0.0,0.0,0.0,0.010712844628448272,9.466684020171913e-05,0.0001818615966420011,0.0006056429283043884,0.09280780007545811,0.09280780007545811,0.09280780007545811,0.09281133525588205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.46011459886,595.6260991060453,0.0,0.09280780007545811,0.09280780008500616,0.09280780008500616,0.3740577174339643,0.3740577174339643,0.5,10.004787919814577,0.05289898578678276,0.05289898578678276,3.785771696129814e-11,1.914503411626356e-05,0.01607392569746935,3.785771696129814e-11,27015.789735139224,20547.592645404053,0.760577160499512,0.5997520069412413,0.4176092210701308,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412479335878208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2103429602527,262.2103429602527,-10.93965703974726,246.6085678632322,277.8121180572707,104275.46120782256,104537.41410339918,-261.95289557661994,0.0,nan,277.8121180572707,4.662118057270732,271.5714080184711,-1.5785919815288594,265.3306979796565,-7.819302020343457,259.0899879408461,-14.060012059153905,252.8492779020397,-20.30072209796029,246.6085678632322,-26.54143213676778,1.0,1.0,25732.562594343566,25732.562594343566,277.39327588815644,4.243275888156461,277.39327588815644,277.39327588815644,87731.12136504814,87808.92327769316,-77.80191264502355,0.0,8648.866644398773,8648.866644398773,0.9245397027255056,3346.892110180326,277.39327588815644,4.243275888156461,1.0,0.002,0.12908793763958257,0.005021815543411397,0.0001996421500880974,0.001800357848814092,0.09982107504404869,0.09982107504404869,0.0,-1.0978106444736735e-12,1.0,1.0000327148944288,0.016073925659611632,0.09280780008500616,0.0,3.0325655017677685e-06,3.888843170790926,0.0,1600827.468031567,267.2406441844738,1.9144996258546598e-05,1.0,1282360.81579244,2606.8377147046617,,,,,,,,,,,,,,,,,,,4.0,14247.450463084735,1514.5697263517502,0.3740577174339643,6.175450102142607,3.1961203292273055
238.0,-28.279254022119606,4.781336104572801,35.04520351993542,32.590841757506155,6.379876227737007,-24.81334099714806,-38.37488346090538,2.9139632025614035,-5.9121384278032565,-5.912149278939555,40.09497809942563,35520.07402179341,15493.241163600522,15493.241163600522,51013.31518539393,87747.39860355238,87807.08327091887,15493.241163600522,103300.3244345194,103300.3244345194,103300.3244345194,130318.87568182676,125791.9703754225,4526.905306404252,0.0,99350.36116651857,47123.03658407643,58030.36064715794,27018.551247307365,85048.9118944653,20549.46711472018,1514.762213121077,0.0,0.8818414226205658,2.7890557759819936,0.0014947306463915918,1.0,1.0,-5.903170500040403,342221.6248013317,1558632.4873103786,4.554453530559923,1558632.4873103786,4.554453530559923,0.7605688005484053,0.09280973848616805,3.330395372567693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.330395372567693,1.27805259196813,1.278406028252889,2.605835936249751,5521.453657172289,14247.491446555745,6487.7871485958685,0.0004930896889929609,29831.401396021243,3041.9563659375267,19392.429949869034,1977.4775228920207,0.6500676817836488,0.6500676817836488,30198.414048068043,30484.863174865135,0.9882682808288726,0.8,4283.799052597101,4324.433322199387,0.9882682808288726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.6105550890043,2034.6934298245008,8.041708856352017,4.781336104572801,-0.0427670668978406,4.824103171470641,3.1956531222137823,3.5,0.9130437492039378,0.6,0.0002765284368437202,0.991613504707461,0.00027886715492574874,197.51067183945426,0.0,0.0,0.0,0.010712844628448272,9.465671572249556e-05,0.00018187172112122464,0.0006057047384230485,0.09280973844741687,0.09280973844741687,0.09280973844741687,0.09281193897425771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.37818911724,595.6258131198942,0.0,0.09280973844741687,0.09280973848616805,0.09280973848616805,0.37405818724595263,0.37405818724595263,0.5,10.004853928427924,0.04510464721556673,0.04510464721556673,3.0127011996228248e-12,1.0851136323708488e-05,0.008978778899177087,3.0127011996228248e-12,27018.551247307365,20549.46711472018,0.7605688005484053,0.5998114972792933,0.4176428978405888,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412527605901948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2085189861703,262.2085189861703,-10.941481013829673,246.60768324998227,277.8093547223538,104273.88953297508,104536.46053245496,-262.5709994798954,0.0,nan,277.8093547223538,4.659354722353839,271.5690204278901,-1.580979572109868,265.3286861334077,-7.821313866592277,259.0883518389319,-14.061648161068092,252.84801754445604,-20.301982455543936,246.60768324998227,-26.542316750017704,1.0,1.0,25732.562594343566,25732.562594343566,277.3902888243563,4.240288824356298,277.3902888243563,277.3902888243563,87729.30864438406,87807.08327091887,-77.77462653481052,0.0,8648.866644398773,8648.866644398773,0.9245306578684722,3347.0473494305315,277.3902888243563,4.240288824356298,1.0,0.002,0.1290862436692034,0.00502130923836762,0.00019963838818659653,0.0018003616081857785,0.09981919409329826,0.09981919409329826,0.0,-3.6276251100253454e-12,1.0,1.0000182742905481,0.008978778896164386,0.09280973848616805,0.0,1.6939669291971116e-06,2.172292910015155,0.0,1600824.2177438796,267.2378615721967,1.0851133311007288e-05,1.0,1282370.3182002231,2606.7990777439204,,,,,,,,,,,,,,,,,,,4.0,14247.491446555745,1514.762213121077,0.37405818724595263,6.175450102142607,3.1956531222137823
239.0,-28.280095963629496,4.780960161996681,35.045370551971985,32.586200592946284,6.377009078580832,-24.81438545940857,-38.37585101192815,2.911298574305065,-5.914934925210332,-5.914937136080044,40.095226403072004,35522.25430036941,15495.113110851682,15495.113110851682,51017.36741122109,87745.56687810845,87805.17493148356,15495.113110851682,103300.28804233525,103300.28804233525,103300.28804233525,130321.59051686677,125794.57913095754,4527.011385909221,0.0,99348.39456922539,47125.08199130268,58025.90286435857,27021.302474531516,85047.20533889008,20551.333038239576,1514.9545851030744,0.0,0.881825765165436,2.788767467353554,0.0014947306463915918,1.0,1.0,-5.91313411440774,342184.153230879,1558643.214803458,4.554983625299001,1558643.214803458,4.554983625299001,0.7605604155317789,0.09281162783566553,3.3305512717510504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3305512717510504,1.2780649281234229,1.2784183678196572,2.6059327648097534,5521.658825271826,14247.532206512557,6487.724108843078,0.0004930487600467472,29829.414551241112,3041.75376415403,19392.241519829324,1977.4583083753703,0.6501046638551098,0.6501046638551098,30199.544937472896,30484.863174865135,0.9883145426688897,0.8,4283.9594750270135,4324.433322199387,0.9883145426688897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.439616748773,2034.6934298245008,8.04339413295631,4.780960161996681,-0.04443940848871719,4.8253995704853985,3.195180579485438,3.5,0.9129087369958394,0.6,0.0002765284368437202,0.9916991918793943,0.0002788430595770318,197.5113509446874,0.0,0.0,0.0,0.010712844628448272,9.46464944782198e-05,0.00018188194236550041,0.0006057671344539687,0.0928116278213046,0.0928116278213046,0.0928116278213046,0.09281248264548915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.4552279234,595.6254750815154,0.0,0.0928116278213046,0.09281162783566553,0.09281162783566553,0.3740584975082958,0.3740584975082958,0.5,10.004879571471264,0.037438797658921885,0.037438797658921885,-9.094947017729282e-13,2.2108696953182516e-06,0.0018030216722877412,-9.094947017729282e-13,27021.302474531516,20551.333038239576,0.7605604155317789,0.5998711798692349,0.41767691435389137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412576452616281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.20668945368163,262.20668945368163,-10.943310546318344,246.60678798425474,277.8065909231044,104272.27585849841,104535.6470213416,-263.37116284318944,0.0,nan,277.8065909231044,4.656590923104432,271.5666303353436,-1.5833696646564022,265.3266697475655,-7.8233302524344595,259.08670915979684,-14.063290840203138,252.84674857202492,-20.303251427975056,246.60678798425474,-26.54321201574524,1.0,1.0,25732.562594343566,25732.562594343566,277.3872803210302,4.237280321030198,277.3872803210302,277.3872803210302,87727.49667593042,87805.17493148356,-77.67825555313902,0.0,8648.866644398773,8648.866644398773,0.9245215288961413,3347.2040281098057,277.3872803210302,4.237280321030198,1.0,0.002,0.12908590350467514,0.005020794642586919,0.0001996367144825949,0.0018003632845823877,0.09981835724129745,0.09981835724129745,0.0,-9.35017254594106e-13,1.0,1.000003669762221,0.001803021673197236,0.09281162783566553,0.0,3.401635196950727e-07,0.43621884908688086,0.0,1600820.950685791,267.23506507478965,2.2108706048129534e-06,1.0,1282379.866829675,2606.7602536692575,,,,,,,,,,,,,,,,,,,4.0,14247.532206512557,1514.9545851030744,0.3740584975082958,6.175450102142607,3.195180579485438
240.0,-28.280946031611524,4.780569245978042,35.04553459669192,32.58156910249966,6.374141863942526,-24.81543724207797,-38.37682722425086,2.908633074172171,-5.917701248928495,-5.9177012489069245,40.09547427329429,35524.430432948386,15496.909932818277,15496.909932818277,51021.340365766664,87743.7507897287,87803.37979528448,15496.909932818277,103300.28972810275,103300.28972810275,103300.28972810275,130324.33145427208,125797.23375185467,4527.097702417404,0.0,99346.4440595243,47127.123701951044,58021.46706397029,27024.041726169326,85045.50879013962,20553.191136002875,1515.1459011542897,0.0,0.8818102330152974,2.788481552384398,0.0014947306463915918,1.0,1.0,-5.917701248928495,342147.00398927403,1558653.923626147,4.555509489935528,1558653.923626147,4.555509489935528,0.76055207967281,0.09281345971739807,3.3307065434582954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3307065434582954,1.2780772685534174,1.2784307116623093,2.606029091831147,5521.862930671233,14247.572697816904,6487.6613622976265,0.000493008035899033,29827.43834176763,3041.5522468699946,19392.05396620597,1977.4391832283168,0.6501414484210367,0.6501414484210367,30200.671264655954,30484.863174865135,0.9883606183103719,0.8,4284.119250282496,4324.433322199387,0.9883606183103719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.266748564805,2034.6934298245008,8.045048768227185,4.780569245978042,-0.0461117256506558,4.826680971628698,3.19470273031593,3.5,0.9127722086616943,0.6,0.0002765284368437202,0.9917857142163852,0.00027881873360336383,197.5120366094245,0.0,0.0,0.0,0.010712844628448272,9.463618276918059e-05,0.00018189225407453963,0.0006058297208504479,0.09281345957306948,0.09281345957306948,0.09281345957306948,0.09281305197950616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.7128629105,595.6250782969995,0.0,0.09281345957306948,0.09281345971739807,0.09281345971739807,0.3740586465525784,0.3740586465525784,0.5,10.004867318016224,0.029958498679320655,0.029958498679320655,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.1543655748246238e-11,27024.041726169326,20553.191136002875,0.76055207967281,0.5999298621596606,0.4177108343323495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412626007690954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.2048546286814,262.2048546286814,-10.945145371318574,246.6058825986033,277.8038266587544,104270.68536766527,104534.81841661526,-264.1330489500019,0.0,nan,277.8038266587544,4.65382665875444,271.56423784673353,-1.5857621532664439,265.32464903469594,-7.82535096530404,259.08506022266886,-14.06493977733112,252.84547141063248,-20.304528589367493,246.6058825986033,-26.544117401396676,1.0,1.0,25732.562594343566,25732.562594343566,277.3843086508119,4.234308650811897,277.3843086508119,277.3843086508119,87725.58714108817,87803.37979528448,-77.79265419630974,0.0,8648.866644398773,8648.866644398773,0.9245124364188515,3347.360076175587,277.3843086508119,4.234308650811897,1.0,0.002,0.1290868276461361,0.005020278994244934,0.0001996370058731224,0.0018003629827963202,0.0998185029365612,0.0998185029365612,0.0,-1.1330557585925716e-11,0.9999900428511573,0.9999900428511573,0.0,0.09281253555996506,9.241574330088525e-07,0.0,0.0,0.0,1600817.7277186653,267.2322987510715,0.0,1.0,1282389.3339843315,2606.721761681232,,,,,,,,,,,,,,,,,,,4.0,14247.572697816904,1515.1459011542897,0.3740586465525784,6.175450102142607,3.19470273031593
241.0,-28.28180818650016,4.780163619460019,35.045695597746224,32.57697819443422,6.3713097287428075,-24.81649639496802,-38.377808256167896,2.9059979370087716,-5.920471039707991,-5.92047103970982,40.09571454148504,35526.57234957445,15498.675187632281,15498.675187632281,51025.247537206735,87741.92664516214,87801.52679119653,15498.675187632281,103300.20197882882,103300.20197882882,103300.20197882882,130326.9655461134,125799.80118845035,4527.16435766305,0.0,99344.49779041242,47129.14349414871,58017.060329181906,27026.763567284583,85043.82389646649,20555.035924592798,1515.3365774274114,0.0,0.8817946974350481,2.788195042158593,0.0014947306463915918,1.0,1.0,-5.920471039707991,342109.78161504475,1558664.3040677332,4.5560354828486105,1558664.3040677332,4.5560354828486105,0.7605437429983035,0.09281524017780067,3.330860829919396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.330860829919396,1.2780894686466349,1.278442915129375,2.6061249322760123,5522.066005073364,14247.612998256209,6487.5989283275,0.0004929675155222211,29825.472411831895,3041.35177780709,19391.867346891184,1977.4201533542223,0.6501780450994079,0.6501780450994079,30201.79043454923,30484.863174865135,0.9884064015879139,0.8,4284.278010239919,4324.433322199387,0.9884064015879139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1926.092009120312,2034.6934298245008,8.046695128915916,4.780163619460019,-0.04779707761084495,4.827960697070864,3.1942197375869683,3.5,0.9126342107391338,0.6,0.0002765284368437202,0.9918734751145454,0.0002787940637406254,197.5127320283218,0.0,0.0,0.0,0.010712844628448272,9.462582119660809e-05,0.00018190261564711213,0.0006058922973188488,0.09281524015069384,0.09281524015069384,0.09281524015069384,0.09281355947059221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.11773889343,595.6246332606073,0.0,0.09281524015069384,0.09281524017780067,0.09281524017780067,0.37405864389416793,0.37405864389416793,0.5,10.0048168967395,0.0226224171440208,0.0226224171440208,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27026.763567284583,20555.035924592798,0.7605437429983035,0.5999876910441558,0.41774429607992447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412676041420032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.203017563673,262.203017563673,-10.946982436327005,246.60496716418007,277.8010679631604,104269.42524241366,104533.88075270204,-264.45551028840345,0.0,nan,277.8010679631604,4.651067963160415,271.56184780337117,-1.588152196628812,265.32262764356847,-7.8273723564315105,259.08340748378157,-14.066592516218407,252.84418732397614,-20.305812676023834,246.60496716418007,-26.54503283581991,1.0,1.0,25732.562594343566,25732.562594343566,277.38132461181164,4.231324611811658,277.38132461181164,277.38132461181164,87723.82052376361,87801.52679119653,-77.70626743292087,0.0,8648.866644398773,8648.866644398773,0.9245034013909857,3347.5151340689927,277.38132461181164,4.231324611811658,1.0,0.002,0.12908903049365103,0.0050197568812467425,0.00019963927248305827,0.001800360726644849,0.09981963624152913,0.09981963624152913,0.0,-8.720927625882613e-13,0.999976266303387,0.999976266303387,0.0,0.09281303732904922,2.202848751444067e-06,0.0,0.0,0.0,1600814.504017459,267.229528960292,0.0,1.0,1282398.820437509,2606.6831920431014,,,,,,,,,,,,,,,,,,,4.0,14247.612998256209,1515.3365774274114,0.37405864389416793,6.175450102142607,3.1942197375869683
242.0,-28.282682148501845,4.779743414583428,35.04585364700657,32.57236503940078,6.368448928080098,-24.81756904084133,-38.37880255943162,2.9033358201183854,-5.923257107109464,-5.923257107112733,40.09595137405682,35528.72124837724,15500.424592397494,15500.424592397494,51029.145840774734,87740.12490989595,87799.65218426166,15500.424592397494,103300.07677665916,103300.07677665916,103300.07677665916,130329.56944565804,125802.35719893994,4527.212246718101,0.0,99342.56843502476,47131.16477249748,58012.670736141416,27029.492668998882,85042.1634051403,20556.884795263817,1515.5280275146988,0.0,0.881779086851606,2.7879068717165807,0.0014947306463915918,1.0,1.0,-5.923257107109464,342072.3437132864,1558674.5361328318,4.556564027401352,1558674.5361328318,4.556564027401352,0.760535354732768,0.09281698112533536,3.3310151766643936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3310151766643936,1.2781017938864359,1.2784552437776326,2.606220562867285,5522.2686348209145,14247.653028218885,6487.53654736977,0.0004929270675494844,29823.511201922614,3041.151790052935,19391.680886033995,1977.4011396383062,0.6502145490093696,0.6502145490093696,30202.910031358402,30484.863174865135,0.988452202754222,0.8,4284.43683075754,4324.433322199387,0.988452202754222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.9154177458186,2034.6934298245008,8.048341297635966,4.779743414583428,-0.04950015219651771,4.829243566779946,3.1937316556639948,3.5,0.9124947587611414,0.6,0.0002765284368437202,0.9919624464422037,0.00027876905807828085,197.51343697589977,0.0,0.0,0.0,0.010712844628448272,9.46153205228205e-05,0.0001819131163208997,0.0006059553512992321,0.09281698107141681,0.09281698107141681,0.09281698107141681,0.09281404871000716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.68704967503,595.6241345856831,0.0,0.09281698107141681,0.09281698112533536,0.09281698112533536,0.37405848808426806,0.37405848808426806,0.5,10.004728920184629,0.01542500772427502,0.01542500772427502,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27029.492668998882,20556.884795263817,0.760535354732768,0.6000452457644125,0.417777721377085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412726786921177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.20117498660284,262.20117498660284,-10.94882501339714,246.60404120802457,277.7983087651769,104267.88014944432,104533.12915052482,-265.24900108051816,0.0,nan,277.7983087651769,4.648308765176921,271.5594552537504,-1.5905447462495772,265.3206017423152,-7.8293982576847725,259.0817482308942,-14.068251769105757,252.84289471945561,-20.307105280544363,246.60404120802457,-26.54595879197541,1.0,1.0,25732.562594343566,25732.562594343566,277.3783217984451,4.2283217984451085,277.3783217984451,277.3783217984451,87722.04394556835,87799.65218426166,-77.60823869331216,0.0,8648.866644398773,8648.866644398773,0.9244943625884755,3347.670252547716,277.3783217984451,4.2283217984451085,1.0,0.002,0.12909249363050385,0.005019226329427765,0.00019964348143395412,0.0018003565152167223,0.09982174071697705,0.09982174071697705,0.0,-3.3493234227743862e-12,0.9999626885093331,0.9999626885093331,0.0,0.09281351798541038,3.463139924985958e-06,0.0,0.0,0.0,1600811.2612613188,267.2267428928905,0.0,1.0,1282408.3624876607,2606.6443971837753,,,,,,,,,,,,,,,,,,,4.0,14247.653028218885,1515.5280275146988,0.37405848808426806,6.175450102142607,3.1937316556639948
243.0,-28.283565684083744,4.77930919607079,35.046008779467044,32.56774943964558,6.365595732330577,-24.818649542442948,-38.37980559384448,2.9006795905466607,-5.926023003603859,-5.926023003605777,40.096183312086495,35530.87334505722,15502.106223705994,15502.106223705994,51032.979568763214,87738.30187704069,87797.81637144915,15502.106223705994,103299.92259515515,103299.92259515515,103299.92259515515,130332.11553095606,125804.8747486203,4527.240782335744,0.0,99340.62517967798,47133.196647215234,58008.25392495861,27032.19293580091,85040.44686075952,20558.7134428852,1515.7176952499858,0.0,0.8817635993770006,2.787620810873865,0.0014947306463915918,1.0,1.0,-5.926023003603859,342035.1800423573,1558684.556781244,4.5570884158413705,1558684.556781244,4.5570884158413705,0.7605270312959937,0.09281866206101136,3.331170013766112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.331170013766112,1.278114092105682,1.2784675453978631,2.606316630370641,5522.472190332742,14247.692792907234,6487.4736898927085,0.0004928863988915579,29821.541611251094,3040.9509476988674,19391.493000828632,1977.3819806792976,0.6502511926986563,0.6502511926986563,30204.03317468066,30484.863174865135,0.9884981494299784,0.8,4284.596154366129,4324.433322199387,0.9884981494299784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.7369796537946,2034.6934298245008,8.04996029441826,4.77930919607079,-0.051204189522593424,4.830513385593384,3.1932384998919896,3.5,0.912353857111997,0.6,0.0002765284368437202,0.9920524011373062,0.0002787437805973789,197.51414965075026,0.0,0.0,0.0,0.010712844628448272,9.460472873168401e-05,0.0001819237081120362,0.0006060188012559538,0.09281866205522597,0.09281866205522597,0.09281866205522597,0.09281450950648507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.4091306448,595.6235859934602,0.0,0.09281866205522597,0.09281866206101136,0.09281866206101136,0.37405818121538364,0.37405818121538364,0.5,10.004604344698175,0.008366728440933002,0.008366728440933002,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27032.19293580091,20558.7134428852,0.7605270312959937,0.6001024389291106,0.41781146097730987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412778227740894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19932772069666,262.19932772069666,-10.950672279303319,246.60310505869955,277.795550382691,104266.46088282022,104532.38486729443,-265.9239844741944,0.0,nan,277.795550382691,4.645550382690999,271.5570613178929,-1.5929386821071034,265.3185722530928,-7.831427746907195,259.0800831883048,-14.06991681169518,252.8415941234991,-20.30840587650087,246.60310505869955,-26.546894941300422,1.0,1.0,25732.562594343566,25732.562594343566,277.3753436414458,4.225343641445818,277.3753436414458,277.3753436414458,87720.19320978664,87797.81637144915,-77.62316166251549,0.0,8648.866644398773,8648.866644398773,0.9244852948242857,3347.8258638349425,277.3753436414458,4.225343641445818,1.0,0.002,0.12909717817909336,0.005018694306913155,0.00019964958757120384,0.0018003504128768992,0.09982479378560191,0.09982479378560191,0.0,4.4810292629260395e-13,0.9999495301078649,0.9999495301078649,0.0,0.09281397751314902,4.684547862342192e-06,0.0,0.0,0.0,1600808.0418724455,267.2239769963961,0.0,1.0,1282417.8353053317,2606.605884617305,,,,,,,,,,,,,,,,,,,4.0,14247.692792907234,1515.7176952499858,0.37405818121538364,6.175450102142607,3.1932384998919896
244.0,-28.284456828140524,4.77886152120229,35.04616127620816,32.56317082503813,6.362749446004899,-24.819736200759372,-38.38081330815328,2.898028817843093,-5.928768466969643,-5.928768466994999,40.09641753014844,35532.994368996064,15503.721013004046,15503.721013004046,51036.71538200011,87736.52546270908,87796.11790174645,15503.721013004046,103299.8389147505,103299.8389147505,103299.8389147505,130334.73402775917,125807.48195988854,4527.252067870639,0.0,99338.72624491341,47135.195148586325,58003.92344036343,27034.89511300867,85038.81855337211,20560.544195445753,1515.9070331383007,0.0,0.8817482096712373,2.7873368862386823,0.0014947306463915918,1.0,1.0,-5.928768466969643,341998.2940555451,1558694.6759867985,4.557609505893166,1558694.6759867985,4.557609505893166,0.7605187336403763,0.09282029527885349,3.3313228120374316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3313228120374316,1.278126365295829,1.278479821982073,2.6064111518944997,5522.672470099526,14247.732336672794,6487.412004008094,0.0004928464126105075,29819.603757991266,3040.7533416601254,19391.3086175915,1977.3631788216671,0.6502872665568161,0.6502872665568161,30205.14151868425,30484.863174865135,0.988543491099065,0.8,4284.753378615885,4324.433322199387,0.988543491099065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.5567473555877,2034.6934298245008,8.05155238052354,4.77886152120229,-0.05290870155996874,4.831770222762259,3.1927404163316493,3.5,0.9122115475233283,0.6,0.0002765284368437202,0.9921431393856712,0.0002787182875798999,197.51486846793586,0.0,0.0,0.0,0.010712844628448272,9.459408862525516e-05,0.00018193434821846505,0.0006060820445133343,0.09282029519548415,0.09282029519548415,0.09282029519548415,0.09281502907480928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.30322830175,595.6229815773565,0.0,0.09282029519548415,0.09282029527885349,0.09282029527885349,0.37405772676433974,0.37405772676433974,0.5,10.004446374344324,0.0015331435595840048,0.0015331435595840048,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,27034.89511300867,20560.544195445753,0.7605187336403763,0.6001578602596462,0.41784440298514763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412830232428402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19747655491483,262.19747655491483,-10.952523445085149,246.60215931812237,277.79279379170214,104265.07770393303,104531.56309574547,-266.48539181244905,0.0,nan,277.79279379170214,4.642793791702161,271.5546668969866,-1.5953331030133882,265.3165400022782,-7.833459997721775,259.0784131075637,-14.0715868924363,252.84028621283588,-20.3097137871641,246.60215931812237,-26.547840681877602,1.0,1.0,25732.562594343566,25732.562594343566,277.37240179744714,4.222401797447162,277.37240179744714,277.37240179744714,87718.30172386105,87796.11790174645,-77.81617788539734,0.0,8648.866644398773,8648.866644398773,0.924476346219562,3347.9794260976187,277.37240179744714,4.222401797447162,1.0,0.002,0.12910297698849796,0.005018161307994267,0.0001996574252622013,0.0018003425792053973,0.09982871263110064,0.09982871263110064,0.0,4.467598600094158e-12,0.9999375265865686,0.9999375265865686,0.0,0.09281449647817172,5.798800681775989e-06,0.0,0.0,0.0,1600804.8461584735,267.22123153303033,0.0,1.0,1282427.2379957077,2606.5676579636665,,,,,,,,,,,,,,,,,,,4.0,14247.732336672794,1515.9070331383007,0.37405772676433974,6.175450102142607,3.1927404163316493
