time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
245.0,-28.285363351424735,4.778400254202665,35.04631077339504,32.55859172148632,6.359927936864292,-24.820834222596552,-38.381833979487396,2.8953988079972244,-5.931550674144091,-5.931550674139363,40.0966359732016,35535.12074198386,15505.35204202749,15505.35204202749,51040.47278401135,87734.69352975443,87794.17082015026,15505.35204202749,103299.52286217775,103299.52286217775,103299.52286217775,130337.0933833221,125809.84889602165,4527.2444873004615,0.0,99336.78910660699,47137.21631870621,57999.52531988975,27037.570521144353,85037.0958410341,20562.353217200718,1516.0960148954969,0.0,0.8817326827773285,2.7870491850086747,0.0014947306463915918,1.0,1.0,-5.931550674144091,341960.9175942454,1558704.1136904042,4.558135253163312,1558704.1136904042,4.558135253163312,0.7605103868751898,0.09282188484579075,3.3314767393238327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3314767393238327,1.2781385425860121,1.2784920026397983,2.606506750499343,5522.875032071671,14247.771698564055,6487.349349102851,0.0004928059212722222,29817.644510034523,3040.553553969452,19391.121337886863,1977.344081606549,0.650323714583195,0.650323714583195,30206.25804187916,30484.863174865135,0.9885891677943779,0.8,4284.911763125645,4324.433322199387,0.9885891677943779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.374772900358,2034.6934298245008,8.053160486085751,4.778400254202665,-0.054639501359929454,4.833039755562594,3.1922375497397697,3.5,0.91206787135422,0.6,0.0002765284368437202,0.9922354527709539,0.0002786923568105499,197.51559969572642,0.0,0.0,0.0,0.010712844628448272,9.45833128371929e-05,0.0001819451240065273,0.000606145948461136,0.09282188483440343,0.09282188483440343,0.09282188483440343,0.09281538419369119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.2996575957,595.6223431109285,0.0,0.09282188483440343,0.09282188484579075,0.09282188484579075,0.3740571372293467,0.3740571372293467,0.5,10.004251354336446,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27037.570521144353,20562.353217200718,0.7605103868751898,0.6002142039213679,0.4178778730686217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441288268532903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19562305269744,262.19562305269744,-10.954376947302535,246.60120329900724,277.7900428063835,104263.96290009654,104530.78463564995,-266.82173555340506,0.0,nan,277.7900428063835,4.640042806383519,271.55227490490836,-1.5977250950916186,265.3145070034397,-7.835492996560276,259.0767391019653,-14.073260898034675,252.8389712004804,-20.31102879951959,246.60120329900724,-26.54879670099274,1.0,1.0,25732.562594343566,25732.562594343566,277.36939446466766,4.219394464667687,277.36939446466766,277.36939446466766,87716.6344133363,87794.17082015026,-77.53640681396064,0.0,8648.866644398773,8648.866644398773,0.9244673312521818,3348.134123020452,277.36939446466766,4.219394464667687,1.0,0.002,0.12911002281418402,0.005017616157917795,0.00019966717624498827,0.001800332823619138,0.09983358812249414,0.09983358812249414,0.0,-1.358739509793594e-13,0.9999240930506187,0.9999240930506187,0.0,0.09281483901967628,7.045826114467249e-06,0.0,0.0,0.0,1600801.6075645906,267.2184493258559,0.0,1.0,1282436.7663776432,2606.528921128188,,,,,,,,,,,,,,,,,,,4.0,14247.771698564055,1516.0960148954969,0.3740571372293467,6.175450102142607,3.1922375497397697
246.0,-28.286276155511842,4.777926128141942,35.046457873067574,32.5540401385166,6.3570865710287,-24.82193988283086,-38.38285954026503,2.8927502982620314,-5.934297093889938,-5.934297093844163,40.09686579148467,35537.214586369315,15506.895133860098,15506.895133860098,51044.10972022941,87732.94954372857,87792.52630105433,15506.895133860098,103299.42143491443,103299.42143491443,103299.42143491443,130339.69178206442,125812.47069004153,4527.221092022886,0.0,99334.9260433191,47139.19108567307,57995.26106405114,27040.27034714999,85035.53141120114,20564.181568880507,1516.2853607380646,0.0,0.8817173009301233,2.786765207472129,0.0014947306463915918,1.0,1.0,-5.934297093889938,341924.0250521256,1558714.0428991357,4.558656101049094,1558714.0428991357,4.558656101049094,0.7605020698710561,0.0928234324129877,3.33162800499622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.33162800499622,1.2781508057675999,1.2785042692126811,2.6066000897252453,5523.072806690958,14247.810722653323,6487.288405548038,0.0004927664276374568,29815.73149653957,3040.358480881807,19390.939173523184,1977.325506011042,0.6503593304686724,0.6503593304686724,30207.355248804397,30484.863174865135,0.9886340546769474,0.8,4285.067407524035,4324.433322199387,0.9886340546769474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.1910330184244,2034.6934298245008,8.054730604862367,4.777926128141942,-0.05636348631299182,4.834289614454934,3.19172983673022,3.5,0.9119228104943485,0.6,0.0002765284368437202,0.9923284151113976,0.0002786662486256402,197.51633599526417,0.0,0.0,0.0,0.010712844628448272,9.457248657095298e-05,0.00018195595027276724,0.000606209539604451,0.09282343234605381,0.09282343234605381,0.09282343234605381,0.09281589843040747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.5005763214,595.6216387072029,0.0,0.09282343234605381,0.0928234324129877,0.0928234324129877,0.3740563976384041,0.3740563976384041,0.5,10.004025326507339,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27040.27034714999,20564.181568880507,0.7605020698710561,0.600268015888541,0.41791018409144964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412936043845497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19376526272407,262.19376526272407,-10.956234737275906,246.60023760480135,277.78729292064617,104262.58279873502,104530.0217828602,-267.4389841251866,0.0,nan,277.78729292064617,4.637292920646189,271.549881857477,-1.6001181425230016,265.3124707943219,-7.837529205678095,259.07505973113484,-14.074940268865134,252.8376486679632,-20.31235133203677,246.60023760480135,-26.549762395198627,1.0,1.0,25732.562594343566,25732.562594343566,277.3664579022351,4.216457902235106,277.3664579022351,277.3664579022351,87714.77748898878,87792.52630105433,-77.7488120655471,0.0,8648.866644398773,8648.866644398773,0.9244584719293051,3348.2861450212013,277.3664579022351,4.216457902235106,1.0,0.002,0.12911810002837226,0.005017073232570201,0.00019967853688121376,0.0018003214587348408,0.09983926844060688,0.09983926844060688,0.0,-4.3839454635929975e-12,0.9999129829469435,0.9999129829469435,0.0,0.09281535519144453,8.07722154316467e-06,0.0,0.0,0.0,1600798.4105198362,267.21570290611004,0.0,1.0,1282446.172049236,2606.4906839682926,,,,,,,,,,,,,,,,,,,4.0,14247.810722653323,1516.2853607380646,0.3740563976384041,6.175450102142607,3.19172983673022
247.0,-28.28720318143663,4.77743908520552,35.046602086912586,32.549451919645094,6.3542527387554735,-24.823057589416397,-38.38389442590994,2.8901071467070465,-5.937072844833722,-5.937072844827071,40.09707672410068,35539.32093721165,15508.445152623186,15508.445152623186,51047.76608983483,87731.12641444271,87790.60191593856,15508.445152623186,103299.04706856175,103299.04706856175,103299.04706856175,130341.97149920587,125814.7922923032,4527.179206902666,0.0,99333.00020610553,47141.194728780145,57990.89497480598,27042.92443064413,85033.81940545011,20565.974794131147,1516.473280898203,0.0,0.8817018326786945,2.7864782203340916,0.0014947306463915918,1.0,1.0,-5.937072844833722,341886.7416820755,1558723.156202433,4.559179886688639,1558723.156202433,4.559179886688639,0.7604937419721692,0.09282493019501287,3.331781896134128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.331781896134128,1.2781630443742453,1.2785165112038255,2.6066955313711797,5523.275036086009,14247.84959069973,6487.225660066571,0.0004927259654277621,29813.776322322225,3040.1591085969444,19390.751623080156,1977.3063811882912,0.6503956900140113,0.6503956900140113,30208.471489343454,30484.863174865135,0.9886797206454832,0.8,4285.225751937622,4324.433322199387,0.9886797206454832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1925.005599212,2034.6934298245008,8.056311710974533,4.77743908520552,-0.058109988505567145,4.835549073711087,3.1912174757922394,3.5,0.9117764216549256,0.6,0.0002765284368437202,0.9924228354612468,0.0002786397359702012,197.51708377224955,0.0,0.0,0.0,0.010712844628448272,9.456156302799841e-05,0.0001819668738157218,0.0006062739358753453,0.09282493019653948,0.09282493019653948,0.09282493019653948,0.09281621362705723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.7811633695,595.6209074696217,0.0,0.09282493019653948,0.09282493019501287,0.09282493019501287,0.3740555318635306,0.3740555318635306,0.5,10.00376383019022,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27042.92443064413,20565.974794131147,0.7604937419721692,0.6003231002294954,0.41794336871729193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412989772453075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.19190335652945,262.19190335652945,-10.958096643470526,246.5992616065787,277.78454510648,104261.36234533651,104529.39387900317,-268.0315336666434,0.0,nan,277.78454510648,4.6345451064800045,271.5474884065002,-1.6025115934997984,265.3104317065293,-7.839568293470677,259.0733750065351,-14.076624993464861,252.83631830655358,-20.313681693446398,246.5992616065787,-26.550738393421284,1.0,1.0,25732.562594343566,25732.562594343566,277.3634596498315,4.21345964983152,277.3634596498315,277.3634596498315,87713.05218999456,87790.60191593856,-77.5497259440017,0.0,8648.866644398773,8648.866644398773,0.9244494585975719,3348.4408056147986,277.3634596498315,4.21345964983152,1.0,0.002,0.12912736999110963,0.005016519814819555,0.00019969172987428723,0.001800308270530436,0.0998458649371436,0.0998458649371436,0.0,4.0472313000972093e-13,0.9999001349942094,0.9999001349942094,0.0,0.09281566023282142,9.26996219143909e-06,0.0,0.0,0.0,1600795.1792214843,267.21292715516626,0.0,1.0,1282455.6780229697,2606.4520398617674,,,,,,,,,,,,,,,,,,,4.0,14247.84959069973,1516.473280898203,0.3740555318635306,6.175450102142607,3.1912174757922394
248.0,-28.28814082953439,4.776939434779646,35.04674350617569,32.54486803142356,6.351391747718684,-24.824187571814914,-38.38494240827856,2.887438489966534,-5.939847290007435,-5.939847289994515,40.09728451857123,35541.420438891255,15509.958051384892,15509.958051384892,51051.37849027615,87729.36727607594,87788.69541821154,15509.958051384892,103298.65346959644,103298.65346959644,103298.65346959644,130344.22472620111,125817.10513631668,4527.119589884433,0.0,99331.12736241521,47143.18052512106,57986.6075969935,27045.57125660467,85032.17885359816,20567.76251077229,1516.6608726603308,0.0,0.8816863812828065,2.7861913915263536,0.0014947306463915918,1.0,1.0,-5.939847290007435,341849.47904215107,1558732.1339648508,4.559703113581912,1558732.1339648508,4.559703113581912,0.7604854161011494,0.09282638237482167,3.331934236406185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.331934236406185,1.2781754013155449,1.2785288715623486,2.6067895165067614,5523.474179310399,14247.888143408522,6487.163975070975,0.000492686138265,29811.851109508538,3039.96279152499,19390.567242500354,1977.287579601633,0.6504315069625348,0.6504315069625348,30209.576470609863,30484.863174865135,0.9887249264069392,0.8,4285.382499165958,4324.433322199387,0.9887249264069392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.8184570842277,2034.6934298245008,8.05788098836076,4.776939434779646,-0.05986503150354405,4.83680446628319,3.190700428053322,3.5,0.9116286937295206,0.6,0.0002765284368437202,0.9925183475742336,0.000278612921886603,197.51784012327332,0.0,0.0,0.0,0.010712844628448272,9.455050243302035e-05,0.00018197793441069985,0.00060633850993349,0.09282638236560584,0.09282638236560584,0.09282638236560584,0.0928165133379649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.2132661183,595.6201268077931,0.0,0.09282638236560584,0.09282638237482167,0.09282638237482167,0.3740545217242639,0.3740545217242639,0.5,10.003467757277084,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27045.57125660467,20567.76251077229,0.7604854161011494,0.6003771651926322,0.4179761228991171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413044338582952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.190034647903,262.190034647903,-10.959965352096958,246.59827509616767,277.78179419963817,104259.84958456196,104528.86036524591,-269.01078068394855,0.0,nan,277.78179419963817,4.631794199638193,271.54509037894434,-1.60490962105564,265.30838655825863,-7.841613441741345,259.0716827375519,-14.078317262448081,252.8349789168571,-20.31502108314288,246.59827509616767,-26.55172490383231,1.0,1.0,25732.562594343566,25732.562594343566,277.36046477142054,4.210464771420561,277.36046477142054,277.36046477142054,87711.2971846941,87788.69541821154,-77.39823351743689,0.0,8648.866644398773,8648.866644398773,0.9244405358602844,3348.5939075882156,277.36046477142054,4.210464771420561,1.0,0.002,0.12913779721925567,0.005015961684976435,0.00019970671293167777,0.0018002932860734747,0.09985335646583889,0.09985335646583889,0.0,-9.94847433599677e-13,0.9998876695515273,0.9998876695515273,0.0,0.0928159551456594,1.0427229162261797e-05,0.0,0.0,0.0,1600791.949332886,267.21015270999254,0.0,1.0,1282465.1793757128,2606.413415359092,,,,,,,,,,,,,,,,,,,4.0,14247.888143408522,1516.6608726603308,0.3740545217242639,6.175450102142607,3.190700428053322
249.0,-28.289088967207526,4.776427578316805,35.04688204608898,32.54026367738845,6.3485355412878315,-24.82532651636256,-38.3859992614947,2.8847730901463873,-5.942612225559117,-5.942612225563688,40.09748427856727,35543.531358650725,15511.422780547386,15511.422780547386,51054.95413919811,87727.56250650439,87786.75318194268,15511.422780547386,103298.17596249006,103298.17596249006,103298.17596249006,130346.36121480072,125819.31968289163,4527.041531909094,0.0,99329.2191574114,47145.18800856463,57982.25683205196,27048.18525231066,85030.44208436261,20569.52654068586,1516.84674229613,0.0,0.8816710084274036,2.785905569045288,0.0014947306463915918,1.0,1.0,-5.942612225559117,341812.34729670855,1558740.7646321948,4.560223692794624,1558740.7646321948,4.560223692794624,0.7604771391799254,0.09282777795169869,3.3320880735807297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3320880735807297,1.278187743414501,1.278541217074424,2.606884701209479,5523.675864273607,14247.926452418915,6487.101194790886,0.0004926457457574317,29809.902068605945,3039.7640446641767,19390.379588041913,1977.2684441722622,0.6504677386532823,0.6504677386532823,30210.692299219198,30484.863174865135,0.9887705763622769,0.8,4285.540785145212,4324.433322199387,0.9887705763622769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.6296322938329,2034.6934298245008,8.05943258914724,4.776427578316805,-0.06162466211923867,4.838052240436044,3.190178765316859,3.5,0.9114796472333884,0.6,0.0002765284368437202,0.9926149382796253,0.0002785858102468135,197.51860494157182,0.0,0.0,0.0,0.010712844628448272,9.453934942409851e-05,0.0001819890874196217,0.0006064036677127623,0.09282777793213907,0.09282777793213907,0.09282777793213907,0.09281674703539033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.7745410694,595.6193037467391,0.0,0.09282777793213907,0.09282777795169869,0.09282777795169869,0.37405337045887116,0.37405337045887116,0.5,10.003136831435368,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27048.18525231066,20569.52654068586,0.7604771391799254,0.6004314794523136,0.41800948563087975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413099530370075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1881598550175,262.1881598550175,-10.961840144982489,246.59727821653982,277.7790414934945,104258.48091811828,104528.36756104407,-269.8866429257923,0.0,nan,277.7790414934945,4.629041493494526,271.54268883810477,-1.6073111618952112,265.3063361827184,-7.843663817281595,259.06998352731995,-14.080016472680029,252.8336308719277,-20.316369128072267,246.59727821653982,-26.552721783460157,1.0,1.0,25732.562594343566,25732.562594343566,277.35747527044316,4.207475270443183,277.35747527044316,277.35747527044316,87709.49280554336,87786.75318194268,-77.26037639932474,0.0,8648.866644398773,8648.866644398773,0.9244315252064798,3348.7485139486334,277.35747527044316,4.207475270443183,1.0,0.002,0.1291493894359784,0.005015400352929516,0.00019972350134434151,0.0018002764988031494,0.09986175067217075,0.09986175067217075,0.0,1.4749096041710708e-13,0.9998751212611089,0.9998751212611089,0.0,0.09281618573585403,1.1592215844672109e-05,0.0,0.0,0.0,1600788.7304052536,267.20738777444086,0.0,1.0,1282474.6480134674,2606.3749246620223,,,,,,,,,,,,,,,,,,,4.0,14247.926452418915,1516.84674229613,0.37405337045887116,6.175450102142607,3.190178765316859
250.0,-28.290044956024815,4.775904064219849,35.04701799358148,32.535656459536426,6.345686773522057,-24.82647178306806,-38.38706456646321,2.882113600395926,-5.94535467513856,-5.945354675197456,40.0976865587719,35545.65074853248,15512.821700689543,15512.821700689543,51058.47244922202,87725.73631395935,87784.95269008102,15512.821700689543,103297.77439077056,103297.77439077056,103297.77439077056,130348.57423691131,125821.62719641671,4526.947040494603,0.0,99327.29638856265,47147.21082256847,57977.87285110464,27050.79984614076,85028.6726972454,20571.291851845934,1517.0321686036266,0.0,0.8816557433975492,2.7856220939055247,0.0014947306463915918,1.0,1.0,-5.94535467513856,341775.5206567468,1558749.504223752,4.560740632414224,1558749.504223752,4.560740632414224,0.7604688944079695,0.09282912643655272,3.3322424271745406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3322424271745406,1.2782000583845181,1.2785535354500577,2.6069803434261067,5523.87851865389,14247.964520033212,6487.037930340386,0.000492605124846313,29807.94421754716,3039.5643994174525,19390.19048636571,1977.2491611677497,0.6505041187963312,0.6505041187963312,30211.8118632221,30484.863174865135,0.9888163795609157,0.8,4285.699601009096,4324.433322199387,0.9888163795609157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.4391607439456,2034.6934298245008,8.060957195805885,4.775904064219849,-0.06338267908141493,4.839286743301264,3.189652587675202,3.5,0.9113293107643434,0.6,0.0002765284368437202,0.9927123390847352,0.000278558476566006,197.51937609901768,0.0,0.0,0.0,0.010712844628448272,9.452810845372037e-05,0.00018200032838999985,0.0006064692160208566,0.09282912642673996,0.09282912642673996,0.09282912642673996,0.09281704077518674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.5005132887,595.618427252236,0.0,0.09282912642673996,0.09282912643655272,0.09282912643655272,0.3740520766300894,0.3740520766300894,0.5,10.002774270443467,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,5.88897819397971e-11,27050.79984614076,20571.291851845934,0.7604688944079695,0.6004853519355962,0.4180431097060276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413155340023787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1862800466035,262.1862800466035,-10.963719953396492,246.5962715645275,277.7762885286778,104257.25090756424,104527.85956310142,-270.60865553717343,0.0,nan,277.7762885286778,4.626288528677833,271.5402851358464,-1.6097148641536023,265.304281743025,-7.845718256974976,259.0682783501902,-14.081721649809765,252.8322749573539,-20.31772504264609,246.5962715645275,-26.553728435472465,1.0,1.0,25732.562594343566,25732.562594343566,277.3545246441851,4.204524644185142,277.3545246441851,277.3545246441851,87707.56946870065,87784.95269008102,-77.38322138036892,0.0,8648.866644398773,8648.866644398773,0.9244224840609814,3348.9036393104134,277.3545246441851,4.204524644185142,1.0,0.002,0.12916203650390282,0.005014838693190632,0.00019974193010454736,0.0018002580734382974,0.09987096505227368,0.09987096505227368,0.0,3.542844836945669e-12,0.9998637597546681,0.9998637597546681,0.0,0.09281647937359307,1.2647062959659644e-05,0.0,0.0,0.0,1600785.5375475101,267.2046453248614,0.0,1.0,1282484.0395007539,2606.336748389903,,,,,,,,,,,,,,,,,,,4.0,14247.964520033212,1517.0321686036266,0.3740520766300894,6.175450102142607,3.189652587675202
251.0,-28.29101439885779,4.77536890050056,35.0471511487419,32.5311231072061,6.342862462695268,-24.827626712704614,-38.3881350751966,2.879474776510297,-5.948119096852281,-5.948119096797627,40.09787788484672,35547.70462164005,15514.219647654852,15514.219647654852,51061.924269294905,87723.98021375774,87783.00025487923,15514.219647654852,103297.21990253408,103297.21990253408,103297.21990253408,130350.61530281656,125823.77993878267,4526.835364033896,0.0,99325.44383164968,47149.16823942538,57973.63954691589,27053.395400282476,85027.03494719836,20573.04182931615,1517.2172593982227,0.0,0.8816404012721194,2.7853363706573147,0.0014947306463915918,1.0,1.0,-5.948119096852281,341738.40212110215,1558757.7705713105,4.561260194629611,1558757.7705713105,4.561260194629611,0.7604606196345076,0.09283043290710809,3.3323931843014605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3323931843014605,1.2782122778942189,1.2785657583389762,2.6070733648337243,5524.075619854369,14248.002398758332,6486.976736194778,0.0004925656770431377,29806.03978532935,3039.370201376551,19390.007572969378,1977.2305091921685,0.650539545428414,0.650539545428414,30212.90533116733,30484.863174865135,0.9888611155366713,0.8,4285.854715014102,4324.433322199387,0.9888611155366713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.2470946351864,2034.6934298245008,8.062488279654206,4.77536890050056,-0.06515908199534959,4.840527982495909,3.189122040219815,3.5,0.91117772577709,0.6,0.0002765284368437202,0.9928111211840956,0.0002785307607291034,197.5201581154222,0.0,0.0,0.0,0.010712844628448272,9.45168138178592e-05,0.00018201162302586103,0.0006065342920350261,0.09283043289619985,0.09283043289619985,0.09283043289619985,0.0928172285834789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.33535486873,595.6175148167052,0.0,0.09283043289619985,0.09283043290710809,0.09283043290710809,0.3740506528077451,0.3740506528077451,0.5,10.002378139660593,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,27053.395400282476,20573.04182931615,0.7604606196345076,0.6005375149328007,0.4180753173824667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413211612252228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.184397134842,262.184397134842,-10.965602865157962,246.59525481537995,277.77353945430286,104256.15960810789,104527.21500756241,-271.0553994545526,0.0,nan,277.77353945430286,4.623539454302886,271.53788252651725,-1.6121174734827264,265.3022255987401,-7.847774401259869,259.06656867095063,-14.083431329049347,252.83091174316124,-20.31908825683874,246.59525481537995,-26.55474518462003,1.0,1.0,25732.562594343566,25732.562594343566,277.3515344779548,4.2015344779547945,277.3515344779548,277.3515344779548,87705.92207979337,87783.00025487923,-77.07817508585867,0.0,8648.866644398773,8648.866644398773,0.9244136533402901,3349.0551502229678,277.3515344779548,4.2015344779547945,1.0,0.002,0.12917581141839166,0.0050142681437444665,0.00019976209376020815,0.0018002379057274955,0.09988104688010407,0.09988104688010407,0.0,-5.122963685211257e-13,0.999851612072505,0.999851612072505,0.0,0.09281665799156054,1.3774915547554318e-05,0.0,0.0,0.0,1600782.3189999731,267.2018809031477,0.0,1.0,1282493.5060838908,2606.2982676631923,,,,,,,,,,,,,,,,,,,4.0,14248.002398758332,1517.2172593982227,0.3740506528077451,6.175450102142607,3.189122040219815
252.0,-28.291991382736388,4.774822642193991,35.047281966230024,32.52654658807444,6.340029228487319,-24.828789321590065,-38.38921424522994,2.876827166987914,-5.950859628431374,-5.9508596284373,40.0980767462074,35549.78792515006,15515.551005450767,15515.551005450767,51065.33893060083,87722.17010634829,87781.2630697707,15515.551005450767,103296.81407522147,103296.81407522147,103296.81407522147,130352.82330964557,125826.11443134512,4526.708878300449,0.0,99323.54482730439,47151.16264492349,57969.31353597877,27056.009234424095,85025.32277040287,20574.806055409048,1517.4027008457501,0.0,0.8816251557107414,2.785053139476917,0.0014947306463915918,1.0,1.0,-5.950859628431374,341701.6074896886,1558766.3625192754,4.5617764984214,1558766.3625192754,4.5617764984214,0.7604523592944064,0.092831700747119,3.332546261704029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.332546261704029,1.2782245383220667,1.2785780221573575,2.6071681162362,5524.276386706358,14248.039976088377,6486.913986549647,0.000492525418717053,29804.100836853006,3039.172483656805,19389.820010080875,1977.2113831003326,0.6505755740198412,0.6505755740198412,30214.015618356545,30484.863174865135,0.9889065400357312,0.8,4286.012214914649,4324.433322199387,0.9889065400357312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1924.0534274893976,2034.6934298245008,8.063991770590404,4.774822642193991,-0.06693287411367255,4.841755516307663,3.1885871059381956,3.5,0.911024887410913,0.6,0.0002765284368437202,0.9929106824163255,0.0002785028318667765,197.5209462211953,0.0,0.0,0.0,0.010712844628448272,9.450542906116322e-05,0.000182023007782557,0.0006066000941298837,0.09283170067895924,0.09283170067895924,0.09283170067895924,0.09281752867440037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.34661809483,595.6165453807279,0.0,0.09283170067895924,0.092831700747119,0.092831700747119,0.3740490909335627,0.3740490909335627,0.5,10.00195297224032,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27056.009234424095,20574.806055409048,0.7604523592944064,0.6005897686327463,0.4181082384261747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441326867687113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.18251018721827,262.18251018721827,-10.967489812781707,246.59422842127833,277.7707919531592,104255.06919704554,104526.70558210605,-271.6363850605279,0.0,nan,277.7707919531592,4.620791953159198,271.53547924677724,-1.6145207532227346,265.3001665404029,-7.8498334595970505,259.0648538340356,-14.085146165964375,252.82954112765643,-20.32045887234355,246.59422842127833,-26.555771578721647,1.0,1.0,25732.562594343566,25732.562594343566,277.3485930893497,4.1985930893497425,277.3485930893497,277.3485930893497,87704.03775832178,87781.2630697707,-77.22531144892855,0.0,8648.866644398773,8648.866644398773,0.9244046864694717,3349.208993012549,277.3485930893497,4.1985930893497425,1.0,0.002,0.12919055395127158,0.005013697898789885,0.00019978376338728693,0.0018002162323729391,0.09989188169364346,0.09989188169364346,0.0,-4.239773896547172e-12,0.9998411906941108,0.9998411906941108,0.0,0.09281695820915883,1.4742537960162491e-05,0.0,0.0,0.0,1600779.128159059,267.1991403715686,0.0,1.0,1282502.890710675,2606.2601208827523,,,,,,,,,,,,,,,,,,,4.0,14248.039976088377,1517.4027008457501,0.3740490909335627,6.175450102142607,3.1885871059381956
253.0,-28.29297978171446,4.774265451726553,35.04741027012537,32.52198452772575,6.337201066180155,-24.82996169692186,-38.390302390884585,2.8741829811997874,-5.953608305200703,-5.953608305193751,40.09826585539049,35551.856345604014,15516.86286095688,15516.86286095688,51068.7192065609,87720.37215368771,87779.41848758982,15516.86286095688,103296.2813485467,103296.2813485467,103296.2813485467,130354.87848473892,125828.31198143882,4526.566503300095,0.0,99321.66095101683,47153.14514230405,57965.01756523643,27058.597136192213,85023.61470142864,20576.55068576333,1517.5871557504295,0.0,0.8816099017364194,2.784769089347683,0.0014947306463915918,1.0,1.0,-5.953608305200703,341664.70662616205,1558774.533151469,4.562293098821668,1558774.533151469,4.562293098821668,0.7604441051469433,0.09283292406286074,3.332698623515048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.332698623515048,1.278236783130191,1.2785902703516958,2.607262337854039,5524.476031008275,14248.07737003138,6486.851588875128,0.0004924853845657551,29802.173004848773,3038.9758995017437,19389.633499256084,1977.192364289139,0.6506113999170938,0.6506113999170938,30215.12070515323,30484.863174865135,0.9889517521887027,0.8,4286.168977112993,4324.433322199387,0.9889517521887027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.8582125781086,2034.6934298245008,8.065491915936551,4.774265451726553,-0.06871836265531606,4.842983814381869,3.188047932849882,3.5,0.9108708379571091,0.6,0.0002765284368437202,0.9930114178888285,0.0002784745793070817,197.52174354161198,0.0,0.0,0.0,0.010712844628448272,9.449395089862071e-05,0.0001820344859450995,0.0006066660807415025,0.09283292400619395,0.09283292400619395,0.09283292400619395,0.09281773787228212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.45740619843,595.615543100764,0.0,0.09283292400619395,0.09283292406286074,0.09283292406286074,0.3740474088636172,0.3740474088636172,0.5,10.001497379178486,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27058.597136192213,20576.55068576333,0.7604441051469433,0.6006415909967516,0.4181409655476179,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413326185838122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1806193608553,262.1806193608553,-10.969380639144674,246.5931922102609,277.76804651145244,104254.01686707263,104526.21161626208,-272.19474918946,0.0,nan,277.76804651145244,4.618046511452462,271.5330756512031,-1.6169243487968856,265.2981047909707,-7.851895209029294,259.0631339307431,-14.086866069256871,252.82816307050157,-20.321836929498403,246.5931922102609,-26.556807789739082,1.0,1.0,25732.562594343566,25732.562594343566,277.3456311381543,4.19563113815434,277.3456311381543,277.3456311381543,87702.24654584055,87779.41848758982,-77.17194174927135,0.0,8648.866644398773,8648.866644398773,0.9243957612779308,3349.3621166326234,277.3456311381543,4.19563113815434,1.0,0.002,0.12920631649010034,0.005013121818056124,0.00019980700678056093,0.0018001929884073566,0.09990350339028047,0.09990350339028047,0.0,-4.8120825900388464e-12,0.9998302052372133,0.9998302052372133,0.0,0.09281716151854069,1.576254432004621e-05,0.0,0.0,0.0,1600775.9277265074,267.1963916947993,0.0,1.0,1282512.3030835493,2606.221862121403,,,,,,,,,,,,,,,,,,,4.0,14248.07737003138,1517.5871557504295,0.3740474088636172,6.175450102142607,3.188047932849882
254.0,-28.29397960190702,4.773697484347129,35.04753600318527,32.5174200226553,6.334369406203912,-24.831144701095077,-38.39139965185893,2.871534505399036,-5.956365509823229,-5.9563655097794905,40.098448285862354,35553.91760156822,15518.156087206527,15518.156087206527,51072.07368877475,87718.57620214208,87777.51166586265,15518.156087206527,103295.66775306918,103295.66775306918,103295.66775306918,130356.83865535943,125830.43046130112,4526.4081940583055,0.0,99319.78156744383,47155.12296689369,57960.73177838905,27061.170902290247,85021.9026806793,20578.284298944072,1517.7711850506273,0.0,0.8815946258411592,2.784484180931802,0.0014947306463915918,1.0,1.0,-5.956365509823229,341627.6944215883,1558782.4152553864,4.562810453334497,1558782.4152553864,4.562810453334497,0.7604358426782813,0.09283410627814397,3.3328509547132033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3328509547132033,1.2782490480398612,1.2786025386531388,2.607356492714768,5524.675533859885,14248.114502725763,6486.7891305546855,0.0004924453586246545,29800.246970837154,3038.7794986909043,19389.44680715657,1977.1733269930683,0.6506471851099521,0.6506471851099521,30216.225559812276,30484.863174865135,0.9889969552575507,0.8,4286.325706381429,4324.433322199387,0.9889969552575507,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.6614606335875,2034.6934298245008,8.066989127128114,4.773697484347129,-0.07051562382520693,4.844213108172336,3.1875045514625278,3.5,0.9107155861321508,0.6,0.0002765284368437202,0.9931133286083619,0.00027844600296646535,197.5225500818283,0.0,0.0,0.0,0.010712844628448272,9.44823778886351e-05,0.00018204605895508512,0.0006067323813902315,0.09283410625404197,0.09283410625404197,0.09283410625404197,0.09281788776045555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.68518766767,595.6145024470098,0.0,0.09283410625404197,0.09283410627814397,0.09283410627814397,0.37404560075212395,0.37404560075212395,0.5,10.00101081984569,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27061.170902290247,20578.284298944072,0.7604358426782813,0.6006931399852166,0.41817362915412176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413384367208049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1787240047267,262.1787240047267,-10.971275995273288,246.5921459626669,277.76530204678875,104252.94009690017,104525.78693085033,-272.84683395015065,0.0,nan,277.76530204678875,4.61530204678877,271.530670829957,-1.6193291700429882,265.2960396131357,-7.853960386864287,259.0614083963186,-14.08859160368138,252.82677717949332,-20.323222820506658,246.5921459626669,-26.557854037333072,1.0,1.0,25732.562594343566,25732.562594343566,277.3426534628635,4.192653462863518,277.3426534628635,277.3426534628635,87700.49535690756,87777.51166586265,-77.01630895509152,0.0,8648.866644398773,8648.866644398773,0.9243868376421515,3349.5152094867694,277.3426534628635,4.192653462863518,1.0,0.002,0.12922311720459143,0.005012539755016364,0.00019983185185237738,0.0018001681461388484,0.09991592592618868,0.09991592592618868,0.0,-2.008774223349885e-12,0.9998190243000933,0.9998190243000933,0.0,0.09281730556078506,1.6800717358901544e-05,0.0,0.0,0.0,1600772.7172557798,267.19363449017675,0.0,1.0,1282521.7445115596,2606.1834860655467,,,,,,,,,,,,,,,,,,,4.0,14248.114502725763,1517.7711850506273,0.37404560075212395,6.175450102142607,3.1875045514625278
255.0,-28.294987530229136,4.773119342220675,35.04765946200138,32.51289533162492,6.331561290591368,-24.832332648139175,-38.39250138318164,2.8689064082018514,-5.959093496186938,-5.959093496243771,40.098634133025264,35555.951733625305,15519.37706052793,15519.37706052793,51075.32879415323,87716.79613273757,87775.76945455717,15519.37706052793,103295.1465150851,103295.1465150851,103295.1465150851,130358.88838307948,125832.6530254703,4526.235357609181,0.0,99317.92355875012,47157.07915863421,57956.493777906566,27063.741867994384,85020.23564590095,20580.017125031227,1517.9544451862896,0.0,0.8815794901489971,2.784202314364096,0.0014947306463915918,1.0,1.0,-5.959093496186938,341591.0775373034,1558790.4450104018,4.563323071107367,1558790.4450104018,4.563323071107367,0.7604276313826797,0.09283524333457932,3.3330018328663855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3330018328663855,1.2782612188102775,1.2786147127892944,2.607449701062297,5524.8730311636045,14248.151373668516,6486.72733578983,0.0004924057404257376,29798.34051676371,3038.5850944781055,19389.262098469113,1977.1544919487403,0.6506826139382245,0.6506826139382245,30217.31986561412,30484.863174865135,0.989041727146885,0.8,4286.480939240669,4324.433322199387,0.989041727146885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.4631817024904,2034.6934298245008,8.068455486000756,4.773119342220675,-0.07230727506630608,4.845426617286981,3.1869569903892794,3.5,0.9105591401112226,0.6,0.0002765284368437202,0.9932160772070185,0.0002784171976165894,197.52336316942032,0.0,0.0,0.0,0.010712844628448272,9.447075904671399e-05,0.00018205767779700625,0.0006067985737848197,0.09283524333593157,0.09283524333593157,0.09283524333593157,0.09281810442155511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.062561981,595.6134133138981,0.0,0.09283524333593157,0.09283524333457932,0.09283524333457932,0.3740436641416484,0.3740436641416484,0.5,10.000496658260136,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,27063.741867994384,20580.017125031227,0.7604276313826797,0.6007432043222726,0.41820575376562785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413443221357152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1768263457191,262.1768263457191,-10.973173654280856,246.59109031687842,277.76256237456437,104252.07302212577,104525.25136818274,-273.17834605696567,0.0,nan,277.76256237456437,4.612562374564391,271.52826796301565,-1.6217320369843264,265.29397355149365,-7.856026448506327,259.0596791399489,-14.090320860051065,252.82538472841406,-20.324615271585913,246.59109031687842,-26.558909683121556,1.0,1.0,25732.562594343566,25732.562594343566,277.33972403829443,4.189724038294457,277.33972403829443,277.33972403829443,87698.68743388697,87775.76945455717,-77.08202067020466,0.0,8648.866644398773,8648.866644398773,0.9243779988924099,3349.6668420307174,277.33972403829443,4.189724038294457,1.0,0.002,0.12924083650050233,0.005011959201381196,0.00019985812918516723,0.0018001418741920574,0.0999290645925836,0.0999290645925836,0.0,3.377224715161997e-12,0.9998091318319404,0.9998091318319404,0.0,0.09281752404175268,1.7719292826636207e-05,0.0,0.0,0.0,1600769.5406994252,267.19090650381304,0.0,1.0,1282531.0857432734,2606.1455180672924,,,,,,,,,,,,,,,,,,,4.0,14248.151373668516,1517.9544451862896,0.3740436641416484,6.175450102142607,3.1869569903892794
256.0,-28.296010709183403,4.772530956414467,35.047780501547784,32.5083578581922,6.3287346096980155,-24.833536177304225,-38.393616735097,2.866260077564076,-5.961847624366385,-5.96184762436937,40.09881124650523,35557.980658281886,15520.606298866813,15520.606298866813,51078.5869571487,87715.03235258369,87773.89128663071,15520.606298866813,103294.49758549752,103294.49758549752,103294.49758549752,130360.80320963771,125834.75540235535,4526.047807282364,0.0,99316.08032952032,47159.02863436489,57952.279661283814,27066.305624140194,85018.58528542401,20581.74300648237,1518.138023070808,0.0,0.8815642469696169,2.78391776957852,0.0014947306463915918,1.0,1.0,-5.961847624366385,341554.1128873989,1558798.0974460663,4.563839340912752,1558798.0974460663,4.563839340912752,0.7604193676186712,0.09283634809879203,3.333152612370358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.333152612370358,1.2782734742543065,1.2786269716224787,2.6075426577358853,5525.069995200443,14248.188048851065,6486.665659416506,0.0004923662193088182,29796.43955123078,3038.391249940681,19389.077743661866,1977.1356929901513,0.6507179393136915,0.6507179393136915,30218.4134460244,30484.863174865135,0.9890864697628526,0.8,4286.636069199416,4324.433322199387,0.9890864697628526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.2634347504895,2034.6934298245008,8.069932604360224,4.772530956414467,-0.07411827646111746,4.846649232875585,3.186405413321711,3.5,0.9104015466633459,0.6,0.0002765284368437202,0.9933203921953385,0.0002783879592289094,197.52418856642024,0.0,0.0,0.0,0.010712844628448272,9.445899790698981e-05,0.00018206943893673042,0.0006068652260247684,0.09283634809586652,0.09283634809586652,0.09283634809586652,0.09281823756742523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.53825035837,595.6122917796814,0.0,0.09283634809586652,0.09283634809879203,0.09283634809879203,0.37404161222538485,0.37404161222538485,0.5,9.99995334407879,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27066.305624140194,20581.74300648237,0.7604193676186712,0.6007931887559397,0.4182377363597241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413502553275641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1749237283628,262.1749237283628,-10.975076271637192,246.59002417867345,277.7598232780547,104251.00123881764,104524.89336611121,-273.8921272935597,0.0,nan,277.7598232780547,4.609823278054705,271.52586345817184,-1.6241365418281362,265.2919036383041,-7.858096361695857,259.05794381842384,-14.09205618157614,252.8239839985489,-20.32601600145108,246.59002417867345,-26.559975821326532,1.0,1.0,25732.562594343566,25732.562594343566,277.33675275247595,4.186752752475968,277.33675275247595,277.33675275247595,87696.96705464055,87773.89128663071,-76.9242319901532,0.0,8648.866644398773,8648.866644398773,0.9243691656890969,3349.81837543221,277.33675275247595,4.186752752475968,1.0,0.002,0.12925953655612954,0.005011369627960961,0.0001998859120997828,0.0018001140887330337,0.0999429560498914,0.0999429560498914,0.0,8.328164546878014e-13,0.9997985696880275,0.9997985696880275,0.0,0.0928176480442321,1.8700054559927828e-05,0.0,0.0,0.0,1600766.3335945464,267.1881523756336,0.0,1.0,1282540.5163441412,2606.1071876251253,,,,,,,,,,,,,,,,,,,4.0,14248.188048851065,1518.138023070808,0.37404161222538485,6.175450102142607,3.186405413321711
257.0,-28.297038664285157,4.771932908215982,35.047899301288396,32.503790663927816,6.325913675822918,-24.83474343027765,-38.39473638273773,2.863618441240611,-5.964573460770225,-5.96457346073404,40.09898870125852,35560.03163916265,15521.765798519336,15521.765798519336,51081.797437681984,87713.20611433315,87772.13059591816,15521.765798519336,103293.8963944375,103293.8963944375,103293.8963944375,130362.74990392507,125836.90400615895,4525.845897766117,0.0,99314.18566090893,47161.01118381247,57947.97164121828,27068.853509487573,85016.82515070586,20583.45858495907,1518.3202301927847,0.0,0.8815491506141865,2.783636170393579,0.0014947306463915918,1.0,1.0,-5.964573460770225,341517.5310508168,1558805.7646551207,4.56435064946395,1558805.7646551207,4.56435064946395,0.7604111706373013,0.09283740528247433,3.3333055601019868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3333055601019868,1.2782857081928345,1.2786392089442147,2.607637352696698,5525.270642459322,14248.224384915007,6486.602404370972,0.0004923258808012249,29794.503945167955,3038.193873052261,19388.888670097735,1977.1164128522723,0.6507538674172895,0.6507538674172895,30219.522742146055,30484.863174865135,0.9891318557830947,0.8,4286.793428511975,4324.433322199387,0.9891318557830947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1923.0622057990777,2034.6934298245008,8.071379985375808,4.771932908215982,-0.07592375091037606,4.847856659126358,3.185849782507206,3.5,0.9102427950020588,0.6,0.0002765284368437202,0.993425206027598,0.0002783585872050423,197.52501782327806,0.0,0.0,0.0,0.010712844628448272,9.444719283049545e-05,0.00018208124401322478,0.0006069324230595687,0.09283740521525251,0.09283740521525251,0.09283740521525251,0.09281839823916921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.14524874213,595.611127559769,0.0,0.09283740521525251,0.09283740528247433,0.09283740528247433,0.37403943852431737,0.37403943852431737,0.5,9.99938313554521,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,27068.853509487573,20583.45858495907,0.7604111706373013,0.6008433900834496,0.4182705197015629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413562783425509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.17301714243837,262.17301714243837,-10.976982857561609,246.58894868305137,277.7570856018293,104250.0998338668,104524.56325838601,-274.4634245192364,0.0,nan,277.7570856018293,4.60708560182934,271.52345821806375,-1.6265417819362256,265.2898308343223,-7.860169165677689,259.0562034505584,-14.09379654944155,252.82257606680503,-20.32742393319495,246.58894868305137,-26.561051316948607,1.0,1.0,25732.562594343566,25732.562594343566,277.33382334137895,4.183823341378968,277.33382334137895,277.33382334137895,87695.06952223348,87772.13059591816,-77.06107368468656,0.0,8648.866644398773,8648.866644398773,0.9243602052256877,3349.9720879024967,277.33382334137895,4.183823341378968,1.0,0.002,0.12927913171241426,0.005010781490926831,0.00019991509053727684,0.001800084908780817,0.09995754526863841,0.09995754526863841,0.0,-6.819059206186751e-13,0.9997889303842492,0.9997889303842492,0.0,0.09281781012701407,1.9595155460272393e-05,0.0,0.0,0.0,1600763.1593276663,267.18542653922975,0.0,1.0,1282549.8499245106,2606.0692523141547,,,,,,,,,,,,,,,,,,,4.0,14248.224384915007,1518.3202301927847,0.37403943852431737,6.175450102142607,3.185849782507206
