time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
258.0,-28.2980790015087,4.771325187494212,35.048015651200714,32.49928266685458,6.323096591664315,-24.835961442192204,-38.39586518062276,2.8609790320363357,-5.967319701550082,-5.967319701544445,40.09915561436471,35562.033956519066,15522.92649182844,15522.92649182844,51084.960448347505,87711.46947427835,87770.21999226479,15522.92649182844,103293.14648409323,103293.14648409323,103293.14648409323,130364.52839300453,125838.89926845545,4525.62912454907,0.0,99312.37335854847,47162.93783974551,57943.817243114405,27071.381908911295,85015.1991520257,20585.15860761784,1518.502040321297,0.0,0.8815339838930871,2.783352486034935,0.0014947306463915918,1.0,1.0,-5.967319701550082,341480.6784917204,1558812.9764212759,4.564864352813071,1558812.9764212759,4.564864352813071,0.760402947913112,0.09283842492756614,3.333454883318101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.333454883318101,1.2782979320510148,1.2786514361828154,2.6077292309857762,5525.465321528785,14248.260591190829,6486.541407064809,0.0004922868093717586,29792.62561960747,3038.002337149533,19388.706345067676,1977.097820873354,0.6507887754715836,0.6507887754715836,30220.605740636194,30484.863174865135,0.9891761662572481,0.8,4286.94705737138,4324.433322199387,0.9891761662572481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.8595518676088,2034.6934298245008,8.07283427265998,4.771325187494212,-0.07774562218136882,4.849070809675581,3.1852902562280203,3.5,0.910082930350863,0.6,0.0002765284368437202,0.9935312945360879,0.00027832886428891035,197.5258570759488,0.0,0.0,0.0,0.010712844628448272,9.44352926577503e-05,0.00018209314418596992,0.0006069992807054685,0.0928384249122503,0.0928384249122503,0.0928384249122503,0.09281845538638599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.84048233135,595.6099341269143,0.0,0.0928384249122503,0.09283842492756614,0.09283842492756614,0.37403715181528346,0.37403715181528346,0.5,9.99878405182802,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27071.381908911295,20585.15860761784,0.760402947913112,0.6008920870372422,0.418302071996872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441362329523356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.17110653382696,262.17110653382696,-10.97889346617302,246.58786342761294,277.7543496400439,104249.12947744333,104524.17198927894,-275.04251183560507,0.0,nan,277.7543496400439,4.604349640043949,271.5210523975505,-1.6289476024495002,265.28775515507533,-7.862244844924646,259.0544579125816,-14.09554208741838,252.8211606700973,-20.328839329902678,246.58786342761294,-26.562136572387033,1.0,1.0,25732.562594343566,25732.562594343566,277.33085619258924,4.1808561925892604,277.33085619258924,277.33085619258924,87693.3964950767,87770.21999226479,-76.82349718808837,0.0,8648.866644398773,8648.866644398773,0.9243514568742441,3350.1221577346914,277.33085619258924,4.1808561925892604,1.0,0.002,0.12929969721244713,0.005010185472476757,0.0001999457607619827,0.0018000542398252683,0.09997288038099135,0.09997288038099135,0.0,5.872507341520006e-13,0.9997784807457809,0.9997784807457809,0.0,0.09281785942891331,2.0565498652829756e-05,0.0,0.0,0.0,1600759.9611920372,267.1826802984499,0.0,1.0,1282559.2532262949,2606.0310344267623,,,,,,,,,,,,,,,,,,,4.0,14248.260591190829,1518.502040321297,0.37403715181528346,6.175450102142607,3.1852902562280203
259.0,-28.299132167654854,4.7707080609186345,35.04812961149195,32.49471781253817,6.320267607699679,-24.83719219012011,-38.39700714508069,2.85832762993391,-5.9700631754619735,-5.970063175447376,40.099319365711295,35564.07110775675,15524.055191250021,15524.055191250021,51088.12629900677,87709.661412653,87768.31926629976,15524.055191250021,103292.37445754978,103292.37445754978,103292.37445754978,130366.27529501545,125840.87756047548,4525.397734539973,0.0,99310.5004317825,47164.910126112045,57939.54478407827,27073.900837465666,85013.44562154394,20586.85161945658,1518.6833784197672,0.0,0.8815188419374583,2.7830691102905445,0.0014947306463915918,1.0,1.0,-5.9700631754619735,341443.8661812192,1558820.051604104,4.565377228878876,1558820.051604104,4.565377228878876,0.7603947337713479,0.09283940466524296,3.3336072348844596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3336072348844596,1.2783102116871172,1.2786637192147632,2.607823362753831,5525.664775449792,14248.296515146307,6486.478429489909,0.0004922466906149296,29790.70221367111,3037.8062043277887,19388.51810088184,1977.0786253085244,0.6508244740865607,0.6508244740865607,30221.710692882967,30484.863174865135,0.9892213753701983,0.8,4287.1038004831325,4324.433322199387,0.9892213753701983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.6554657148758,2034.6934298245008,8.074278240734056,4.7707080609186345,-0.079573291784933,4.8502813527035675,3.1847268153239794,3.5,0.9099219472354226,0.6,0.0002765284368437202,0.9936387037293649,0.0002782987778211965,197.52670668513133,0.0,0.0,0.0,0.010712844628448272,9.442325508823245e-05,0.00018210518175548778,0.0006070671514100436,0.09283940465461936,0.09283940465461936,0.09283940465461936,0.09281849426226133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.65651692275,595.6087012531752,0.0,0.09283940465461936,0.09283940466524296,0.09283940466524296,0.3740347438999559,0.3740347438999559,0.5,9.998156740195208,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27073.900837465666,20586.85161945658,0.7603947337713479,0.6009417207536418,0.4183346628023764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413684536447349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.16919038586474,262.16919038586474,-10.98080961413524,246.58676786279588,277.75161290893584,104248.14710364027,104523.98703564885,-275.83993200859646,0.0,nan,277.75161290893584,4.601612908935863,271.51864389970206,-1.6313561002979213,265.28567489048106,-7.864325109518916,259.05270588125035,-14.09729411874963,252.81973687202316,-20.33026312797682,246.58676786279588,-26.563232137204096,1.0,1.0,25732.562594343566,25732.562594343566,277.327892952786,4.17789295278601,277.327892952786,277.327892952786,87691.59768321952,87768.31926629976,-76.72158308024518,0.0,8648.866644398773,8648.866644398773,0.9243425308668879,3350.275271058882,277.327892952786,4.17789295278601,1.0,0.002,0.12932120712718978,0.005009585955357946,0.00019997789220096602,0.0018000221078869165,0.099988946100483,0.099988946100483,0.0,8.788239233559203e-14,0.9997683105147296,0.9997683105147296,0.0,0.09281789475136326,2.1509913879701844e-05,0.0,0.0,0.0,1600756.7661707066,267.179936824538,0.0,1.0,1282568.6469082956,2605.9928564374627,,,,,,,,,,,,,,,,,,,4.0,14248.296515146307,1518.6833784197672,0.3740347438999559,6.175450102142607,3.1847268153239794
260.0,-28.30019303459982,4.770081843521339,35.04824116576927,32.490187987592094,6.317440288182854,-24.838429702320518,-38.39815763114018,2.855676955859295,-5.9727993974815945,-5.972799397485526,40.09947786506975,35566.08892794574,15525.1460887056,15525.1460887056,51091.23501665134,87707.90779446569,87766.40676444916,15525.1460887056,103291.55285315476,103291.55285315476,103291.55285315476,130367.95188316423,125842.80032607997,4525.151557084253,0.0,99308.67752614639,47166.858659478035,57935.354296298174,27076.39903000948,85011.75332630766,20588.529652779347,1518.8636118628929,0.0,0.8815037563229979,2.782786506296276,0.0014947306463915918,1.0,1.0,-5.9727993974815945,341407.1542827373,1558826.8998874112,4.5658882080615815,1558826.8998874112,4.5658882080615815,0.7603865502927676,0.0928403395568543,3.3337574294314347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3337574294314347,1.2783224881872777,1.2786759991099017,2.607915811728277,5525.860663733069,14248.332147417794,6486.416710436938,0.0004922073120526463,29788.81326200247,3037.6135848635845,19388.33361850227,1977.0598133411788,0.6508595507976589,0.6508595507976589,30222.799991141805,30484.863174865135,0.9892659444048394,0.8,4287.258322996857,4324.433322199387,0.9892659444048394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.4499703379838,2034.6934298245008,8.075708771748241,4.770081843521339,-0.08140453425292904,4.851486377774268,3.184159524119504,3.5,0.909759864034144,0.6,0.0002765284368437202,0.9937469109731525,0.00027826847438742986,197.52756251408405,0.0,0.0,0.0,0.010712844628448272,9.441112912526825e-05,0.000182117307718452,0.0006071349276344401,0.09284033955227237,0.09284033955227237,0.09284033955227237,0.0928184949929275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.58226782497,595.6074324402007,0.0,0.09284033955227237,0.0928403395568543,0.0928403395568543,0.3740322170985694,0.3740322170985694,0.5,9.997501403487949,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27076.39903000948,20588.529652779347,0.7603865502927676,0.6009902515543188,0.4183667262034871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413746533387484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1672691569421,262.1672691569421,-10.98273084305788,246.58566254802273,277.7488757658631,104247.15793475612,104523.72929824423,-276.57136348808996,0.0,nan,277.7488757658631,4.598875765863113,271.51623312229094,-1.6337668777090357,265.28359047872726,-7.866409521272715,259.0509478351581,-14.09905216484185,252.81830519159047,-20.33169480840951,246.58566254802273,-26.564337451977252,1.0,1.0,25732.562594343566,25732.562594343566,277.32493560329505,4.174935603295069,277.32493560329505,277.32493560329505,87689.8439071867,87766.40676444916,-76.56285726245551,0.0,8648.866644398773,8648.866644398773,0.9243337310032432,3350.4262165785917,277.32493560329505,4.174935603295069,1.0,0.002,0.12934365383613022,0.005008983808099066,0.00020001147489505825,0.0017999885250670961,0.10000573744752912,0.10000573744752912,0.0,-3.784559471364801e-14,0.9997582224595256,0.9997582224595256,0.0,0.09281789284789944,2.2446708954863086e-05,0.0,0.0,0.0,1600753.579487482,267.1772006025184,0.0,1.0,1282578.015614546,2605.9547807518775,,,,,,,,,,,,,,,,,,,4.0,14248.332147417794,1518.8636118628929,0.3740322170985694,6.175450102142607,3.184159524119504
261.0,-28.301263554470246,4.769446813769985,35.04835036549951,32.48563479809093,6.314612371373013,-24.839675961880737,-38.39931314634157,2.853024778758656,-5.975530936171765,-5.97553093625372,40.09963303748345,35568.10716641378,15526.20357076271,15526.20357076271,51094.310737176485,87706.11519633327,87764.50317298592,15526.20357076271,103290.70674374863,103290.70674374863,103290.70674374863,130369.59343422607,125844.70227779802,4524.891156428054,0.0,99306.82361682992,47168.815586827084,57931.12003333648,27078.886690477448,85010.00672381393,20590.19998089108,1519.043283590705,0.0,0.8814887062668005,2.782504408614761,0.0014947306463915918,1.0,1.0,-5.975530936171765,341370.50831338513,1558833.6044458502,4.566397994213399,1558833.6044458502,4.566397994213399,0.7603783795192667,0.09284123410051395,3.333909059268109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.333909059268109,1.2783347718846507,1.2786882862042432,2.608009367024353,5526.058896179127,14248.367590311074,6486.353993489699,0.0004921674140530532,29786.902357387844,3037.4187268218857,19388.146153349953,1977.0406972156602,0.6508950115298324,0.6508950115298324,30223.899689000547,30484.863174865135,0.9893109393502584,0.8,4287.414320746869,4324.433322199387,0.9893109393502584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.243094184919,2034.6934298245008,8.07712802700754,4.769446813769985,-0.0832403225895586,4.852687136359544,3.183588461972851,3.5,0.9095967034208146,0.6,0.0002765284368437202,0.9938561156959985,0.0002782378982998631,197.52842613782047,0.0,0.0,0.0,0.010712844628448272,9.439895160413573e-05,0.0001821294852395845,0.000607203140800088,0.09284123408629268,0.09284123408629268,0.09284123408629268,0.09281847974326556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.6235325267,595.6061258968829,0.0,0.09284123408629268,0.09284123410051395,0.09284123410051395,0.37402957195558306,0.37402957195558306,0.5,9.996818770141095,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,8.196820999728516e-11,27078.886690477448,20590.19998089108,0.7603783795192667,0.6010387800953249,0.4183990630887699,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413808984191263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.16534283903405,262.16534283903405,-10.984657160965924,246.58454758325834,277.7461380948114,104246.23995456357,104523.54390513488,-277.3039505713132,0.0,nan,277.7461380948114,4.596138094811408,271.5138199924974,-1.6361800075025599,265.2815018901907,-7.868498109809252,259.04918378787727,-14.100816212122709,252.8168656855688,-20.333134314431163,246.58454758325834,-26.565452416741635,1.0,1.0,25732.562594343566,25732.562594343566,277.3219839673116,4.171983967311633,277.3219839673116,277.3219839673116,87688.02940539,87764.50317298592,-76.47376759591862,0.0,8648.866644398773,8648.866644398773,0.9243248468124814,3350.5786045644495,277.3219839673116,4.171983967311633,1.0,0.002,0.12936701343684173,0.005008378655079809,0.00020004647080049018,0.0017999535276648764,0.10002323540024509,0.10002323540024509,0.0,-1.5346335313637383e-12,0.9997483919421379,0.9997483919421379,0.0,0.0928178744979124,2.335960260154743e-05,0.0,0.0,0.0,1600750.3981516438,267.1744690638282,0.0,1.0,1282587.3681406507,2605.9167716182637,,,,,,,,,,,,,,,,,,,4.0,14248.367590311074,1519.043283590705,0.37402957195558306,6.175450102142607,3.183588461972851
262.0,-28.30234474554592,4.7688031877378805,35.04845719265294,32.48109369250017,6.311795536397471,-24.84093071735339,-38.400477497465886,2.85038150816492,-5.978262595984404,-5.978262595974599,40.09978298085354,35570.11699821495,15527.235125837604,15527.235125837604,51097.35212405256,87704.31808833912,87762.57003263176,15527.235125837604,103289.80515846936,103289.80515846936,103289.80515846936,130371.1647177528,125846.54819159972,4524.616526153086,0.0,99304.9714554865,47170.77036522813,57926.890100287084,27081.35955928345,85008.24965957053,20591.859261409525,1519.2223030008386,0.0,0.8814736734326776,2.7822223210117163,0.0014947306463915918,1.0,1.0,-5.978262595984404,341333.86380932794,1558840.0830916064,4.566907208370008,1558840.0830916064,4.566907208370008,0.7603702176152625,0.09284208849169978,3.3340604077287574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3340604077287574,1.278347014565958,1.2787005322711762,2.6081027840948052,5526.256835741674,14248.40280446185,6486.291288040316,0.0004921275591436227,29784.99466454942,3037.2241962902135,19387.9587225655,1977.0215845946886,0.6509304077748035,0.6509304077748035,30224.99733619987,30484.863174865135,0.9893558507995847,0.8,4287.570027600383,4324.433322199387,0.9893558507995847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1922.0348619037106,2034.6934298245008,8.07853979841885,4.7688031877378805,-0.08508267861024699,4.8538858663481275,3.1830136977370613,3.5,0.9094324850677318,0.6,0.0002765284368437202,0.9939664221441394,0.00027820702056233004,197.52929837803578,0.0,0.0,0.0,0.010712844628448272,9.438668243265665e-05,0.00018214175441106357,0.0006072716119761818,0.09284208846524862,0.09284208846524862,0.09284208846524862,0.09281842450967741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.7710833224,595.604784530251,0.0,0.09284208846524862,0.09284208849169978,0.09284208849169978,0.37402681112476843,0.37402681112476843,0.5,9.996108846497043,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27081.35955928345,20591.859261409525,0.7603702176152625,0.6010869807186983,0.41843135390578345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44138720037892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1634123947417,262.1634123947417,-10.98658760525825,246.5834229805845,277.74340180889993,104245.44756832278,104523.34553450545,-277.8979661826833,0.0,nan,277.74340180889993,4.593401808899955,271.51140604323484,-1.6385939567651349,265.2794102775739,-7.870589722426075,259.0474145119092,-14.102585488090767,252.8154187462477,-20.334581253752276,246.5834229805845,-26.56657701941549,1.0,1.0,25732.562594343566,25732.562594343566,277.3190287938711,4.169028793871121,277.3190287938711,277.3190287938711,87686.25699410075,87762.57003263176,-76.3130385310069,0.0,8648.866644398773,8648.866644398773,0.9243159788736759,3350.730709767401,277.3190287938711,4.169028793871121,1.0,0.002,0.1293912866086218,0.005007769613071228,0.00020008287896330424,0.0017999171188459318,0.10004143948165212,0.10004143948165212,0.0,-2.190764063214612e-12,0.9997385541896484,0.9997385541896484,0.0,0.09281781531663934,2.4273175060446516e-05,0.0,0.0,0.0,1600747.216567874,267.1717374040156,0.0,1.0,1282596.7209369538,2605.878762179568,,,,,,,,,,,,,,,,,,,4.0,14248.40280446185,1519.2223030008386,0.37402681112476843,6.175450102142607,3.1830136977370613
263.0,-28.303433581415447,4.768151411643601,35.04856193165526,32.47658723210918,6.308980348017564,-24.842192188465013,-38.40164659833533,2.847738954756505,-5.980974700398576,-5.980974700384907,40.09993638655653,35572.09486306054,15528.213143397137,15528.213143397137,51100.30800645768,87702.5747541274,87760.77381938534,15528.213143397137,103288.98696278248,103288.98696278248,103288.98696278248,130372.82428363251,125848.49500459721,4524.329279035303,0.0,99303.16870169365,47172.688809585714,57922.755435675484,27083.837320850023,85006.59275652551,20593.522848904136,1519.4011397210163,0.0,0.8814587296084945,2.781942275161138,0.0014947306463915918,1.0,1.0,-5.980974700398576,341297.48469288566,1558846.7113571777,4.567413418706838,1558846.7113571777,4.567413418706838,0.7603620788643036,0.09284290629696458,3.334209621137932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.334209621137932,1.2783592541599242,1.2787127752499146,2.608194535525159,5526.4512460127235,14248.437769148819,6486.22984475911,0.0004920884399418034,29783.121034784395,3037.033139225362,19387.77506448619,1977.002856682577,0.6509651907146589,0.6509651907146589,30226.0794892888,30484.863174865135,0.9894001286894041,0.8,4287.723536535314,4324.433322199387,0.9894001286894041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.8252914958116,2034.6934298245008,8.079929644026636,4.768151411643601,-0.0869224493966625,4.855073861040263,3.182435281906993,3.5,0.9092672234019981,0.6,0.0002765284368437202,0.9940775218908489,0.000278175927685933,197.5301767933981,0.0,0.0,0.0,0.010712844628448272,9.437436469390161e-05,0.0001821540721498186,0.0006073398598913783,0.09284290622285474,0.09284290622285474,0.09284290622285474,0.09281843334095792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.0523734125,595.603399839092,0.0,0.09284290622285474,0.09284290629696458,0.09284290629696458,0.37402393437158743,0.37402393437158743,0.5,9.995374655867602,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27083.837320850023,20593.522848904136,0.7603620788643036,0.6011334691747773,0.41846277693949635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413935652141316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.16147802902964,262.16147802902964,-10.98852197097034,246.58228918685012,277.74066687120967,104244.63063846236,104523.09311512993,-278.4624766675706,0.0,nan,277.74066687120967,4.590666871209692,271.50899133434405,-1.6410086656559315,265.27731579747035,-7.872684202529626,259.0456402605834,-14.104359739416566,252.81396472372012,-20.33603527627986,246.58228918685012,-26.56771081314986,1.0,1.0,25732.562594343566,25732.562594343566,277.31610900753896,4.166109007538978,277.31610900753896,277.31610900753896,87684.43755417035,87760.77381938534,-76.33626521499536,0.0,8648.866644398773,8648.866644398773,0.9243072358046003,3350.880669243622,277.31610900753896,4.166109007538978,1.0,0.002,0.12941636853261054,0.005007160766001235,0.00020012054539147742,0.0017998794517286854,0.10006027269573871,0.10006027269573871,0.0,-2.879837427555154e-12,0.999729845529519,0.999729845529519,0.0,0.09281782437077601,2.5081926188569337e-05,0.0,0.0,0.0,1600744.0576546984,267.1690252996014,0.0,1.0,1282606.0066355262,2605.841026208267,,,,,,,,,,,,,,,,,,,5.0,14248.437769148819,1519.4011397210163,0.37402393437158743,6.175450102142607,3.182435281906993
264.0,-28.30453402189799,4.767491575796607,35.0486644589624,32.47211237847807,6.30619023339791,-24.843461596370656,-38.40282439542932,2.8451178074803054,-5.98369641986136,-5.983696419846501,40.100082049855295,35574.054498074474,15529.180309472256,15529.180309472256,51103.23480754673,87700.82969121728,87758.88713992549,15529.180309472256,103288.06744939774,103288.06744939774,103288.06744939774,130374.36501498354,125850.33615959558,4524.028855387961,0.0,99301.37339083162,47174.598196380684,57918.63910494548,27086.2975655858,85004.93667053129,20595.172905611762,1519.5794167076017,0.0,0.8814437621135565,2.7816612588636036,0.0014947306463915918,1.0,1.0,-5.98369641986136,341260.9796660143,1558853.005114154,4.567920442119617,1558853.005114154,4.567920442119617,0.7603539337830629,0.09284368800298343,3.3343579522922706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3343579522922706,1.2783713948380047,1.2787249192854124,2.6082857968789273,5526.644617870296,14248.472544645381,6486.168719481236,0.0004920495267730545,29781.257684876015,3036.8431304141595,19387.59235694012,1976.9842256978807,0.6509997852369355,0.6509997852369355,30227.155234326015,30484.863174865135,0.9894441447771332,0.8,4287.876136455427,4324.433322199387,0.9894441447771332,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.6144262539553,2034.6934298245008,8.081319591123822,4.767491575796607,-0.088772708014206,4.856264283810813,3.181853334764782,3.5,0.9091009527899377,0.6,0.0002765284368437202,0.9941898193352074,0.0002781445066784416,197.53106457868824,0.0,0.0,0.0,0.010712844628448272,9.436195683294152e-05,0.0001821664800107787,0.000607408251265031,0.09284368796448716,0.09284368796448716,0.09284368796448716,0.09281837085521354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.4183154446,595.6019872357305,0.0,0.09284368796448716,0.09284368800298343,0.09284368800298343,0.37402095355817316,0.37402095355817316,0.5,9.994615141738599,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27086.2975655858,20595.172905611762,0.7603539337830629,0.6011796115514633,0.4184939827195584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413999751100877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1595416793418,262.1595416793418,-10.99045832065815,246.58114609667115,277.737937262013,104244.03569621763,104522.78377611298,-278.7480798953606,0.0,nan,277.737937262013,4.5879372620130425,271.5065790289491,-1.6434209710508867,265.27522079588005,-7.874779204119932,259.0438625627995,-14.10613743720046,252.8125043297381,-20.337495670261887,246.58114609667115,-26.56885390332883,1.0,1.0,25732.562594343566,25732.562594343566,277.31316914626325,4.163169146263272,277.31316914626325,277.31316914626325,87682.75945178804,87758.88713992549,-76.1276881374506,0.0,8648.866644398773,8648.866644398773,0.924298544205363,3351.0297420537318,277.31316914626325,4.163169146263272,1.0,0.002,0.12944229991377096,0.005006546558844019,0.00020015952097636173,0.001799840478006173,0.10007976048818086,0.10007976048818086,0.0,-1.0174651919603317e-12,0.9997206985004871,0.9997206985004871,0.0,0.09281775662170388,2.5931381279544883e-05,0.0,0.0,0.0,1600740.887436534,267.1663035801386,0.0,1.0,1282615.3251108848,2605.803157821897,,,,,,,,,,,,,,,,,,,4.0,14248.472544645381,1519.5794167076017,0.37402095355817316,6.175450102142607,3.181853334764782
265.0,-28.305643848643548,4.766823930299456,35.04876498616412,32.4675845791586,6.303387225810852,-24.844740741187024,-38.40401116814462,2.842484118371988,-5.986414210921794,-5.986414210887538,40.10022939477644,35576.04305016447,15530.117462330334,15530.117462330334,51106.16051249481,87699.02225898883,87757.07540428048,15530.117462330334,103287.19286661081,103287.19286661081,103287.19286661081,130375.95991055196,125852.24334754255,4523.716563009415,0.0,99299.5240683501,47176.54485958492,57914.42134307242,27088.767043941145,85003.18838701356,20596.82961294507,1519.758076619126,0.0,0.8814288074945521,2.7813806705431112,0.0014947306463915918,1.0,1.0,-5.986414210921794,341224.53038949263,1558859.3715480256,4.56842704060185,1558859.3715480256,4.56842704060185,0.7603457765181636,0.09284444030421117,3.3345090386223304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3345090386223304,1.2783835938398354,1.2787371216607897,2.6083790926998556,5526.842300519652,14248.507051368335,6486.105798538101,0.0004920096663655055,29779.353697411538,3036.648977725476,19387.404282030424,1976.9650473944134,0.6510350922664787,0.6510350922664787,30228.25095094064,30484.863174865135,0.9894889784412965,0.8,4288.031569445655,4324.433322199387,0.9894889784412965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.4022708435282,2034.6934298245008,8.08269965014268,4.766823930299456,-0.0906271954658946,4.85745112576535,3.181267869970345,3.5,0.9089336771343843,0.6,0.0002765284368437202,0.9943030884928618,0.0002781128209738086,197.53195994447086,0.0,0.0,0.0,0.010712844628448272,9.43494559401473e-05,0.0001821789809035729,0.0006074774584699687,0.09284444030219305,0.09284444030219305,0.09284444030219305,0.09281834514286434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.9049099372,595.6005354754036,0.0,0.09284444030219305,0.09284444030421117,0.09284444030421117,0.3740178642172928,0.3740178642172928,0.5,9.99383228934766,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27088.767043941145,20596.82961294507,0.7603457765181636,0.6012263949419407,0.4185259838512085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414064533794635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.15760168102173,262.15760168102173,-10.992398318978246,246.57999366183583,277.7352097002088,104243.39615316373,104522.66947357068,-279.2733204069618,0.0,nan,277.7352097002088,4.58520970020885,271.5041664925374,-1.6458335074625552,265.27312328486295,-7.87687671513703,259.0420800771757,-14.107919922824294,252.8110368695094,-20.338963130490583,246.57999366183583,-26.57000633816415,1.0,1.0,25732.562594343566,25732.562594343566,277.3102418785683,4.160241878568343,277.3102418785683,277.3102418785683,87680.93504773946,87757.07540428048,-76.14035654101463,0.0,8648.866644398773,8648.866644398773,0.9242896909331637,3351.181583815442,277.3102418785683,4.160241878568343,1.0,0.002,0.12946901177794137,0.0050059297856037445,0.00020019970462670895,0.001799800296875662,0.10009985231335447,0.10009985231335447,0.0,1.5023707104766526e-12,0.9997122944324599,0.9997122944324599,0.0,0.0928177284418205,2.6711862390665775e-05,0.0,0.0,0.0,1600737.7216882627,267.1635857890782,0.0,1.0,1282624.6299932553,2605.7653454602273,,,,,,,,,,,,,,,,,,,4.0,14248.507051368335,1519.758076619126,0.3740178642172928,6.175450102142607,3.181267869970345
266.0,-28.306763843824214,4.766148696356603,35.04886341416705,32.46311478959399,6.300588135282677,-24.84602864591195,-38.40520674185825,2.8398529370845584,-5.98913011214313,-5.989130112136625,40.100369880923665,35577.99026976456,15531.028076962462,15531.028076962462,51109.018346727025,87697.30272498871,87755.21046953411,15531.028076962462,103286.23854649658,103286.23854649658,103286.23854649658,130377.4510710043,125854.05953549503,4523.391535509268,0.0,99297.75501052265,47178.442554340385,57910.347173535854,27091.212524507722,85001.55969804358,20598.468714829793,1519.9355979213797,0.0,0.8814138868765402,2.781100299662564,0.0014947306463915918,1.0,1.0,-5.98913011214313,341188.1095134078,1558865.4416485168,4.568932498473419,1558865.4416485168,4.568932498473419,0.7603376444002146,0.09284515307672503,3.3346565874960525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3346565874960525,1.2783957814581641,1.2787493126495169,2.6084696428616776,5527.034165446831,14248.541333371802,6486.045040935908,0.0004919710345694974,29777.505540708156,3036.4605181900197,19387.222673491568,1976.9465284772648,0.6510694002554288,0.6510694002554288,30229.321003436016,30484.863174865135,0.9895327623934881,0.8,4288.183361849674,4324.433322199387,0.9895327623934881,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1921.188847453835,2034.6934298245008,8.084071535989727,4.766148696356603,-0.09248668487311118,4.858635381229714,3.1806789495383656,3.5,0.9087654141538187,0.6,0.0002765284368437202,0.9944174095624624,0.000278080848328461,197.53286352198697,0.0,0.0,0.0,0.010712844628448272,9.433686388912336e-05,0.00018219157295459686,0.0006075463289393141,0.092845153060325,0.092845153060325,0.092845153060325,0.09281825848224094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.4739714582,595.5990565561162,0.0,0.092845153060325,0.09284515307672503,0.09284515307672503,0.37401467406762756,0.37401467406762756,0.5,9.993025453210926,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27091.212524507722,20598.468714829793,0.7603376444002146,0.6012715358198699,0.418556911145519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414129869645476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.15565812915173,262.15565812915173,-10.994341870848245,246.5788318606188,277.73248439768446,104242.69474497883,104522.47961855972,-279.7848735809011,0.0,nan,277.73248439768446,4.582484397684482,271.5017538902764,-1.6482461097235728,265.2710233828587,-7.878976617141291,259.04029287543983,-14.109707124560146,252.8095623680324,-20.340437631967575,246.5788318606188,-26.57116813938117,1.0,1.0,25732.562594343566,25732.562594343566,277.3073103496742,4.157310349674219,277.3073103496742,277.3073103496742,87679.22973289195,87755.21046953411,-75.98073664215917,0.0,8648.866644398773,8648.866644398773,0.9242810447219674,3351.329870433533,277.3073103496742,4.157310349674219,1.0,0.002,0.12949652615551174,0.00500530996395457,0.00020024112954748725,0.0017997588708071918,0.10012056477374362,0.10012056477374362,0.0,3.54678959813004e-13,0.9997036530647438,0.9997036530647438,0.0,0.09281763870015736,2.7514376567675863e-05,0.0,0.0,0.0,1600734.5580356612,267.16086988785685,0.0,1.0,1282633.9282625169,2605.7275607564907,,,,,,,,,,,,,,,,,,,4.0,14248.541333371802,1519.9355979213797,0.37401467406762756,6.175450102142607,3.1806789495383656
267.0,-28.307892306425487,4.765466250611067,35.04895991741268,32.45862310230734,6.297799500365791,-24.847323125761914,-38.40640710024161,2.8372303193956023,-5.991830698890169,-5.991830698884746,40.10051120212889,35579.945394289825,15531.89349593748,15531.89349593748,51111.83889022731,87695.52321151394,87753.43137549836,15531.89349593748,103285.32487143583,103285.32487143583,103285.32487143583,130378.97976147296,125855.92481136428,4523.054950108682,0.0,99295.93876264927,47180.36094439736,57906.19757583545,27093.65489003713,84999.85246587258,20600.106098643606,1520.112653885871,0.0,0.8813990426738574,2.780821531875601,0.0014947306463915918,1.0,1.0,-5.991830698890169,341151.8970361481,1558871.54784859,4.569435378761542,1558871.54784859,4.569435378761542,0.7603295377553019,0.09284583070387001,3.334806004050533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.334806004050533,1.2784079296412019,1.2787614641920477,2.608561732706461,5527.229292777449,14248.575374673395,6485.982906796117,0.0004919316824231376,29775.626720727414,3036.268931870457,19387.036950389716,1976.9275899914567,0.6511042448316968,0.6511042448316968,30230.404591057628,30484.863174865135,0.9895771005650579,0.8,4288.337074280383,4324.433322199387,0.9895771005650579,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.97417527053,2034.6934298245008,8.085425455420364,4.765466250611067,-0.09434488216264736,4.859811132773714,3.180086627182771,3.5,0.9085961791950774,0.6,0.0002765284368437202,0.9945326092723785,0.00027804863738559,197.53377393911703,0.0,0.0,0.0,0.010712844628448272,9.432422300701051e-05,0.00018220421383670972,0.0006076157062659669,0.0928458306809136,0.0928458306809136,0.0928458306809136,0.09281820272722849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1531446666,595.5975418653717,0.0,0.0928458306809136,0.09284583070387001,0.09284583070387001,0.37401138029882547,0.37401138029882547,0.5,9.992196616376459,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27093.65489003713,20600.106098643606,0.7603295377553019,0.6013167953526589,0.4185883194159092,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441419580471577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.153711850569,262.153711850569,-10.996288149430995,246.57766102849143,277.72976267264886,104242.16794123522,104522.345338967,-280.1773977317959,0.0,nan,277.72976267264886,4.579762672648883,271.4993423438179,-1.6506576561820907,265.2689220149865,-7.881077985013462,259.0385016861459,-14.1114983138541,252.8080813573233,-20.34191864267669,246.57766102849143,-26.572338971508543,1.0,1.0,25732.562594343566,25732.562594343566,277.3044040603631,4.154404060363106,277.3044040603631,277.3044040603631,87677.41669759282,87753.43137549836,-76.01467790553579,0.0,8648.866644398773,8648.866644398773,0.9242722888402056,3351.4800340707857,277.3044040603631,4.154404060363106,1.0,0.002,0.12952477416109734,0.005004689882980075,0.00020028369474290908,0.0017997163056256561,0.10014184737145454,0.10014184737145454,0.0,3.6856498755732936e-13,0.9996957536621548,0.9996957536621548,0.0,0.09281758269989417,2.8248003975848274e-05,0.0,0.0,0.0,1600731.412117593,267.1581693011098,0.0,1.0,1282643.1739589,2605.689990466619,,,,,,,,,,,,,,,,,,,4.0,14248.575374673395,1520.112653885871,0.37401138029882547,6.175450102142607,3.180086627182771
268.0,-28.309032424614283,4.764776577074002,35.0490543489139,32.45413323109972,6.295006628719205,-24.84862851928336,-38.40762034580109,2.834602723331514,-5.994548371834014,-5.994548371865308,40.10064443192934,35581.90235974662,15532.760824909947,15532.760824909947,51114.66318465657,87693.75446507623,87751.53700154052,15532.760824909947,103284.29782645046,103284.29782645046,103284.29782645046,130380.38151524092,125857.67522649647,4522.706288744452,0.0,99294.13451286641,47182.282407346545,57902.05789502207,27096.083688790462,84998.14158381254,20601.73243740921,1520.2895083781657,0.0,0.8813841365020366,2.7805410226466982,0.0014947306463915918,1.0,1.0,-5.994548371834014,341115.4584961929,1558877.3044524875,4.569940369530001,1558877.3044524875,4.569940369530001,0.7603214056329498,0.09284647783872406,3.3349550740945473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3349550740945473,1.2784201011160272,1.278773639032807,2.6086535022276474,5527.423741380801,14248.609209011156,6485.920943502939,0.0004918924578460974,29773.754760347147,3036.078045035476,19386.851737959823,1976.9087035796958,0.6511389609408398,0.6511389609408398,30231.485656065535,30484.863174865135,0.9896213359124086,0.8,4288.490428865471,4324.433322199387,0.9896213359124086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.75829061318,2034.6934298245008,8.08678577664829,4.764776577074002,-0.09621638973279811,4.8609929668068,3.179491003876795,3.5,0.9084260011076557,0.6,0.0002765284368437202,0.9946490134758696,0.00027801609723350805,197.53469376822406,0.0,0.0,0.0,0.010712844628448272,9.431144800139722e-05,0.00018221698884232298,0.0006076854715259346,0.09284647781993932,0.09284647781993932,0.09284647781993932,0.09281806779593652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.90633946104,595.5960027009336,0.0,0.09284647781993932,0.09284647783872406,0.09284647783872406,0.37400799063354834,0.37400799063354834,0.5,9.991344311460688,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,27096.083688790462,20601.73243740921,0.7603214056329498,0.6013621266560856,0.4186197685823641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414262238880409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.15176189629165,262.15176189629165,-10.998238103708331,246.57648075568457,277.727043036901,104241.58391565921,104522.29045011112,-280.70653445192977,0.0,nan,277.727043036901,4.5770430369010455,271.49693058065725,-1.653069419342728,265.2668181244158,-7.883181875584171,259.0367056681635,-14.113294331836471,252.80659321192783,-20.343406788072144,246.57648075568457,-26.573519244315406,1.0,1.0,25732.562594343566,25732.562594343566,277.3014673559145,4.151467355914519,277.3014673559145,277.3014673559145,87675.6958812902,87751.53700154052,-75.84112025031936,0.0,8648.866644398773,8648.866644398773,0.9242635530371333,3351.62984946502,277.3014673559145,4.151467355914519,1.0,0.002,0.12955381089522672,0.005004063314766638,0.00020032747202106073,0.0017996725259527126,0.10016373601053036,0.10016373601053036,0.0,-2.0262268425608188e-12,0.9996872607606974,0.9996872607606974,0.0,0.09281744110187284,2.9036736851211945e-05,0.0,0.0,0.0,1600728.2461903628,267.15545162816596,0.0,1.0,1282652.4780088246,2605.652183837014,,,,,,,,,,,,,,,,,,,4.0,14248.609209011156,1520.2895083781657,0.37400799063354834,6.175450102142607,3.179491003876795
269.0,-28.310184386639104,4.764080268146323,35.04914703725254,32.449670042283856,6.292228439936873,-24.849943103974717,-38.40883869035167,2.8319871570043653,-5.997232026606753,-5.997232026597635,40.100783000225896,35583.82612303035,15533.557078813568,15533.557078813568,51117.38320184391,87691.99784023248,87749.83358058808,15533.557078813568,103283.39065940164,103283.39065940164,103283.39065940164,130381.90250948953,125859.55551479926,4522.34699469028,0.0,99292.34758667935,47184.175868578415,57897.9685756677,27098.511850087893,84996.4804257556,20603.35988298997,1520.4655727631286,0.0,0.8813693891024588,2.7802640465912782,0.0014947306463915918,1.0,1.0,-5.997232026606753,341079.4790719956,1558883.2917379807,4.570439992401094,1558883.2917379807,4.570439992401094,0.7603133336978114,0.09284708785679742,3.335103096776797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335103096776797,1.2784322170972287,1.2787857583645963,2.6087445639858684,5527.616690319361,14248.642772233226,6485.859444736112,0.0004918535322852505,29771.89751124642,3035.888658333521,19386.66791403028,1976.889958755567,0.6511734062871508,0.6511734062871508,30232.559115979446,30484.863174865135,0.9896652604635041,0.8,4288.642704629187,4324.433322199387,0.9896652604635041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.541187103158,2034.6934298245008,8.08811452892794,4.764080268146323,-0.09807780299231528,4.862158071138638,3.1788920627774657,3.5,0.9082548750792759,0.6,0.0002765284368437202,0.9947666418493747,0.0002779832226074902,197.53562316144894,0.0,0.0,0.0,0.010712844628448272,9.429862091414826e-05,0.00018222981592957196,0.0006077552234317811,0.0928470878162555,0.0928470878162555,0.0928470878162555,0.09281801707899923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.7809063095,595.5944243235772,0.0,0.0928470878162555,0.09284708785679742,0.09284708785679742,0.3740044989787563,0.3740044989787563,0.5,9.990472187511285,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27098.511850087893,20603.35988298997,0.7603133336978114,0.6014058811116884,0.4186505834687215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414329359847622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.14980919272256,262.14980919272256,-11.00019080727742,246.57529084641396,277.7243275390338,104241.11336493006,104522.21567558756,-281.10231065753106,0.0,nan,277.7243275390338,4.574327539033845,271.4945202005034,-1.655479799496561,265.26471286198165,-7.885287138018327,259.03490552346153,-14.115094476538445,252.80509818494073,-20.344901815059245,246.57529084641396,-26.574709153586014,1.0,1.0,25732.562594343566,25732.562594343566,277.2985867480989,4.148586748098921,277.2985867480989,277.2985867480989,87673.86179706598,87749.83358058808,-75.97178352209448,0.0,8648.866644398773,8648.866644398773,0.9242548783872635,3351.778612260681,277.2985867480989,4.148586748098921,1.0,0.002,0.12958350476127398,0.0050034402788754284,0.0002003722789770967,0.0017996277209672408,0.10018613948854835,0.10018613948854835,0.0,-5.5662505854536803e-14,0.999680185270308,0.999680185270308,0.0,0.09281739399049181,2.9693866305611308e-05,0.0,0.0,0.0,1600725.1197885023,267.1527679733932,0.0,1.0,1282661.6654560019,2605.6148517881747,,,,,,,,,,,,,,,,,,,4.0,14248.642772233226,1520.4655727631286,0.3740044989787563,6.175450102142607,3.1788920627774657
270.0,-28.31134167798026,4.763377367130188,35.049237915151586,32.44523318661379,6.289464264839125,-24.85126108371293,-38.41006133062763,2.8293836702610706,-5.999926850810255,-5.999926850819331,40.100916140297436,35585.73585240172,15534.348129937534,15534.348129937534,51120.08398233925,87690.25510456784,87748.06205111563,15534.348129937534,103282.41018105316,103282.41018105316,103282.41018105316,130383.34314828084,125861.3659506746,4521.977197606233,0.0,99290.57742287022,47186.05816966233,57893.910281342105,27100.932967227676,84994.84324856978,20604.98133110342,1520.6416070873768,0.0,0.8813546011581422,2.7799859396822795,0.0014947306463915918,1.0,1.0,-5.999926850810255,341043.35290054936,1558889.0444974964,4.5709409998443205,1558889.0444974964,4.5709409998443205,0.7603052395288528,0.09284767085468834,3.3352500951325585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3352500951325585,1.2784442773507345,1.278797821953279,2.6088349365089694,5527.808178851406,14248.676060179841,6485.798393732434,0.0004918148970727983,29770.054595838024,3035.700733261412,19386.485428494754,1976.871350409646,0.6512075873453408,0.6512075873453408,30233.62513805166,30484.863174865135,0.989708881053879,0.8,4288.793925297125,4324.433322199387,0.989708881053879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.322924882322,2034.6934298245008,8.08944575344768,4.763377367130188,-0.09994944039911857,4.863326807529306,3.1782899705460723,3.5,0.9080828487274493,0.6,0.0002765284368437202,0.994884829523743,0.00027795019949806245,197.5365568631275,0.0,0.0,0.0,0.010712844628448272,9.428575022073746e-05,0.00018224268662298275,0.0006078249378965163,0.09284767081628852,0.09284767081628852,0.09284767081628852,0.0928179203087604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.7275404334,595.5928222381284,0.0,0.09284767081628852,0.09284767085468834,0.09284767085468834,0.37400091974188737,0.37400091974188737,0.5,9.989579672350585,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27100.932967227676,20604.98133110342,0.7603052395288528,0.6014492412538152,0.41868111631584803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414397178719296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1478550292139,262.1478550292139,-11.002144970786105,246.57409225963923,277.7216177987893,104240.76147893576,104522.07395528907,-281.3124763533131,0.0,nan,277.7216177987893,4.571617798789305,271.49211269096185,-1.6578873090381308,265.2626075831238,-7.887392416876196,259.0331024752964,-14.116897524703575,252.80359736747246,-20.346402632527514,246.57409225963923,-26.575907740360748,1.0,1.0,25732.562594343566,25732.562594343566,277.2956870959448,4.145687095944822,277.2956870959448,277.2956870959448,87672.1466236402,87748.06205111563,-75.91542747542553,0.0,8648.866644398773,8648.866644398773,0.9242462635453882,3351.9263456082213,277.2956870959448,4.145687095944822,1.0,0.002,0.1296138832856344,0.005002812297037004,0.00020041813950068735,0.001799581859968432,0.10020906975034367,0.10020906975034367,0.0,-5.308808948001342e-13,0.9996728132780376,0.9996728132780376,0.0,0.09281729232961955,3.0378525068790607e-05,0.0,0.0,0.0,1600721.9802707257,267.1500731491897,0.0,1.0,1282670.891001228,2605.577365702791,,,,,,,,,,,,,,,,,,,4.0,14248.676060179841,1520.6416070873768,0.37400091974188737,6.175450102142607,3.1782899705460723
