time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
271.0,-28.312510552736217,4.762667825027407,35.04932684927249,32.44077659854668,6.28667644921206,-24.85259185254224,-38.41129717240108,2.826757748855352,-6.002640573068106,-6.002640573107204,40.10104181193747,35587.65364066656,15535.14505645668,15535.14505645668,51122.798697123246,87688.52819240649,87746.1789931175,15535.14505645668,103281.32404957418,103281.32404957418,103281.32404957418,130384.66695555061,125863.07075733106,4521.596198219549,0.0,99288.81942822876,47187.944875943285,57889.860613650526,27103.342905976428,84993.20351962696,20606.593409602927,1520.8175876978755,0.0,0.8813397392947243,2.7797059046895805,0.0014947306463915918,1.0,1.0,-6.002640573068106,341006.97642395645,1558894.4745729466,4.57144452269168,1558894.4745729466,4.57144452269168,0.7602971146802362,0.09284822686048429,3.3353972188902272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3353972188902272,1.278456441759873,1.2788099897263974,2.6089251928668373,5527.999421243262,14248.709202963752,6485.737370614487,0.0004917763012794395,29768.214372159466,3035.513082669359,19386.303026311543,1976.8527505632958,0.6512417165485902,0.6512417165485902,30234.692060121175,30484.863174865135,0.9897525388562702,0.8,4288.94527363427,4324.433322199387,0.9897525388562702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1920.1035044131186,2034.6934298245008,8.090785221083697,4.762667825027407,-0.10183482232186591,4.864502647349273,3.1776847291864487,3.5,0.9079099226246996,0.6,0.0002765284368437202,0.995004215529826,0.0002779168495245748,197.53749991925514,0.0,0.0,0.0,0.010712844628448272,9.427274220513856e-05,0.00018225569463858166,0.0006078951370244317,0.09284822684626924,0.09284822684626924,0.09284822684626924,0.09281774589569707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.7437073525,595.5911971683798,0.0,0.09284822684626924,0.09284822686048429,0.09284822686048429,0.37399725044002885,0.37399725044002885,0.5,9.988665245390164,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27103.342905976428,20606.593409602927,0.7602971146802362,0.6014927850709589,0.41871175772835206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414465311983695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1458964690355,262.1458964690355,-11.004103530964471,246.57288435740682,277.7189085806652,104240.16533596508,104522.11073684446,-281.94540087936986,0.0,nan,277.7189085806652,4.568908580665209,271.4897037360145,-1.6602962639854582,265.260498891357,-7.889501108643003,259.0312940467082,-14.118705953291794,252.8020892020613,-20.34791079793868,246.57288435740682,-26.577115642593157,1.0,1.0,25732.562594343566,25732.562594343566,277.2927556505638,4.1427556505637995,277.2927556505638,277.2927556505638,87670.47099111188,87746.1789931175,-75.70800200561644,0.0,8648.866644398773,8648.866644398773,0.9242376411337238,3352.0742049846785,277.2927556505638,4.1427556505637995,1.0,0.002,0.1296449987696063,0.005002177730742669,0.00020046513124960159,0.0017995348692427882,0.10023256562480079,0.10023256562480079,0.0,4.923895492725539e-13,0.9996648780112414,0.9996648780112414,0.0,0.09281711137804609,3.111548243819741e-05,0.0,0.0,0.0,1600718.8186313107,267.14735942693187,0.0,1.0,1282680.1811005604,2605.539618095081,,,,,,,,,,,,,,,,,,,4.0,14248.709202963752,1520.8175876978755,0.37399725044002885,6.175450102142607,3.1776847291864487
272.0,-28.313685961420756,4.76195226706783,35.049414064017284,32.43633914915847,6.283903878191747,-24.85392697746029,-38.412533642817266,2.8241448939195104,-6.005316573593348,-6.005316573582181,40.101170071166166,35589.546196822106,15535.866960100911,15535.866960100911,51125.413156923016,87686.80038741852,87744.45395151764,15535.866960100911,103280.32091161856,103280.32091161856,103280.32091161856,130386.05858514132,125864.85393777896,4521.204647362359,0.0,99287.06599173679,47189.811800095245,57885.837990712826,27105.73767352276,84991.57566423558,20608.19624651634,1520.9920031726178,0.0,0.8813250662003794,2.779429784102576,0.0014947306463915918,1.0,1.0,-6.005316573593348,340971.10857855104,1558900.0164693606,4.571941660887758,1558900.0164693606,4.571941660887758,0.7602890758677525,0.0928487411604066,3.335543823856146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335543823856146,1.2784685458692102,1.2788220971830395,2.6090151647715065,5528.190060912923,14248.742075116874,6485.676463375295,0.0004917378121883357,29766.38030705088,3035.3260600766707,19386.120970497686,1976.83418603679,0.6512757268610728,0.6512757268610728,30235.75521061882,30484.863174865135,0.9897960427113448,0.8,4289.096086954709,4324.433322199387,0.9897960427113448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.8829160873588,2034.6934298245008,8.092090840498939,4.76195226706783,-0.10370803411425022,4.86566030118208,3.17707631293066,3.5,0.90773608940876,0.6,0.0002765284368437202,0.9951242844865246,0.0002778833168425856,197.5384482560811,0.0,0.0,0.0,0.010712844628448272,9.425972923214504e-05,0.00018226870761157518,0.0006079652619560313,0.09284874112899197,0.09284874112899197,0.09284874112899197,0.092817624360361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.8643782392,595.5895382350859,0.0,0.09284874112899197,0.0928487411604066,0.0928487411604066,0.3739934847821433,0.3739934847821433,0.5,9.98773173938642,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27105.73767352276,20608.19624651634,0.7602890758677525,0.601535066944718,0.4187420449459695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414534127852794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1439351034609,262.1439351034609,-11.006064896539101,246.57166784343454,277.71620236349054,104239.73276945301,104522.082022225,-282.34925277198397,0.0,nan,277.71620236349054,4.566202363490561,271.4872954594702,-1.6627045405297736,265.2583885554618,-7.891611444538171,259.02948165145824,-14.120518348541736,252.80057474744962,-20.34942525255036,246.57166784343454,-26.578332156565438,1.0,1.0,25732.562594343566,25732.562594343566,277.28988019718116,4.139880197181185,277.28988019718116,277.28988019718116,87668.67000576768,87744.45395151764,-75.78394574996491,0.0,8648.866644398773,8648.866644398773,0.9242290489071504,3352.2215429754265,277.28988019718116,4.139880197181185,1.0,0.002,0.1296767459173796,0.005001547471051756,0.00020051311478382078,0.0017994868841979801,0.10025655739191039,0.10025655739191039,0.0,-1.0181989799906699e-12,0.9996580766786314,0.9996580766786314,0.0,0.09281699401044415,3.1747149962461536e-05,0.0,0.0,0.0,1600715.7008365947,267.14468342640663,0.0,1.0,1282689.3419244946,2605.502396526563,,,,,,,,,,,,,,,,,,,4.0,14248.742075116874,1520.9920031726178,0.3739934847821433,6.175450102142607,3.17707631293066
273.0,-28.31487186900196,4.761230736341556,35.049499505297874,32.431893597263866,6.281145403466509,-24.85527014174511,-38.413778809457995,2.8215436758954895,-6.008002790960518,-6.008002790955744,40.10129333134368,35591.44591024011,15536.583695810052,15536.583695810052,51128.02960605016,87685.02762799307,87742.6672919373,15536.583695810052,103279.25098774735,103279.25098774735,103279.25098774735,130387.37736045966,125866.57432701622,4520.803033443446,0.0,99285.27978507009,47191.69806626378,57881.75746534034,27108.126372712315,84989.88383805266,20609.793846599452,1521.1664123047367,0.0,0.8813103560101706,2.7791526310874466,0.0014947306463915918,1.0,1.0,-6.008002790960518,340935.1067722099,1558905.3423768983,4.572440066779203,1558905.3423768983,4.572440066779203,0.7602810154871404,0.09284922931218205,3.3356915746877185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3356915746877185,1.2784805962979624,1.2788341509442513,2.609106140794571,5528.382828188974,14248.774777411136,6485.614649413736,0.0004916988512320219,29764.52635443821,3035.137009522947,19385.936204429996,1976.8153451413068,0.6513100854883701,0.6513100854883701,30236.826661254352,30484.863174865135,0.9898398865929188,0.8,4289.24807769204,4324.433322199387,0.9898398865929188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.6612240135248,2034.6934298245008,8.09339872132594,4.761230736341556,-0.10559063568617422,4.86682137202773,3.176464899321233,3.5,0.9075613998060666,0.6,0.0002765284368437202,0.9952454417610166,0.0002778494884180757,197.53940507279748,0.0,0.0,0.0,0.010712844628448272,9.424662641480893e-05,0.00018228181042891127,0.0006080358992665432,0.09284922927866629,0.09284922927866629,0.09284922927866629,0.09281746188824956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.05496364273,595.5878563139441,0.0,0.09284922927866629,0.09284922931218205,0.09284922931218205,0.373989633917551,0.373989633917551,0.5,9.986778719502809,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27108.126372712315,20609.793846599452,0.7602810154871404,0.6015778266443343,0.4187727327414547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414603329060403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1419717695989,262.1419717695989,-11.008028230401067,246.57044259819446,277.71350094100507,104239.47009597417,104522.10269437039,-282.63259839619644,0.0,nan,277.71350094100507,4.563500941005088,271.4848892724412,-1.6651107275587833,265.25627760387204,-7.8937223961279415,259.02766593531896,-14.122334064681013,252.79905426676177,-20.350945733238206,246.57044259819446,-26.579557401805516,1.0,1.0,25732.562594343566,25732.562594343566,277.2869874025006,4.136987402500608,277.2869874025006,277.2869874025006,87666.92096201784,87742.6672919373,-75.74632991944964,0.0,8648.866644398773,8648.866644398773,0.9242203893020325,3352.370032561157,277.2869874025006,4.136987402500608,1.0,0.002,0.12970914817228074,0.005000912585841894,0.00020056210653158436,0.0017994378937291114,0.10028105326579217,0.10028105326579217,0.0,2.6069554501240155e-13,0.9996510229144175,0.9996510229144175,0.0,0.0928168270587381,3.240225344394263e-05,0.0,0.0,0.0,1600712.5710351788,267.14199720903946,0.0,1.0,1282698.53758459,2605.4650341797274,,,,,,,,,,,,,,,,,,,4.0,14248.774777411136,1521.1664123047367,0.373989633917551,6.175450102142607,3.176464899321233
274.0,-28.316068646236282,4.760503240298691,35.04958310110628,32.42742834789681,6.278369023087257,-24.85662487930979,-38.415037002973236,2.818925256093275,-6.010702173322613,-6.0107021732486565,40.10141096590159,35593.35832438036,15537.299526731524,15537.299526731524,51130.657851111886,87683.25882848169,87740.80617530805,15537.299526731524,103278.10570203958,103278.10570203958,103278.10570203958,130388.61253140862,125868.22157462494,4520.390956783684,0.0,99283.49649994427,47193.595995616786,57877.66722703054,27110.506829369046,84988.17405639958,20611.38451754576,1521.3407722942752,0.0,0.8812955954134095,2.778874141749526,0.0014947306463915918,1.0,1.0,-6.010702173322613,340898.931531385,1558910.425222474,4.5729401914507095,1558910.425222474,4.5729401914507095,0.7602729320876167,0.09284969125802213,3.335839719077302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335839719077302,1.2784927266452721,1.2788462846461217,2.6091972598314648,5528.575898494167,14248.807230197212,6485.552606901286,0.0004916598040752395,29762.669930498407,3034.9477069639897,19385.7507552084,1976.796434583512,0.6513444795267991,0.6513444795267991,30237.900956340647,30484.863174865135,0.9898838472596956,0.8,4289.40047192922,4324.433322199387,0.9898838472596956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.4384290139042,2034.6934298245008,8.094711084175637,4.760503240298691,-0.1074839559779237,4.867987196276615,3.175850491330587,3.5,0.907385854665882,0.6,0.0002765284368437202,0.9953677256638425,0.0002778153537772129,197.5403706687897,0.0,0.0,0.0,0.010712844628448272,9.423338822584519e-05,0.00018229504861787504,0.0006081070637706355,0.09284969125687545,0.09284969125687545,0.09284969125687545,0.09281724430579978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.31664378307,595.5861509901179,0.0,0.09284969125687545,0.09284969125802213,0.09284969125802213,0.37398569592105946,0.37398569592105946,0.5,9.985805312562201,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,-7.395328793791123e-11,27110.506829369046,20611.38451754576,0.7602729320876167,0.6016208539458763,0.4188036596804634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414673149055177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1400042093831,262.1400042093831,-11.00999579061687,246.56920816892543,277.7108002498414,104239.03555689006,104522.27656189029,-283.2410050002456,0.0,nan,277.7108002498414,4.560800249841407,271.4824818336596,-1.6675181663403578,265.25416341746643,-7.895836582533548,259.02584500129257,-14.12415499870741,252.79752658511316,-20.352473414886816,246.56920816892543,-26.58079183107455,1.0,1.0,25732.562594343566,25732.562594343566,277.28407283402134,4.134072834021367,277.28407283402134,277.28407283402134,87665.18607634345,87740.80617530805,-75.62009896460222,0.0,8648.866644398773,8648.866644398773,0.9242117064073357,3352.5189176726885,277.28407283402134,4.134072834021367,1.0,0.002,0.12974223526721992,0.005000272395647986,0.000200612151228382,0.0017993878497489415,0.100306075614191,0.100306075614191,0.0,9.773232570453594e-13,0.9996436488530916,0.9996436488530916,0.0,0.09281660416405224,3.308709396988251e-05,0.0,0.0,0.0,1600709.4257907271,267.13929782667736,0.0,1.0,1282707.7781713633,2605.4274900663636,,,,,,,,,,,,,,,,,,,4.0,14248.807230197212,1521.3407722942752,0.37398569592105946,6.175450102142607,3.175850491330587
275.0,-28.317274827693456,4.759770053842576,35.04966480094977,32.42296784827488,6.275587791129888,-24.857988565814523,-38.416304067336,2.8163015290801527,-6.01339223470859,-6.013392234706924,40.10152345375365,35595.26398314197,15537.982379584962,15537.982379584962,51133.24636272693,87681.50725262513,87738.92810608885,15537.982379584962,103276.91048567381,103276.91048567381,103276.91048567381,130389.77348005818,125869.80569868252,4519.967781375654,0.0,99281.73002447694,47195.48675442088,57873.60363339562,27112.862994384377,84986.46662778,20612.95780715981,1521.5137990842356,0.0,0.881280901911311,2.7785966359627317,0.0014947306463915918,1.0,1.0,-6.01339223470859,340862.8842036475,1558915.2856966106,4.5734380536580845,1558915.2856966106,4.5734380536580845,0.7602648901899136,0.0928501153772132,3.335987318546495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.335987318546495,1.278504881810176,1.2788584431724495,2.609287900272406,5528.767954711967,14248.83942569765,6485.490845821138,0.000491620952862628,29760.823571635887,3034.759430757281,19385.56614720678,1976.7776098062827,0.6513786858265092,0.6513786858265092,30238.971290351677,30484.863174865135,0.9899276462256899,0.8,4289.55230426767,4324.433322199387,0.9899276462256899,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1919.2145280366994,2034.6934298245008,8.096011234074943,4.759770053842576,-0.1093776871376324,4.869147740980209,3.175233081251559,3.5,0.9072094517861596,0.6,0.0002765284368437202,0.9954909868749163,0.0002777809548148788,197.54134386194426,0.0,0.0,0.0,0.010712844628448272,9.422005843784453e-05,0.0001823083784058757,0.0006081784384267771,0.09285011537299484,0.09285011537299484,0.09285011537299484,0.09281698313848781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.652545073,595.5844212701126,0.0,0.09285011537299484,0.0928501153772132,0.0928501153772132,0.3739816671057976,0.3739816671057976,0.5,9.98481135054281,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27112.862994384377,20612.95780715981,0.7602648901899136,0.601663398793576,0.4188344967798291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414743609683613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.13803189526305,262.13803189526305,-11.011968104736923,246.5679645569837,277.7080992335434,104238.55930930535,104522.48466528076,-283.92535597543383,0.0,nan,277.7080992335434,4.55809923354343,271.48007229823196,-1.6699277017680174,265.25204536291534,-7.897954637084638,259.02401842760554,-14.125981572394437,252.79599149229804,-20.354008507701934,246.5679645569837,-26.58203544301628,1.0,1.0,25732.562594343566,25732.562594343566,277.2811656262829,4.13116562628295,277.2811656262829,277.2811656262829,87663.43137963572,87738.92810608885,-75.49672645312967,0.0,8648.866644398773,8648.866644398773,0.9242030552286322,3352.6672551392276,277.2811656262829,4.13116562628295,1.0,0.002,0.12977600870669628,0.004999631046289449,0.0002006632604779398,0.001799336741642104,0.10033163023896989,0.10033163023896989,0.0,2.1200437239077274e-12,0.9996362585413736,0.9996362585413736,0.0,0.09281634194081227,3.377343640093591e-05,0.0,0.0,0.0,1600706.2913030405,267.1366077652914,0.0,1.0,1282716.9867100334,2605.3900769334064,,,,,,,,,,,,,,,,,,,4.0,14248.83942569765,1521.5137990842356,0.3739816671057976,6.175450102142607,3.175233081251559
276.0,-28.318490327372967,4.759031407090171,35.04974460298453,32.41855044560509,6.272812672923967,-24.85936002734007,-38.41757602114228,2.8136823726297804,-6.016076285079237,-6.016076285120852,40.10163209590545,35597.128837303535,15538.637613323264,15538.637613323264,51135.7664506268,87679.81397938073,87737.04281613101,15538.637613323264,103275.68042945428,103275.68042945428,103275.68042945428,130390.88456515428,125871.35076197477,4519.533803179509,0.0,99280.018336788,47197.3331938345,57869.65015883721,27115.204135699998,84984.85429453722,20614.520241611397,1521.6860137595252,0.0,0.8812662530926267,2.778319772084128,0.0014947306463915918,1.0,1.0,-6.016076285079237,340826.9204091087,1558919.9800135635,4.573934412640666,1558919.9800135635,4.573934412640666,0.760256870589819,0.09285050514323676,3.3361324322991255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3361324322991255,1.2785170160311692,1.2788705807490743,2.609376637516566,5528.955978284164,14248.871392907582,6485.430554393105,0.0004915829478013292,29759.015971787507,3034.575106870084,19385.38593209369,1976.7592329790184,0.6514121955669385,0.6514121955669385,30240.023589678498,30484.863174865135,0.9899707075751074,0.8,4289.7015782941835,4324.433322199387,0.9899707075751074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.9895472946614,2034.6934298245008,8.097301850981527,4.759031407090171,-0.11127316695484613,4.870304574045017,3.1746127420711288,3.5,0.9070322120203225,0.6,0.0002765284368437202,0.9956152169915871,0.0002777462940746283,197.54232458309596,0.0,0.0,0.0,0.010712844628448272,9.420667896417271e-05,0.00018232175787954752,0.0006082495295757471,0.09285050512209327,0.09285050512209327,0.09285050512209327,0.0928166964349616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.0677347982,595.582665569592,0.0,0.09285050512209327,0.09285050514323676,0.09285050514323676,0.3739775466039157,0.3739775466039157,0.5,9.983797087436692,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,27115.204135699998,20614.520241611397,0.760256870589819,0.601704466932454,0.41886438628149414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441481462468555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1360554002651,262.1360554002651,-11.013944599734884,246.56671187801277,277.7053989225164,104238.09268050126,104522.61989642966,-284.52721592843466,0.0,nan,277.7053989225164,4.555398922516417,271.47766151361935,-1.6723384863806245,265.2499241047116,-7.900075895288353,259.0221866958149,-14.127813304185054,252.7944492869156,-20.35555071308437,246.56671187801277,-26.58328812198721,1.0,1.0,25732.562594343566,25732.562594343566,277.27826359471203,4.1282635947120525,277.27826359471203,277.27826359471203,87661.7422609479,87737.04281613101,-75.30055518311565,0.0,8648.866644398773,8648.866644398773,0.924194549527753,3352.813094460621,277.27826359471203,4.1282635947120525,1.0,0.002,0.12981046058946005,0.004998987947618293,0.0002007154206791893,0.0017992845779856435,0.10035771033959465,0.10035771033959465,0.0,-1.335167219840283e-12,0.9996289531892035,0.9996289531892035,0.0,0.09281605325942252,3.445188381423937e-05,0.0,0.0,0.0,1600703.1637162077,267.13392371492074,0.0,1.0,1282726.1745323646,2605.352748734713,,,,,,,,,,,,,,,,,,,4.0,14248.871392907582,1521.6860137595252,0.3739775466039157,6.175450102142607,3.1746127420711288
277.0,-28.319715225529222,4.758287500803274,35.049822564666606,32.414112297724955,6.270042255610664,-24.86073947741505,-38.41885293424127,2.8110665069387957,-6.018756434759382,-6.018756434738804,40.101738601554416,35598.99546578232,15539.268767192865,15539.268767192865,51138.26423297518,87678.0748394835,87735.16947666991,15539.268767192865,103274.43824386277,103274.43824386277,103274.43824386277,130391.9768047583,125872.88726305406,4519.089541704254,0.0,99278.2707514694,47199.19137589782,57865.64375063509,27117.538560895533,84983.18231153063,20616.077752312034,1521.857856291938,0.0,0.8812516313760135,2.7780433323085276,0.0014947306463915918,1.0,1.0,-6.018756434759382,340791.0118546776,1558924.5820254178,4.574429864042849,1558924.5820254178,4.574429864042849,0.7602488590922909,0.092850864531787,3.3362790661703423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3362790661703423,1.2785291352363888,1.2788827033057732,2.6094665926822964,5529.146582486023,14248.903133236412,6485.3691563007105,0.0004915443693303068,29757.184211040607,3034.388319256893,19385.202409086764,1976.7405188404566,0.6514461271471513,0.6514461271471513,30241.086902919244,30484.863174865135,0.9900142200075989,0.8,4289.852414700562,4324.433322199387,0.9900142200075989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.763508273168,2034.6934298245008,8.098584687582347,4.758287500803274,-0.11317121323679125,4.871458714040065,3.1739895337238906,3.5,0.9068541524925402,0.6,0.0002765284368437202,0.9957404246051133,0.00027771136935952434,197.543312897223,0.0,0.0,0.0,0.010712844628448272,9.419324909027853e-05,0.0001823351877534417,0.0006083210699280465,0.09285086448241323,0.09285086448241323,0.09285086448241323,0.09281640192364332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5671526294,595.5808823657278,0.0,0.09285086448241323,0.092850864531787,0.092850864531787,0.3739733352380382,0.3739733352380382,0.5,9.982763213145448,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27117.538560895533,20616.077752312034,0.7602488590922909,0.6017456965251426,0.41889459181798844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414886189013927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1340750574957,262.1340750574957,-11.015924942504284,246.5654501999235,277.7026999150672,104237.7397247693,104522.82084814968,-285.0811233803628,0.0,nan,277.7026999150672,4.552699915067251,271.4752499720382,-1.6747500279617498,265.2478000290048,-7.902199970995184,259.0203500859855,-14.129649914014465,252.79290014295484,-20.357099857045142,246.5654501999235,-26.584549800076474,1.0,1.0,25732.562594343566,25732.562594343566,277.27536684567843,4.125366845678457,277.27536684567843,277.27536684567843,87660.00356519598,87735.16947666991,-75.16591147393046,0.0,8648.866644398773,8648.866644398773,0.9241859545087904,3352.960461501194,277.27536684567843,4.125366845678457,1.0,0.002,0.12984556823726198,0.004998342835250961,0.00020076859587807698,0.0017992314043951572,0.10038429793903848,0.10038429793903848,0.0,2.732341262967619e-13,0.9996218920997652,0.9996218920997652,0.0,0.09281575688636388,3.510764542310426e-05,0.0,0.0,0.0,1600700.0405717485,267.1312435652406,0.0,1.0,1282735.348863029,2605.3154761137057,,,,,,,,,,,,,,,,,,,4.0,14248.903133236412,1521.857856291938,0.3739733352380382,6.175450102142607,3.1739895337238906
278.0,-28.3209496894626,4.757538503131374,35.04989870327853,32.409659306891285,6.267269988635265,-24.862127721656105,-38.42014245511962,2.8084480208037474,-6.021435084779796,-6.021435084781377,40.10184192289065,35600.8825288149,15539.879721924035,15539.879721924035,51140.76225073894,87676.31365310238,87733.28708977632,15539.879721924035,103273.16681170036,103273.16681170036,103273.16681170036,130393.03071902471,125874.3955965755,4518.635122449207,0.0,99276.50657863203,47201.075454260485,57861.59013819061,27119.86390732435,84981.45404551495,20617.628494305074,1522.029271211764,0.0,0.8812370279473107,2.777767068918546,0.0014947306463915918,1.0,1.0,-6.021435084779796,340755.1263622773,1558929.046453981,4.574924706478486,1558929.046453981,4.574924706478486,0.7602408538907455,0.09285119378502141,3.3364265397368644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3364265397368644,1.278541266812131,1.2788948382364158,2.6095571776543363,5529.338521171877,14248.93464476577,6485.307136095638,0.0004915054847438674,29755.34015098133,3034.200277462878,19385.01702654341,1976.7216150819506,0.6514802696988861,0.6514802696988861,30242.15629577026,30484.863174865135,0.9900579816129791,0.8,4290.004113530664,4324.433322199387,0.9900579816129791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.5364293899877,2034.6934298245008,8.09986168824798,4.757538503131374,-0.11507279718184993,4.872611300313224,3.1733635076724935,3.5,0.9066752879064267,0.6,0.0002765284368437202,0.9958666272138346,0.0002776761759929359,197.5443089395421,0.0,0.0,0.0,0.010712844628448272,9.417968840992597e-05,0.00018234874843379425,0.0006083932037623122,0.09285119375110598,0.09285119375110598,0.09285119375110598,0.0928160870285501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1443995021,595.5790736877533,0.0,0.09285119375110598,0.09285119378502141,0.09285119378502141,0.3739690355809984,0.3739690355809984,0.5,9.981710004109672,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27119.86390732435,20617.628494305074,0.7602408538907455,0.6017873290723952,0.4189253164549001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414958307410277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1320905287843,262.1320905287843,-11.01790947121566,246.56417948983568,277.7000015677331,104237.4115737377,104523.09528638695,-285.68371264925906,0.0,nan,277.7000015677331,4.550001567733148,271.47283715215167,-1.677162847848308,265.24567273656993,-7.904327263430048,259.01850832099814,-14.13149167900184,252.7913439054172,-20.358656094582784,246.56417948983568,-26.585820510164297,1.0,1.0,25732.562594343566,25732.562594343566,277.2724705501372,4.122470550137223,277.2724705501372,277.2724705501372,87658.23443713326,87733.28708977632,-75.05265264306217,0.0,8648.866644398773,8648.866644398773,0.9241773100498708,3353.1086724355487,277.2724705501372,4.122470550137223,1.0,0.002,0.12988132276951833,0.004997695276361203,0.0002008227713341782,0.0017991772252235242,0.1004113856670891,0.1004113856670891,0.0,-3.442297662192839e-12,0.9996149264694362,0.9996149264694362,0.0,0.09281543924801354,3.5754537007864415e-05,0.0,0.0,0.0,1600696.9190720906,267.1285649152202,0.0,1.0,1282744.517921326,2605.2782256754094,,,,,,,,,,,,,,,,,,,4.0,14248.93464476577,1522.029271211764,0.3739690355809984,6.175450102142607,3.1733635076724935
279.0,-28.322191668754293,4.75678478783653,35.04997318405744,32.40523488437759,6.264511561155566,-24.863521345788815,-38.42143651619551,2.8058412379774,-6.024094671292062,-6.02409467129804,40.1019463672101,35602.747472238014,15540.445840358974,15540.445840358974,51143.19331259699,87674.57008415741,87731.49518646944,15540.445840358974,103271.94102682843,103271.94102682843,103271.94102682843,130394.12438796081,125875.95302091708,4518.171367043733,0.0,99274.76301221656,47202.94039958374,57857.580680703126,27122.183361132382,84979.7640418355,20619.175737505488,1522.199996085778,0.0,0.881222519926428,2.7774927931164153,0.0014947306463915918,1.0,1.0,-6.024094671292062,340719.4991979877,1558933.5594167467,4.5754163265862005,1558933.5594167467,4.5754163265862005,0.7602328862304621,0.09285149105006285,3.336572825365522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.336572825365522,1.278553344394552,1.2789069191588056,2.6096469419862394,5529.528721019755,14248.965923830787,6485.245690192944,0.0004914669536301061,29753.513023154526,3034.0139622760603,19384.833360628294,1976.7028863708092,0.6515141034116809,0.6515141034116809,30243.21706504453,30484.863174865135,0.9901013907072669,0.8,4290.154589062422,4324.433322199387,0.9901013907072669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.3083256199416,2034.6934298245008,8.101119946574155,4.75678478783653,-0.11696975608201399,4.873754543918544,3.1727347058761426,3.5,0.9064956302503264,0.6,0.0002765284368437202,0.9959936155584423,0.0002776407725150666,197.54531105585627,0.0,0.0,0.0,0.010712844628448272,9.416608179798977e-05,0.00018236235504573043,0.0006084652782152433,0.09285149100916675,0.09285149100916675,0.09285149100916675,0.09281580440674048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.8109455715,595.5772360166018,0.0,0.09285149100916675,0.09285149105006285,0.09285149105006285,0.37396464855441824,0.37396464855441824,0.5,9.98063940165857,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27122.183361132382,20619.175737505488,0.7602328862304621,0.6018279044340393,0.4189555934129306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415030989741517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.13010315013537,262.13010315013537,-11.019896849864608,246.56290021763718,277.6973060826319,104237.20645920794,104523.30043645375,-286.0939772458009,0.0,nan,277.6973060826319,4.547306082631906,271.4704249096293,-1.6795750903706903,265.24354373663175,-7.906456263368227,259.016662563644,-14.133337436355987,252.78978139063807,-20.360218609361908,246.56290021763718,-26.5870997823628,1.0,1.0,25732.562594343566,25732.562594343566,277.2696037800229,4.119603780022942,277.2696037800229,277.2696037800229,87656.43730944961,87731.49518646944,-75.05787701983354,0.0,8648.866644398773,8648.866644398773,0.9241687350056076,3353.2556894923496,277.2696037800229,4.119603780022942,1.0,0.002,0.12991765598697796,0.004997048830757213,0.00020087784885293734,0.0017991221486365028,0.10043892442646866,0.10043892442646866,0.0,-2.5105599023300673e-12,0.999608695353564,0.999608695353564,0.0,0.09281515783018646,3.633321987639999e-05,0.0,0.0,0.0,1600693.8196860172,267.1259053287079,0.0,1.0,1282753.6215875621,2605.2412416548095,,,,,,,,,,,,,,,,,,,4.0,14248.965923830787,1522.199996085778,0.37396464855441824,6.175450102142607,3.1727347058761426
280.0,-28.323443106706303,4.756026528574156,35.050046091783024,32.400842557568126,6.261783547867882,-24.864920441260274,-38.42273518731815,2.8032608821401546,-6.02675141373237,-6.0267514137784515,40.10204994195994,35604.58948927871,15540.991118661113,15540.991118661113,51145.580607939824,87672.81450233648,87729.72651640933,15540.991118661113,103270.71763507044,103270.71763507044,103270.71763507044,130395.21982997538,125877.52080121606,4517.699028759316,0.0,99273.01847819312,47204.79346419043,57853.58334889187,27124.502194904937,84978.08554379681,20620.72242944495,1522.3706615557355,0.0,0.881208028695494,2.7772188319705378,0.0014947306463915918,1.0,1.0,-6.02675141373237,340683.91305385495,1558938.0348163268,4.575907388294826,1558938.0348163268,4.575907388294826,0.7602249169873556,0.09285176352338129,3.3367184541372805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3367184541372805,1.2785652997618302,1.278918877832255,2.609736440335774,5529.718357282911,14248.997011189327,6485.184377160581,0.0004914285266950373,29751.691622378876,3033.8282310859345,19384.650091871496,1976.684198158545,0.6515478292095024,0.6515478292095024,30244.27306197624,30484.863174865135,0.9901446048845055,0.8,4290.304387613048,4324.433322199387,0.9901446048845055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1918.0792345465143,2034.6934298245008,8.102371809648115,4.756026528574156,-0.11886928060425284,4.874895809178409,3.17210323260075,3.5,0.9063152093145,0.6,0.0002765284368437202,0.996121588696245,0.0002776051036155629,197.5463208143671,0.0,0.0,0.0,0.010712844628448272,9.415242853907459e-05,0.00018237600830464564,0.000608537392502005,0.09285176349540329,0.09285176349540329,0.09285176349540329,0.09281552835063517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.5526067888,595.5753738668668,0.0,0.09285176349540329,0.09285176352338129,0.09285176352338129,0.373960181757963,0.373960181757963,0.5,9.979552349394124,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,4.61000126961153e-11,27124.502194904937,20620.72242944495,0.7602249169873556,0.6018678848863914,0.41898554505477154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441510411529903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1281153447702,262.1281153447702,-11.02188465522977,246.56161258279954,277.6946181067374,104237.27515184716,104523.43055823109,-286.15540638390155,0.0,nan,277.6946181067374,4.544618106737403,271.4680170019488,-1.6819829980511827,265.2414158971577,-7.908584102842269,259.0148147923885,-14.135185207611471,252.78821368758938,-20.3617863124106,246.56161258279954,-26.588387417200437,1.0,1.0,25732.562594343566,25732.562594343566,277.2667425402213,4.11674254022131,277.2667425402213,277.2667425402213,87654.70848110992,87729.72651640933,-75.01803529940662,0.0,8648.866644398773,8648.866644398773,0.9241601982490022,3353.4020464079667,277.2667425402213,4.11674254022131,1.0,0.002,0.12995453930325102,0.004996400623508412,0.00020093377750996197,0.0017990662230184882,0.10046688875498098,0.10046688875498098,0.0,5.284501135294217e-13,0.9996027720545334,0.9996027720545334,0.0,0.09281488020812394,3.688331525734277e-05,0.0,0.0,0.0,1600690.7235132402,267.1232485862676,0.0,1.0,1282762.715381957,2605.2042984893683,,,,,,,,,,,,,,,,,,,4.0,14248.997011189327,1522.3706615557355,0.373960181757963,6.175450102142607,3.17210323260075
281.0,-28.32470319122393,4.755263816713657,35.050117560426244,32.39647572571414,6.259036002400643,-24.86632927187779,-38.424038992356486,2.8006620829003372,-6.02941196372592,-6.029411963715958,40.10215423537163,35606.39322391401,15541.525425923017,15541.525425923017,51147.918649837025,87671.1423675693,87727.9883534258,15541.525425923017,103269.51377934881,103269.51377934881,103269.51377934881,130396.34515282666,125879.1261877899,4517.218965036761,0.0,99271.34482408139,47206.595679908925,57849.72127130273,27126.831373477846,84976.55264478058,20622.276196404004,1522.541937368199,0.0,0.8811935129988158,2.7769444995811017,0.0014947306463915918,1.0,1.0,-6.02941196372592,340648.2788350919,1558942.541276718,4.576399289636227,1558942.541276718,4.576399289636227,0.7602169200110336,0.09285201807719426,3.3368615308603253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3368615308603253,1.2785773408075156,1.2789309222078054,2.6098237661187174,5529.903390138162,14249.027867660063,6485.1247564824935,0.0004913910686536396,29749.91437492667,3033.6470022817853,19384.471881674875,1976.666025775864,0.6515807621285853,0.6515807621285853,30245.310544277574,30484.863174865135,0.9901870617616303,0.8,4290.451559768926,4324.433322199387,0.9901870617616303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.8491720876038,2034.6934298245008,8.103622355769442,4.755263816713657,-0.1207743089826625,4.8760381256963194,3.171469132369662,3.5,0.9061340378199034,0.6,0.0002765284368437202,0.9962504639693617,0.00027756919253211457,197.54733756003688,0.0,0.0,0.0,0.010712844628448272,9.413872314597741e-05,0.0001823897136977428,0.0006086092192626265,0.09285201806750461,0.09285201806750461,0.09285201806750461,0.09281527242231563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.37160167756,595.5734865947063,0.0,0.09285201806750461,0.09285201807719426,0.09285201807719426,0.3739556388093756,0.3739556388093756,0.5,9.978449980314847,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27126.831373477846,20622.276196404004,0.7602169200110336,0.6019062559956488,0.41901432943221456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415177798516245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1261246285506,262.1261246285506,-11.023875371449378,246.5603164347358,277.69193282236506,104237.05196903997,104523.62640645888,-286.5744374189185,0.0,nan,277.69193282236506,4.541932822365084,271.46560954482777,-1.6843904551722062,265.2392862673083,-7.910713732691704,259.01296298980157,-14.137037010198412,252.78663971226493,-20.36336028773505,246.5603164347358,-26.58968356526418,1.0,1.0,25732.562594343566,25732.562594343566,277.2638810202544,4.113881020254439,277.2638810202544,277.2638810202544,87653.00626932314,87727.9883534258,-74.98208410265215,0.0,8648.866644398773,8648.866644398773,0.9241518108833198,3353.545838514627,277.2638810202544,4.113881020254439,1.0,0.002,0.12999193600257933,0.004995749571758801,0.00020099049776820037,0.0017990095025438616,0.10049524888410018,0.10049524888410018,0.0,3.120620081786818e-13,0.9995972440897565,0.9995972440897565,0.0,0.09281462137813563,3.739669905862853e-05,0.0,0.0,0.0,1600687.622801892,267.12058803627406,0.0,1.0,1282771.822072366,2605.1673036860066,,,,,,,,,,,,,,,,,,,5.0,14249.027867660063,1522.541937368199,0.3739556388093756,6.175450102142607,3.171469132369662
282.0,-28.325974374719454,4.754496707144019,35.05018733125187,32.3920447024517,6.256294410663445,-24.867747496186315,-38.42535554487256,2.798067531875045,-6.032079269636483,-6.032079269590338,40.10224818593674,35608.24989724644,15542.053152583148,15542.053152583148,51150.303049829585,87669.34860585816,87726.11696957114,15542.053152583148,103268.17012215429,103268.17012215429,103268.17012215429,130397.2972605809,125880.5679330213,4516.7293275595985,0.0,99269.57030679051,47208.47159732267,57845.665232742045,27129.127138426615,84974.79237116866,20623.80511400371,1522.7118213278206,0.0,0.8811789985801637,2.7766694920651283,0.0014947306463915918,1.0,1.0,-6.032079269636483,340612.5570699017,1558946.6008393795,4.576891158241846,1558946.6008393795,4.576891158241846,0.7602089447541219,0.09285224015350065,3.337008947224178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.337008947224178,1.2785893623961433,1.2789429471209173,2.6099145240583335,5530.095695321554,14249.05850919667,6485.06220379942,0.0004913520302917113,29748.068368041342,3033.458761966762,19384.284907519144,1976.6469597180633,0.6516149105110933,0.6516149105110933,30246.379485009013,30484.863174865135,0.9902308063925744,0.8,4290.60319446356,4324.433322199387,0.9902308063925744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.6181452629323,2034.6934298245008,8.104873846222455,4.754496707144019,-0.12268613679500184,4.877182843939021,3.1708324251727014,3.5,0.9059521214779147,0.6,0.0002765284368437202,0.996380492624407,0.0002775329694737005,197.54836327193115,0.0,0.0,0.0,0.010712844628448272,9.412488562390652e-05,0.0001824035512198137,0.0006086822824259819,0.0928522401364145,0.0928522401364145,0.0928522401364145,0.09281490711792448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487982.2255473242,595.5715874402061,0.0,0.0928522401364145,0.09285224015350065,0.09285224015350065,0.37395102409477576,0.37395102409477576,0.5,9.977329990526425,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27129.127138426615,20623.80511400371,0.7602089447541219,0.601946784717117,0.4190448591119837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415251991594331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.12413106298993,262.12413106298993,-11.025868937010046,246.55901145833928,277.68925066763984,104237.02004038052,104524.00465663018,-286.98461624967354,0.0,nan,277.68925066763984,4.5392506676398625,271.46320282577244,-1.6867971742275358,265.23715498391385,-7.9128450160861235,259.01110714207186,-14.138892857928113,252.7850593002025,-20.364940699797472,246.55901145833928,-26.590988541660693,1.0,1.0,25732.562594343566,25732.562594343566,277.2609973410757,4.110997341075745,277.2609973410757,277.2609973410757,87651.26324169134,87726.11696957114,-74.85372787980305,0.0,8648.866644398773,8648.866644398773,0.9241431689037735,3353.693991960299,277.2609973410757,4.110997341075745,1.0,0.002,0.13002992377869071,0.0049950948084644155,0.00020104812851942473,0.0017989518715739348,0.10052406425971236,0.10052406425971236,0.0,9.33593480301198e-14,0.9995908792742028,0.9995908792742028,0.0,0.09281425237761715,3.798777588349988e-05,0.0,0.0,0.0,1600684.5141152302,267.1179207303635,0.0,1.0,1282780.9517498196,2605.1302162556326,,,,,,,,,,,,,,,,,,,4.0,14249.05850919667,1522.7118213278206,0.37395102409477576,6.175450102142607,3.1708324251727014
283.0,-28.327254328868055,4.753725386801146,35.05025546407392,32.387661665584915,6.25354118739948,-24.869174777235497,-38.426680968236155,2.7954616353601405,-6.034742128969583,-6.034742128983431,40.102340467394214,35610.069202352664,15542.558452522773,15542.558452522773,51152.62765487544,87667.6591514004,87724.26192078335,15542.558452522773,103266.82037330612,103266.82037330612,103266.82037330612,130398.2369661582,125882.00621663094,4516.230749527275,0.0,99267.88651932,47210.29656890775,57841.766611569175,27131.416592852074,84973.18320442125,20625.329460535762,1522.8813341940358,0.0,0.8811645124582288,2.7763949644612245,0.0014947306463915918,1.0,1.0,-6.034742128969583,340576.89779079694,1558950.5882857384,4.577382078461883,1558950.5882857384,4.577382078461883,0.7602009791840217,0.09285243501769695,3.337152746204257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.337152746204257,1.2786014367804936,1.278955024844352,2.610002343347256,5530.2817738567555,14249.088886380934,6485.0019631887335,0.0004913143070549816,29746.281956146366,3033.276598649525,19384.1048443025,1976.628598379926,0.6516479899195345,0.6516479899195345,30247.422186385636,30484.863174865135,0.9902734775937172,0.8,4290.751106971887,4324.433322199387,0.9902734775937172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.3861571551672,2034.6934298245008,8.106118005766417,4.753725386801146,-0.12459959371299956,4.8783249805141455,3.17019312014705,3.5,0.9057694628991572,0.6,0.0002765284368437202,0.9965114369302054,0.00027749650088871783,197.54939607158553,0.0,0.0,0.0,0.010712844628448272,9.411095676389338e-05,0.00018241748007982684,0.0006087549946040545,0.09285243498605483,0.09285243498605483,0.09285243498605483,0.09281453613110326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.1532520303,595.5696642080217,0.0,0.09285243498605483,0.09285243501769695,0.09285243501769695,0.37394632823076995,0.37394632823076995,0.5,9.976193030552919,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27131.416592852074,20625.329460535762,0.7602009791840217,0.6019855409184425,0.41907420505461107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415326838947928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.12213331140345,262.12213331140345,-11.027866688596532,246.55769763808627,277.6865689847201,104236.76972720433,104524.35694477528,-287.5872175709497,0.0,nan,277.6865689847201,4.536568984720134,271.46079471538945,-1.689205284610523,265.23502044606636,-7.91497955393362,259.0092461767453,-14.14075382325467,252.78347190741326,-20.36652809258672,246.55769763808627,-26.59230236191371,1.0,1.0,25732.562594343566,25732.562594343566,277.25811999707275,4.108119997072777,277.25811999707275,277.25811999707275,87649.5739845056,87724.26192078335,-74.68793627775449,0.0,8648.866644398773,8648.866644398773,0.9241347387729277,3353.8385099352786,277.25811999707275,4.108119997072777,1.0,0.002,0.13006847879836922,0.004994438507502469,0.00020110663753875892,0.0017988933644042858,0.10055331876937947,0.10055331876937947,0.0,1.943044683483386e-12,0.999584771089317,0.999584771089317,0.0,0.09281388000225028,3.855501544666409e-05,0.0,0.0,0.0,1600681.410509387,267.1152578710304,0.0,1.0,1282790.066070151,2605.0931919644713,,,,,,,,,,,,,,,,,,,4.0,14249.088886380934,1522.8813341940358,0.37394632823076995,6.175450102142607,3.17019312014705
