time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
284.0,-28.328544184977826,4.75295002173844,35.0503218678996,32.38324373904618,6.250794905634805,-24.87061027591776,-38.428011315967865,2.7928609963934723,-6.0374019846371425,-6.0374019846518605,40.102426845978506,35611.89940995591,15543.043812185391,15543.043812185391,51154.9432221413,87665.89527255806,87722.35876175346,15543.043812185391,103265.40257393886,103265.40257393886,103265.40257393886,130399.08660800626,125883.36395151787,4515.722656488385,0.0,99266.14268638793,47212.14682317776,57837.77318134463,27133.684034067395,84971.45721541203,20626.837742273317,1523.0497699717882,0.0,0.8811500628295138,2.776120767921167,0.0014947306463915918,1.0,1.0,-6.0374019846371425,340541.2816627706,1558954.3206792113,4.577871772453726,1558954.3206792113,4.577871772453726,0.76019303963205,0.09285259743875575,3.3372990689367614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3372990689367614,1.2786134870314307,1.2789670784276996,2.610092184061816,5530.472135550317,14249.119045487,6484.939954493349,0.0004912756450838793,29744.455212404257,3033.0903226284468,19383.919496162376,1976.609698129573,0.6516817792675103,0.6516817792675103,30248.48317852989,30484.863174865135,0.9903168976982757,0.8,4290.901614118889,4324.433322199387,0.9903168976982757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1917.1532253367768,2034.6934298245008,8.107356056245855,4.75295002173844,-0.1265152199733519,4.879465241711792,3.1695512663555228,3.5,0.9055860761015779,0.6,0.0002765284368437202,0.9966434130333148,0.00027745975463992425,197.5504368720932,0.0,0.0,0.0,0.010712844628448272,9.409697806891738e-05,0.00018243145877480286,0.0006088283375139247,0.09285259741481412,0.09285259741481412,0.09285259741481412,0.09281411233828019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487994.13724419096,595.5677223720105,0.0,0.09285259741481412,0.09285259743875575,0.09285259743875575,0.37394155365783355,0.37394155365783355,0.5,9.97503847784033,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27133.684034067395,20626.837742273317,0.76019303963205,0.6020250199129559,0.41910425661732287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415402203503376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1201318657531,262.1201318657531,-11.029868134246897,246.55637493471585,277.68388879678923,104236.68421999777,104524.80321815623,-288.11899815847164,0.0,nan,277.68388879678923,4.533888796789256,271.45838602437294,-1.6916139756270354,265.2328832519592,-7.917116748040769,259.0073804795501,-14.142619520449898,252.7818777071309,-20.36812229286909,246.55637493471585,-26.59362506528413,1.0,1.0,25732.562594343566,25732.562594343566,277.25524009418797,4.105240094187991,277.25524009418797,277.25524009418797,87647.8363605725,87722.35876175346,-74.52240118096233,0.0,8648.866644398773,8648.866644398773,0.924126160472755,3353.985564281445,277.25524009418797,4.105240094187991,1.0,0.002,0.13010762212252192,0.004993780295342485,0.00020116605677853534,0.0017988339427027762,0.10058302838926766,0.10058302838926766,0.0,-5.186883908492312e-13,0.9995784358746439,0.9995784358746439,0.0,0.09281345411472944,3.91433240263111e-05,0.0,0.0,0.0,1600678.3103030578,267.11259801536283,0.0,1.0,1282799.169972667,2605.056210744809,,,,,,,,,,,,,,,,,,,4.0,14249.119045487,1523.0497699717882,0.37394155365783355,6.175450102142607,3.1695512663555228
285.0,-28.32984513330157,4.752170783064721,35.05038659898835,32.37885741926732,6.248045408533445,-24.872056079123187,-38.4293545508757,2.7902563541655323,-6.040058156124417,-6.040058156100578,40.102511390500496,35613.713290361025,15543.508645341948,15543.508645341948,51157.221935702975,87664.19000446511,87720.4669533831,15543.508645341948,103263.97559872505,103263.97559872505,103263.97559872505,130399.9211579031,125884.71552699225,4515.205630910843,0.0,99264.4524298124,47213.97571507241,57833.86301637776,27135.945559178046,84969.80857555581,20628.341689016244,1523.2178731246756,0.0,0.8811356380843463,2.77584697251528,0.0014947306463915918,1.0,1.0,-6.040058156124417,340505.7177868793,1558957.9738306748,4.578360633598577,1558957.9738306748,4.578360633598577,0.7601851073893842,0.0928527327185883,3.3374431950780394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3374431950780394,1.2786255560594353,1.2789791507933073,2.6101802668199623,5530.6587723451885,14249.148963558639,6484.879292072816,0.0004912377627728793,29742.664257538414,3032.9076960571056,19383.738172127873,1976.5912082237944,0.651714923864461,0.651714923864461,30249.52823400565,30484.863174865135,0.9903596659818965,0.8,4291.049860568183,4324.433322199387,0.9903596659818965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.919365211628,2034.6934298245008,8.10858762628544,4.752170783064721,-0.12843259566346177,4.880603378728183,3.1689069068729414,3.5,0.905401973392269,0.6,0.0002765284368437202,0.9967765431821212,0.0002774226969275657,197.55148663415162,0.0,0.0,0.0,0.010712844628448272,9.408286590774289e-05,0.00018244557093597733,0.0006089017291924053,0.0928527327093032,0.0928527327093032,0.0928527327093032,0.09281368224761545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.1941403534,595.5657567276888,0.0,0.0928527327093032,0.0928527327185883,0.0928527327185883,0.3739366977182007,0.3739366977182007,0.5,9.973866967061959,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,27135.945559178046,20628.341689016244,0.7601851073893842,0.6020635187169284,0.41913373570440654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415478151890109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1181260970008,262.1181260970008,-11.031873902999166,246.555043018183,277.68120917581734,104236.50812866613,104525.24946093607,-288.7413322699344,0.0,nan,277.68120917581734,4.5312091758173665,271.4559759442894,-1.6940240557105994,265.2307427127616,-7.919257287238395,259.00550948124254,-14.144490518757436,252.78027624971102,-20.369723750288955,246.555043018183,-26.594956981816978,1.0,1.0,25732.562594343566,25732.562594343566,277.2523651879098,4.102365187909811,277.2523651879098,277.2523651879098,87646.13532469326,87720.4669533831,-74.331628689848,0.0,8648.866644398773,8648.866644398773,0.9241177107369175,3354.1304110534297,277.2523651879098,4.102365187909811,1.0,0.002,0.1301473323847803,0.004993120413190855,0.00020122635347158174,0.0017987736477081658,0.10061317673579087,0.10061317673579087,0.0,1.179747272095355e-12,0.9995723307321482,0.9995723307321482,0.0,0.0928130224583685,3.971026021979383e-05,0.0,0.0,0.0,1600675.2142898017,267.10994184387556,0.0,1.0,1282808.2611286954,2605.0192820531875,,,,,,,,,,,,,,,,,,,4.0,14249.148963558639,1523.2178731246756,0.3739366977182007,6.175450102142607,3.1689069068729414
286.0,-28.331151083761874,4.751388084960686,35.0504498637948,32.3744767921977,6.24530740306643,-24.873505235057348,-38.43069827472789,2.787661554291685,-6.042689861540225,-6.042689861535145,40.10259854626545,35615.51392823894,15543.923775943113,15543.923775943113,51159.437704182055,87662.46941556408,87718.69449302183,15543.923775943113,103262.61826896494,103262.61826896494,103262.61826896494,130400.82111969835,125886.14046701457,4514.680652683779,0.0,99262.75294331976,47215.7974557591,57829.95054173407,27138.202850733396,84968.15339246747,20629.843645259105,1523.3852366647398,0.0,0.8811213319848834,2.775575720079985,0.0014947306463915918,1.0,1.0,-6.042689861540225,340470.4843685267,1558961.739819596,4.578845484098319,1558961.739819596,4.578845484098319,0.7601772217094911,0.09285283797474653,3.3375874937294725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3375874937294725,1.278637579707867,1.2789911777667928,2.610268575472354,5530.845887782858,14249.178616421053,6484.818326429849,0.0004911997554305874,29740.869154684544,3032.7246465087,19383.555941741222,1976.572625895818,0.6517481328782242,0.6517481328782242,30250.574531306513,30484.863174865135,0.9904024854565308,0.8,4291.198283176704,4324.433322199387,0.9904024854565308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.6845928416872,2034.6934298245008,8.109797425197439,4.751388084960686,-0.13034207581955215,4.881730160780238,3.1682600865759336,3.5,0.9052171675931239,0.6,0.0002765284368437202,0.9969102045182817,0.00027738550131236933,197.55254044375837,0.0,0.0,0.0,0.010712844628448272,9.406875056631931e-05,0.0001824596862774009,0.0006089751670292563,0.09285283794358595,0.09285283794358595,0.09285283794358595,0.09281330257204927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.33385074406,595.5637642699762,0.0,0.09285283794358595,0.09285283797474653,0.09285283797474653,0.37393176278905926,0.37393176278905926,0.5,9.972680901569353,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27138.202850733396,20629.843645259105,0.7601772217094911,0.6021013245736537,0.4191630923615706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415554754211304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1161173811208,262.1161173811208,-11.033882618879204,246.55370280407226,277.6785319581695,104236.48588637133,104525.65147400646,-289.16558763513217,0.0,nan,277.6785319581695,4.528531958169538,271.45356612735185,-1.6964338726481287,265.2286002965379,-7.9213997034621,259.00363446570555,-14.146365534294432,252.77866863488748,-20.371331365112496,246.55370280407226,-26.59629719592772,1.0,1.0,25732.562594343566,25732.562594343566,277.2495285469115,4.099528546911529,277.2495285469115,277.2495285469115,87644.33648570855,87718.69449302183,-74.35800731327618,0.0,8648.866644398773,8648.866644398773,0.9241092506757624,3354.27543119812,277.2495285469115,4.099528546911529,1.0,0.002,0.13018752530178038,0.004992463027480393,0.00020128740591101327,0.0017987125922763719,0.10064370295550663,0.10064370295550663,0.0,-1.8126147284525107e-12,0.9995671331080676,0.9995671331080676,0.0,0.0928126450553653,4.019291938123576e-05,0.0,0.0,0.0,1600672.146694437,267.10731013845975,0.0,1.0,1282817.2684111798,2604.98269479904,,,,,,,,,,,,,,,,,,,4.0,14249.178616421053,1523.3852366647398,0.37393176278905926,6.175450102142607,3.1682600865759336
287.0,-28.33246806451038,4.750601848669942,35.050511510808946,32.37012232365089,6.242589514235419,-24.874962306637485,-38.43205065988002,2.7850837563047692,-6.045337968148203,-6.045337968155592,40.10267839781011,35617.299485770855,15544.348355542315,15544.348355542315,51161.64784131317,87660.74841577552,87716.80704017947,15544.348355542315,103261.15539572178,103261.15539572178,103261.15539572178,130401.60353369007,125887.45621292517,4514.147320764891,0.0,99261.06079910106,47217.61186890253,57826.054366887256,27140.44813796828,84966.50250485554,20631.33575423724,1523.5524514245185,0.0,0.8811069645796218,2.7753027982887306,0.0014947306463915918,1.0,1.0,-6.045337968148203,340435.03426111623,1558965.1902005952,4.579332422657937,1558965.1902005952,4.579332422657937,0.7601693107408539,0.09285292098600734,3.337731028284607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.337731028284607,1.2786495247977558,1.2790031261600108,2.6103564452601162,5531.032073319041,14249.208125709056,6484.757656560102,0.0004911619346414548,29739.083214897422,3032.5425313330675,19383.374595440524,1976.5541337195193,0.6517811748053708,0.6517811748053708,30251.615279234386,30484.863174865135,0.9904450781916788,0.8,4291.345918578361,4324.433322199387,0.9904450781916788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.448951014997,2034.6934298245008,8.111016130802577,4.750601848669942,-0.13226213318390112,4.882863981853843,3.167610923952991,3.5,0.9050316925579974,0.6,0.0002765284368437202,0.9970450143704107,0.00027734799618684775,197.55360316541282,0.0,0.0,0.0,0.010712844628448272,9.405454621673434e-05,0.0001824738906269859,0.0006090487665975025,0.09285292098430631,0.09285292098430631,0.09285292098430631,0.09281284951832215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.51577157126,595.5617577168542,0.0,0.09285292098430631,0.09285292098600734,0.09285292098600734,0.373926758345199,0.373926758345199,0.5,9.971478757879282,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27140.44813796828,20631.33575423724,0.7601693107408539,0.6021390351849478,0.4191922514844653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415631651886667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.11410707998436,262.11410707998436,-11.035892920015613,246.55235407868275,277.675860081286,104236.63143100512,104526.02522491482,-289.3937939096874,0.0,nan,277.675860081286,4.525860081285998,271.451158880768,-1.6988411192319859,265.2264576802511,-7.92354231974889,259.0017564797186,-14.148243520281369,252.77705527919957,-20.372944720800405,246.55235407868275,-26.597645921317223,1.0,1.0,25732.562594343566,25732.562594343566,277.24666220905686,4.096662209056888,277.24666220905686,277.24666220905686,87642.69455792797,87716.80704017947,-74.11248225149757,0.0,8648.866644398773,8648.866644398773,0.9241008352027735,3354.41968342603,277.24666220905686,4.096662209056888,1.0,0.002,0.1302282594037213,0.00499180038468813,0.00020134928763333281,0.0017986507125687587,0.10067464381666641,0.10067464381666641,0.0,2.0209138182347708e-13,0.9995613051060217,0.9995613051060217,0.0,0.0928121868836798,4.073410232753173e-05,0.0,0.0,0.0,1600669.0598813086,267.1046620318518,0.0,1.0,1282826.3316931599,2604.945880819751,,,,,,,,,,,,,,,,,,,4.0,14249.208125709056,1523.5524514245185,0.373926758345199,6.175450102142607,3.167610923952991
288.0,-28.33379149498027,4.749812427507908,35.05057187183041,32.365748506877594,6.239858859189073,-24.876426459562335,-38.433407864626474,2.7824938234380276,-6.047966198924087,-6.0479661989195215,40.102764588531215,35619.086779736455,15544.73055072163,15544.73055072163,51163.817330458085,87659.02159611341,87715.08112426178,15544.73055072163,103259.81167498342,103259.81167498342,103259.81167498342,130402.51861225728,125888.91131636154,4513.60729589574,0.0,99259.3628777012,47219.42806020642,57822.14979721643,27142.706937273866,84964.8567344903,20632.838542916437,1523.7198668744415,0.0,0.881092677505769,2.775031945917563,0.0014947306463915918,1.0,1.0,-6.047966198924087,340399.85309802584,1558968.9145025427,4.5798166489032015,1558968.9145025427,4.5798166489032015,0.7601614161254595,0.09285298303918052,3.3378751962717907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3378751962717907,1.2786615263434362,1.2790151310246325,2.6104446935359418,5531.2190608260125,14249.237370491936,6484.696557522961,0.0004911239193877472,29737.290054633573,3032.359679873716,19383.19196632976,1976.5355107329985,0.6518143358294859,0.6518143358294859,30252.6606110743,30484.863174865135,0.9904878588927386,0.8,4291.494204231321,4324.433322199387,0.9904878588927386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1916.2124287986355,2034.6934298245008,8.112216744396843,4.749812427507908,-0.13417618130914555,4.883988608817053,3.1669593894802173,3.5,0.9048455398514906,0.6,0.0002765284368437202,0.9971805042530804,0.0002773103120892328,197.5546711031097,0.0,0.0,0.0,0.010712844628448272,9.404029323848272e-05,0.0001824881436052375,0.0006091226481536069,0.09285298301722031,0.09285298301722031,0.09285298301722031,0.09281248432580165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.7901187806,595.5597214066543,0.0,0.09285298301722031,0.09285298303918052,0.09285298303918052,0.3739216781395614,0.3739216781395614,0.5,9.970263805223981,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27142.706937273866,20632.838542916437,0.7601614161254595,0.602176232584511,0.41922140692879417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415709199884201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1120937349172,262.1120937349172,-11.037906265082768,246.55099715941233,277.67319031041967,104236.67235820864,104526.5043426068,-289.8319843981725,0.0,nan,277.67319031041967,4.523190310419693,271.44875168022844,-1.701248319771537,265.22431305002465,-7.925686949975329,258.99987441980863,-14.150125580191343,252.77543578960956,-20.374564210390417,246.55099715941233,-26.599002840587644,1.0,1.0,25732.562594343566,25732.562594343566,277.24383442429485,4.093834424294869,277.24383442429485,277.24383442429485,87640.88584842959,87715.08112426178,-74.19527583218587,0.0,8648.866644398773,8648.866644398773,0.9240923823807856,3354.56457225315,277.24383442429485,4.093834424294869,1.0,0.002,0.13026941860743765,0.004991139655283073,0.0002014118341959512,0.001798588168931743,0.10070591709797559,0.10070591709797559,0.0,3.1276942841218514e-12,0.9995567272335403,0.9995567272335403,0.0,0.0928118238405147,4.115919866581534e-05,0.0,0.0,0.0,1600665.9961375813,267.1020338010759,0.0,1.0,1282835.3268149062,2604.9093444359696,,,,,,,,,,,,,,,,,,,4.0,14249.237370491936,1523.7198668744415,0.3739216781395614,6.175450102142607,3.1669593894802173
289.0,-28.335125337759656,4.749019872701814,35.050630738440915,32.361426308658,6.237155662923264,-24.87789723768901,-38.43477362589908,2.7799275625296365,-6.050599416032128,-6.0505994160448395,40.10284219193592,35620.846759826665,15545.106580802723,15545.106580802723,51165.95334062939,87657.32153925547,87713.2454863854,15545.106580802723,103258.35206718813,103258.35206718813,103258.35206718813,130403.29100156938,125890.2317064347,4513.059295134683,0.0,99257.69728215365,47221.22250164101,57818.305311680706,27144.938934381247,84963.24424606195,20634.32136507014,1523.8861648635184,0.0,0.8810783945812104,2.7747606006163887,0.0014947306463915918,1.0,1.0,-6.050599416032128,340364.60805295757,1558972.2677526288,4.580300744753306,1558972.2677526288,4.580300744753306,0.760153537827087,0.09285301695114642,3.3380173205181505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3380173205181505,1.2786734184173372,1.2790270263872012,2.6105315653231784,5531.403131718838,14249.26644216604,6484.636517857905,0.000491086515435761,29735.524939321218,3032.1796882035374,19383.012503753052,1976.5172106430896,0.6518469925554142,0.6518469925554142,30253.691115339363,30484.863174865135,0.9905300331299991,0.8,4291.640386517164,4324.433322199387,0.9905300331299991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.9750625305264,2034.6934298245008,8.113418010916858,4.749019872701814,-0.13609539255103975,4.885115265252853,3.1663055838441205,3.5,0.9046587382411773,0.6,0.0002765284368437202,0.9973170802305529,0.0002772723362762365,197.55574745466694,0.0,0.0,0.0,0.010712844628448272,9.402595241664498e-05,0.00018250248442707524,0.0006091964540551712,0.09285301692427683,0.09285301692427683,0.09285301692427683,0.09281203299617131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.09318811697,595.5576753241961,0.0,0.09285301692427683,0.09285301695114642,0.09285301695114642,0.37391653512708517,0.37391653512708517,0.5,9.969034285272773,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27144.938934381247,20634.32136507014,0.760153537827087,0.60221280148446,0.4192500777944069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415787128502233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.11007944903616,262.11007944903616,-11.039920550963814,246.54963198720444,277.6705269108658,104236.91472914074,104526.88214815037,-289.9674190096124,0.0,nan,277.6705269108658,4.52052691086584,271.44634792614,-1.7036520738599847,265.2221689414101,-7.927831058589902,258.9979899566644,-14.152010043335565,252.7738109719324,-20.376189028067586,246.54963198720444,-26.600368012795542,1.0,1.0,25732.562594343566,25732.562594343566,277.24098896688974,4.090988966889768,277.24098896688974,277.24098896688974,87639.24923498243,87713.2454863854,-73.99625140297576,0.0,8648.866644398773,8648.866644398773,0.9240840491802631,3354.707407120741,277.24098896688974,4.090988966889768,1.0,0.002,0.13031106631559075,0.004990475964677717,0.00020147513330187364,0.0017985248653973813,0.10073756665093682,0.10073756665093682,0.0,-1.3007451019064753e-12,0.99955146627753,0.99955146627753,0.0,0.09281136924181076,4.164770933566785e-05,0.0,0.0,0.0,1600662.9264821343,267.09940058396785,0.0,1.0,1282844.338868345,2604.8727400150506,,,,,,,,,,,,,,,,,,,4.0,14249.26644216604,1523.8861648635184,0.37391653512708517,6.175450102142607,3.1663055838441205
290.0,-28.336467896901535,4.7482242656463765,35.05068824219772,32.35707812653857,6.234429632531254,-24.87937814396415,-38.4361483977176,2.777339879410971,-6.053235019496583,-6.05323501949758,40.10292060301419,35622.614804220015,15545.472849223046,15545.472849223046,51168.08765344306,87655.62573565413,87711.44140945844,15545.472849223046,103256.91425868149,103256.91425868149,103256.91425868149,130404.09393919763,125891.58949040678,4512.504448790852,0.0,99256.03315471516,47223.022222667336,57814.45659116424,27147.17968051615,84961.63627168039,20635.810200612694,1524.0529604935357,0.0,0.8810640944303372,2.7744890303920635,0.0014947306463915918,1.0,1.0,-6.053235019496583,340329.33393792517,1558975.6559081448,4.580785434712179,1558975.6559081448,4.580785434712179,0.7601456373541173,0.09285303409498843,3.338160017906529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.338160017906529,1.2786854099859166,1.2790390212719631,2.6106186805895404,5531.587718514714,14249.295261132525,6484.576165596476,0.0004910489793938162,29733.75530899861,3031.9992361304435,19382.832106804868,1976.498815273806,0.6518797207206066,0.6518797207206066,30254.725766472995,30484.863174865135,0.9905723774425853,0.8,4291.787157057463,4324.433322199387,0.9905723774425853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.7368556844997,2034.6934298245008,8.1146180401006,4.7482242656463765,-0.13801854306839,4.8862428087147665,3.1656495171901287,3.5,0.904471290625751,0.6,0.0002765284368437202,0.9974545690871723,0.0002772341171355676,197.5568308517835,0.0,0.0,0.0,0.010712844628448272,9.401151902263751e-05,0.00018251691782108272,0.00060927067766187,0.09285303408073903,0.09285303408073903,0.09285303408073903,0.09281160061809018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.4651932696,595.5556068521284,0.0,0.09285303408073903,0.09285303409498843,0.09285303409498843,0.3739113221357115,0.3739113221357115,0.5,9.967791280621714,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27147.17968051615,20635.810200612694,0.7601456373541173,0.6022493197968048,0.41927882238885067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415865671089143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1080615251806,262.1080615251806,-11.041938474819403,246.54825834945385,277.66786470090517,104236.93790688741,104527.4290329686,-290.49112608117133,0.0,nan,277.66786470090517,4.517864700905193,271.4439434306195,-1.7060565693804506,265.2200221603325,-7.929977839667458,258.9961008900326,-14.15389910996737,252.77217961973992,-20.37782038026006,246.54825834945385,-26.60174165054613,1.0,1.0,25732.562594343566,25732.562594343566,277.2381447723,4.088144772300041,277.2381447723,277.2381447723,87637.53961867555,87711.44140945844,-73.90179078288202,0.0,8648.866644398773,8648.866644398773,0.9240756821682168,3354.850817996062,277.2381447723,4.088144772300041,1.0,0.002,0.1303531657941159,0.004989809985840208,0.00020153912922206215,0.001798460870539064,0.10076956461103108,0.10076956461103108,0.0,-2.388740247272203e-13,0.9995466009405752,0.9995466009405752,0.0,0.09281093461666504,4.209947832340329e-05,0.0,0.0,0.0,1600659.853945457,267.0967649805034,0.0,1.0,1282853.358954625,2604.8361037047116,,,,,,,,,,,,,,,,,,,4.0,14249.295261132525,1524.0529604935357,0.3739113221357115,6.175450102142607,3.1656495171901287
291.0,-28.33782165917988,4.7474258444540105,35.050744292694155,32.3527434951626,6.2317201571592395,-24.880867477541827,-38.43752812882883,2.77476597546338,-6.055859656052064,-6.055859656047143,40.102993680016596,35624.36123177416,15545.810545319673,15545.810545319673,51170.17177709383,87653.91600029416,87709.61045375078,15545.810545319673,103255.42099907045,103255.42099907045,103255.42099907045,130404.8141414902,125892.87239565281,4511.941745837393,0.0,99254.36394143048,47224.809172716465,57810.61640968223,27149.393142419758,84960.00955210198,20637.279610299804,1524.2182369739733,0.0,0.8810498710315048,2.7742186110493936,0.0014947306463915918,1.0,1.0,-6.055859656052064,340294.2094547853,1558978.813582171,4.581267533408651,1558978.813582171,4.581267533408651,0.7601377865811277,0.09285301926879119,3.3383025917616145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3383025917616145,1.2786973379236386,1.2790509525082707,2.610705827527868,5531.772372419684,14249.323861019791,6484.515689536308,0.0004910114101685074,29731.985406707598,3031.81875632429,19382.65133981397,1976.4803821706669,0.6519124462990353,0.6519124462990353,30255.759513073765,30484.863174865135,0.9906146850976515,0.8,4291.933799285163,4324.433322199387,0.9906146850976515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.497815070444,2034.6934298245008,8.115806983965662,4.7474258444540105,-0.13993945408049324,4.887365298534504,3.1649912088495746,3.5,0.9042832025284498,0.6,0.0002765284368437202,0.9975932259473833,0.00027719558398274984,197.55792330146167,0.0,0.0,0.0,0.010712844628448272,9.399703562049042e-05,0.00018253140122322982,0.0006093450497813872,0.09285301928282269,0.09285301928282269,0.09285301928282269,0.09281112030205127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.8787185497,595.5535246048721,0.0,0.09285301928282269,0.09285301926879119,0.09285301926879119,0.3739060433673989,0.3739060433673989,0.5,9.966534317433913,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27149.393142419758,20637.279610299804,0.7601377865811277,0.6022853816384468,0.4193074061500359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441594472779846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.10604111132915,262.10604111132915,-11.04395888867083,246.54687600076028,277.66520622189535,104237.12330988415,104527.97288418312,-290.84957429897463,0.0,nan,277.66520622189535,4.515206221895369,271.4415401776755,-1.7084598223244711,265.2178741334501,-7.932125866549882,258.994208089211,-14.155791910788992,252.7705420449829,-20.379457955017074,246.54687600076028,-26.6031239992397,1.0,1.0,25732.562594343566,25732.562594343566,277.23530843683284,4.085308436832861,277.23530843683284,277.23530843683284,87635.8446901376,87709.61045375078,-73.76576361317711,0.0,8648.866644398773,8648.866644398773,0.92406732219303,3354.9941047204225,277.23530843683284,4.085308436832861,1.0,0.002,0.13039573044989458,0.0049891441124754535,0.00020160384821929964,0.0017983961551076028,0.10080192410964982,0.10080192410964982,0.0,3.326902555528255e-12,0.9995415910823775,0.9995415910823775,0.0,0.09281045461673021,4.256465206098764e-05,0.0,0.0,0.0,1600656.7940950224,267.0941403439479,0.0,1.0,1282862.3413742094,2604.7996211162085,,,,,,,,,,,,,,,,,,,4.0,14249.323861019791,1524.2182369739733,0.3739060433673989,6.175450102142607,3.1649912088495746
292.0,-28.339181936074567,4.74662473490801,35.05079897964374,32.34841941101479,6.229010268832419,-24.882362715580125,-38.438916311692424,2.772191048232726,-6.0584824050062025,-6.058482405021241,40.1030664390661,35626.10740792822,15546.133148487184,15546.133148487184,51172.2405564154,87652.22421582682,87707.80274621038,15546.133148487184,103253.93589469756,103253.93589469756,103253.93589469756,130405.54403193253,125894.17181720053,4511.372214731998,0.0,99252.71225911836,47226.595450866575,57806.79645361309,27151.608137234976,84958.40459084806,20638.750006570077,1524.3835735495727,0.0,0.88103565735178,2.7739484069826634,0.0014947306463915918,1.0,1.0,-6.0584824050062025,340259.1130776282,1558981.9575223331,4.5817493128146145,1558981.9575223331,4.5817493128146145,0.7601299305092231,0.09285298442963395,3.3384444665248325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3384444665248325,1.278709270826109,1.2790628887106998,2.6107924159868126,5531.955842973857,14249.352191718917,6484.455557600615,0.0004909740728049904,29730.227132529144,3031.639462255627,19382.471601434154,1976.4620539566677,0.6519449553826968,0.6519449553826968,30256.788182070984,30484.863174865135,0.9906567853027782,0.8,4292.079721228902,4324.433322199387,0.9906567853027782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.2579647179157,2034.6934298245008,8.116991775975652,4.74662473490801,-0.14186213452569874,4.8884868694337085,3.164330725565955,3.5,0.9040944930188443,0.6,0.0002765284368437202,0.9977325710084439,0.00027715687036679884,197.55902102042916,0.0,0.0,0.0,0.010712844628448272,9.398246557874847e-05,0.00018254597126497176,0.0006094195876559461,0.09285298442656299,0.09285298442656299,0.09285298442656299,0.09281064987657905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.3537397957,595.5514223318119,0.0,0.09285298442656299,0.09285298442963395,0.09285298442963395,0.37390069679386134,0.37390069679386134,0.5,9.965264283843867,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27151.608137234976,20638.750006570077,0.7601299305092231,0.6023211099932521,0.41933588065242405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416024445083409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1040180304326,262.1040180304326,-11.045981969567379,246.545485395929,277.6625506649349,104237.29218558336,104528.52569590438,-291.23351032100146,0.0,nan,277.6625506649349,4.512550664934906,271.43913761113794,-1.71086238886204,265.21572455733923,-7.9342754426607485,258.9923115035283,-14.157688496471678,252.76889844972635,-20.381101550273627,246.545485395929,-26.60451460407097,1.0,1.0,25732.562594343566,25732.562594343566,277.2324766769426,4.082476676942633,277.2324766769426,277.2324766769426,87634.15341227542,87707.80274621038,-73.64933393495448,0.0,8648.866644398773,8648.866644398773,0.9240590030050406,3355.1366888574566,277.2324766769426,4.082476676942633,1.0,0.002,0.13043873225887967,0.004988476770385284,0.00020166924318600627,0.0017983307580255754,0.10083462159300313,0.10083462159300313,0.0,1.2115816162838744e-12,0.9995368828772795,0.9995368828772795,0.0,0.09280998262264889,4.30018069850647e-05,0.0,0.0,0.0,1600653.7363467321,267.0915175949938,0.0,1.0,1282871.3172006286,2604.763166037312,,,,,,,,,,,,,,,,,,,4.0,14249.352191718917,1524.3835735495727,0.37390069679386134,6.175450102142607,3.164330725565955
293.0,-28.340551640819847,4.745821004212506,35.05085222053085,32.344049505796306,6.226297591118552,-24.883866717627757,-38.44031333047894,2.7696126678281137,-6.061108004605956,-6.061108004595929,40.103134089982,35627.88204437698,15546.447684660396,15546.447684660396,51174.329729037374,87650.46039118421,87705.9396206804,15546.447684660396,103252.38730534079,103252.38730534079,103252.38730534079,130406.19533469182,125895.40005606963,4510.79527862218,0.0,99251.00035973384,47228.42201259658,57802.8648301525,27153.808029351025,84956.67285950352,20640.209070257803,1524.5482914095737,0.0,0.8810214461526894,2.7736779300525485,0.0014947306463915918,1.0,1.0,-6.061108004605956,340223.98140288476,1558984.8807428894,4.582231018267869,1558984.8807428894,4.582231018267869,0.7601220811441047,0.09285292537221329,3.3385891138999892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3385891138999892,1.27872121995468,1.2790748411437167,2.610881137968692,5532.143834207114,14249.380346783153,6484.3935802410615,0.000490935748226533,29728.42628238049,3031.4558266462545,19382.28634695892,1976.4431632574756,0.6519782165006984,0.6519782165006984,30257.836945007795,30484.863174865135,0.9906997082583979,0.8,4292.228493600456,4324.433322199387,0.9906997082583979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1915.0173165008982,2034.6934298245008,8.118176034599374,4.745821004212506,-0.14378867731149203,4.889609681523998,3.163668100593668,3.5,0.9039051715981908,0.6,0.0002765284368437202,0.9978729030713624,0.00027711789346377753,197.56012635982833,0.0,0.0,0.0,0.010712844628448272,9.396780490396267e-05,0.00018256063193975754,0.0006094949384207772,0.09285292537321213,0.09285292537321213,0.09285292537321213,0.09281013092231508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.87060085544,595.5493061902114,0.0,0.09285292537321213,0.09285292537221329,0.09285292537221329,0.3738952858431568,0.3738952858431568,0.5,9.96398045220674,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27153.808029351025,20640.209070257803,0.7601220811441047,0.6023579785623967,0.41936531699277263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441610454687434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.1019916567432,262.1019916567432,-11.048008343256754,246.5440863822641,277.65989693122145,104237.52240983096,104529.22993472642,-291.70752489546055,0.0,nan,277.65989693122145,4.509896931221476,271.4367348214331,-1.7132651785668713,265.21357271164385,-7.936427288356128,258.9904106018444,-14.15958939815556,252.76724849205246,-20.382751507947518,246.5440863822641,-26.605913617735865,1.0,1.0,25732.562594343566,25732.562594343566,277.2296356589083,4.07963565890833,277.2296356589083,277.2296356589083,87632.40573426918,87705.9396206804,-73.53388641121273,0.0,8648.866644398773,8648.866644398773,0.9240505210275847,3355.282059469489,277.2296356589083,4.07963565890833,1.0,0.002,0.1304821964224593,0.004987807000344663,0.0002017353511057961,0.0017982646497539958,0.10086767555289805,0.10086767555289805,0.0,8.597918384201098e-13,0.999531903142394,0.999531903142394,0.0,0.09280946120962703,4.346416258625372e-05,0.0,0.0,0.0,1600650.6751764186,267.088891995394,0.0,1.0,1282880.3026495082,2604.726672609074,,,,,,,,,,,,,,,,,,,4.0,14249.380346783153,1524.5482914095737,0.3738952858431568,6.175450102142607,3.163668100593668
294.0,-28.341930069115662,4.745014830034798,35.05090402419048,32.339724408835195,6.223585013452358,-24.88537856085444,-38.44171523870898,2.767033505116902,-6.06372702983731,-6.063727029787396,40.10319910389895,35629.61369259735,15546.740902297473,15546.740902297473,51176.35459489482,87648.77059814052,87704.07759770947,15546.740902297473,103250.81850000695,103250.81850000695,103250.81850000695,130406.8139664089,125896.60297651328,4510.21098989561,0.0,99249.35541462967,47230.19850883743,57799.063228658044,27155.995466401942,84955.05869505998,20641.659235354164,1524.7122948768233,0.0,0.8810072782857841,2.773408151134329,0.0014947306463915918,1.0,1.0,-6.06372702983731,340188.94053517183,1558987.690021348,4.582711265007058,1558987.690021348,4.582711265007058,0.760114253991997,0.09285284038953068,3.3387308833334983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3387308833334983,1.2787331729321627,1.2790867974267097,2.6109675998142103,5532.32703648263,14249.408267633553,6484.333369320632,0.0004908984330719001,29726.67126603982,3031.2768647845924,19382.106372488444,1976.4248109689288,0.6520106539688769,0.6520106539688769,30258.864832667263,30484.863174865135,0.9907417772077731,0.8,4292.3743047074495,4324.433322199387,0.9907417772077731,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.7758759542155,2034.6934298245008,8.119352816971261,4.745014830034798,-0.14571471471179187,4.8907295447465895,3.163003349725371,3.5,0.9037152427786774,0.6,0.0002765284368437202,0.9980141504043603,0.00027707867341528235,197.56123875154145,0.0,0.0,0.0,0.010712844628448272,9.39530950423406e-05,0.0001825753418013796,0.0006095699322074355,0.09285284036775203,0.09285284036775203,0.09285284036775203,0.09280959441876059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.44006157323,595.5471728017612,0.0,0.09285284036775203,0.09285284038953068,0.09285284038953068,0.373889807473296,0.373889807473296,0.5,9.962683069493831,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,-4.990852175978944e-11,27155.995466401942,20641.659235354164,0.760114253991997,0.6023932580470415,0.4193936681332569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416185204736764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0999618050019,262.0999618050019,-11.05003819499808,246.5426789827642,277.6572446272393,104237.67561641983,104529.8838260201,-292.20820960025765,0.0,nan,277.6572446272393,4.507244627239345,271.4343314983463,-1.7156685016536812,265.21141836945355,-7.938581630546423,258.9885052405518,-14.161494759448203,252.7655921116565,-20.384407888343475,246.5426789827642,-26.60732101723579,1.0,1.0,25732.562594343566,25732.562594343566,277.2268013427374,4.07680134273744,277.2268013427374,277.2268013427374,87630.7162619747,87704.07759770947,-73.36133573477855,0.0,8648.866644398773,8648.866644398773,0.9240422076037464,3355.4245377501657,277.2268013427374,4.07680134273744,1.0,0.002,0.13052611294829855,0.004987136569130707,0.00020180216043586056,0.0017981978376196107,0.10090108021793028,0.10090108021793028,0.0,-1.944528739417084e-12,0.9995270308567455,0.9995270308567455,0.0,0.09280892386116289,4.391652836777885e-05,0.0,0.0,0.0,1600647.6215728605,267.08627297016267,0.0,1.0,1282889.2654664153,2604.6902718278243,,,,,,,,,,,,,,,,,,,4.0,14249.408267633553,1524.7122948768233,0.373889807473296,6.175450102142607,3.163003349725371
295.0,-28.343314515320518,4.744206610040598,35.050954623777955,32.33539176816123,6.220886034845852,-24.886894460284633,-38.44312158236278,2.7644659797890996,-6.066320608415822,-6.066320608397587,40.10326797098119,35631.35209781717,15546.98640432989,15546.98640432989,51178.33850214706,87647.03853457746,87702.3494121279,15546.98640432989,103249.3358164578,103249.3358164578,103249.3358164578,130407.51805239973,125897.89741890295,4509.620633496768,0.0,99247.67860609079,47231.9921692605,57795.207152033654,27158.18223594193,84953.38938797559,20643.110082881853,1524.8756995509427,0.0,0.8809932297944268,2.7731410138321073,0.0014947306463915918,1.0,1.0,-6.066320608415822,340154.2429214346,1558990.665801937,4.583187475224341,1558990.665801937,4.583187475224341,0.7601064719111487,0.0928527302582858,3.338873764095583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.338873764095583,1.2787450721988334,1.2790986999840372,2.6110550387922964,5532.5123091848045,14249.435968065332,6484.272251519209,0.000490860653988982,29724.896961767736,3031.0959361012924,19381.92368728999,1976.4061822630551,0.6520434271721475,0.6520434271721475,30259.900769091368,30484.863174865135,0.990784175935045,0.8,4292.521257572758,4324.433322199387,0.990784175935045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.5336607591782,2034.6934298245008,8.120508259000774,4.744206610040598,-0.14763146750732847,4.891838077547926,3.162336522188783,3.5,0.9035247206253666,0.6,0.0002765284368437202,0.998156036110201,0.0002770392872855304,197.5623560123167,0.0,0.0,0.0,0.010712844628448272,9.393834077873996e-05,0.00018259009606498024,0.0006096452813350547,0.09285273024200909,0.09285273024200909,0.09285273024200909,0.0928091204808747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.08076875965,595.5450164203213,0.0,0.09285273024200909,0.0928527302582858,0.0928527302582858,0.3738842625431062,0.3738842625431062,0.5,9.961374778057174,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27158.18223594193,20643.110082881853,0.7601064719111487,0.6024284477741026,0.4194223721326942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441626637721449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0979297967835,262.0979297967835,-11.052070203216488,246.54126380629427,277.65459578726916,104238.01759151841,104530.5362390261,-292.51864750769187,0.0,nan,277.65459578726916,4.5045957872691815,271.43192939108593,-1.7180706089140472,265.2092629948861,-7.940737005113874,258.98659659867974,-14.163403401320238,252.76393020248577,-20.38606979751421,246.54126380629427,-26.60873619370571,1.0,1.0,25732.562594343566,25732.562594343566,277.2240079477059,4.074007947705923,277.2240079477059,277.2240079477059,87628.89910759722,87702.3494121279,-73.45030453069194,0.0,8648.866644398773,8648.866644398773,0.924033828804803,3355.5681329160607,277.2240079477059,4.074007947705923,1.0,0.002,0.1305703898856746,0.004986469367837727,0.00020186953685543722,0.0017981304643526598,0.1009347684277186,0.1009347684277186,0.0,1.208096990501506e-12,0.9995231488051307,0.9995231488051307,0.0,0.09280845332291526,4.427693537053925e-05,0.0,0.0,0.0,1600644.5975416445,267.08367939158416,0.0,1.0,1282898.1410691307,2604.654225968628,,,,,,,,,,,,,,,,,,,4.0,14249.435968065332,1524.8756995509427,0.3738842625431062,6.175450102142607,3.162336522188783
296.0,-28.344709957166014,4.743396203558692,35.05100383887496,32.33111360985788,6.218202780455688,-24.88841868340743,-38.44453662224112,2.761911506632527,-6.068933510219779,-6.0689335102126325,40.10332922361771,35633.05420162034,15547.2487799484,15547.2487799484,51180.30298156874,87645.363022272,87700.4898855056,15547.2487799484,103247.738665454,103247.738665454,103247.738665454,130408.09623211192,125899.07259490671,4509.0236372052,0.0,99246.0576143949,47233.74879352661,57791.45424540921,27160.357566657916,84951.81181206713,20644.551346344953,1525.0390484144261,0.0,0.8809791056107684,2.7728719067973264,0.0014947306463915918,1.0,1.0,-6.068933510219779,340119.2896077784,1558993.3125604314,4.58366626120572,1558993.3125604314,4.58366626120572,0.7600986583360827,0.09285260268693739,3.3390138629598543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3390138629598543,1.278756911194632,1.2791105422538254,2.611140423742072,5532.693229647466,14249.463501990724,6484.21275775879,0.0004908237956646145,29723.16428971597,3030.919252722996,19381.745856458772,1976.3880485648792,0.6520754542666487,0.6520754542666487,30260.916527156427,30484.863174865135,0.9908257491563147,0.8,4292.6653480349205,4324.433322199387,0.9908257491563147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.2907128195704,2034.6934298245008,8.121675916741385,4.743396203558692,-0.14955921923515358,4.892955422793846,3.1616677338739243,3.5,0.9033336382496927,0.6,0.0002765284368437202,0.9982990707396763,0.00027699959355749997,197.56348215946258,0.0,0.0,0.0,0.010712844628448272,9.392349744188651e-05,0.00018260493940183372,0.000609720424107667,0.09285260266897039,0.09285260266897039,0.09285260266897039,0.09280856729711018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.7462502076,595.5428515968141,0.0,0.09285260266897039,0.09285260268693739,0.09285260268693739,0.37387866151810295,0.37387866151810295,0.5,9.960053714534416,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27160.357566657916,20644.551346344953,0.7600986583360827,0.6024627596500389,0.4194501970181498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416347904993172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0958964540299,262.0958964540299,-11.054103545970065,246.53984051055323,277.651952397505,104238.41211930764,104531.12287901198,-292.7107597043252,0.0,nan,277.651952397505,4.501952397505022,271.4295300201215,-1.7204699798784873,265.2071076427277,-7.942892357272285,258.9846852653305,-14.165314734669494,252.7622628879417,-20.38773711205829,246.53984051055323,-26.610159489446744,1.0,1.0,25732.562594343566,25732.562594343566,277.22118004354445,4.071180043544473,277.22118004354445,277.22118004354445,87627.29994966114,87700.4898855056,-73.18993584444979,0.0,8648.866644398773,8648.866644398773,0.9240256129405762,3355.7089322746533,277.22118004354445,4.071180043544473,1.0,0.002,0.1306150978908251,0.004985796822495342,0.00020193757097762267,0.0017980624281117791,0.10096878548881133,0.10096878548881133,0.0,-9.105984195845185e-13,0.9995185056185526,0.9995185056185526,0.0,0.09280789468044086,4.470800649652815e-05,0.0,0.0,0.0,1600641.5508828429,267.0810664897802,0.0,1.0,1282907.0826671408,2604.6179128100407,,,,,,,,,,,,,,,,,,,4.0,14249.463501990724,1525.0390484144261,0.37387866151810295,6.175450102142607,3.1616677338739243
