time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
297.0,-28.34611429330932,4.742583737431014,35.05105177833794,32.32679032897579,6.2155053945805765,-24.889952324520266,-38.445956830959744,2.7593434257192766,-6.071543408342393,-6.071543408386137,40.1033908482579,35634.76779813169,15547.495936273166,15547.495936273166,51182.263734404856,87643.64094340813,87698.665364643,15547.495936273166,103246.16130091617,103246.16130091617,103246.16130091617,130408.69588456221,125900.27543413885,4508.4204504233685,0.0,99244.39592940024,47235.522783881286,57787.63682835439,27162.534583646047,84950.17141200043,20645.99381221588,1525.2024299678096,0.0,0.880964994521544,2.7726031297060727,0.0014947306463915918,1.0,1.0,-6.071543408342393,340084.3792919225,1558995.9753973489,4.584144613296496,1558995.9753973489,4.584144613296496,0.7600908430926165,0.09285245669562393,3.339156168818551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339156168818551,1.2787688134780977,1.2791224478287821,2.61122740375287,5532.877529853033,14249.490769488575,6484.151826797722,0.0004907861884966683,29721.399932161472,3030.739338322615,19381.56372973864,1976.3694768079456,0.6521080357579618,0.6521080357579618,30261.94827785536,30484.863174865135,0.9908679772855887,0.8,4292.811707133766,4324.433322199387,0.9908679772855887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1914.047015292295,2034.6934298245008,8.12283910063667,4.742583737431014,-0.15148781944713097,4.894071556878145,3.160996938935284,3.5,0.9031419825529383,0.6,0.0002765284368437202,0.9984430393786926,0.00027695965211575545,197.56461549743145,0.0,0.0,0.0,0.010712844628448272,9.390860206450331e-05,0.0001826198347792169,0.0006097961478516467,0.092852456699926,0.092852456699926,0.092852456699926,0.09280802656681153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.4706255321,595.5406676263399,0.0,0.092852456699926,0.09285245669562393,0.09285245669562393,0.37387299682319797,0.37387299682319797,0.5,9.958720812839902,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27162.534583646047,20645.99381221588,0.7600908430926165,0.602497474503914,0.4194784684460067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441643008122034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.09385992614165,262.09385992614165,-11.05614007385833,246.53840890701443,277.64931094526776,104238.72629296435,104531.89557062312,-293.1692776587996,0.0,nan,277.64931094526776,4.49931094526778,271.427130537623,-1.7228694623769911,265.2049501299723,-7.945049870027674,258.9827697223104,-14.167230277689555,252.76058931466218,-20.389410685337793,246.53840890701443,-26.61159109298555,1.0,1.0,25732.562594343566,25732.562594343566,277.21835919046345,4.068359190463468,277.21835919046345,277.21835919046345,87625.58426825474,87698.665364643,-73.08109638826863,0.0,8648.866644398773,8648.866644398773,0.9240172674470837,3355.851949662644,277.21835919046345,4.068359190463468,1.0,0.002,0.13066020155312869,0.004985123221041526,0.00020200621732959057,0.001797993783790325,0.10100310866479528,0.10100310866479528,0.0,1.119915792047177e-12,0.9995142437543871,0.9995142437543871,0.0,0.09280735303486354,4.5103660760397615e-05,0.0,0.0,0.0,1600638.5076288513,267.0784565916576,0.0,1.0,1282916.0138544303,2604.5816426550114,,,,,,,,,,,,,,,,,,,4.0,14249.490769488575,1525.2024299678096,0.37387299682319797,6.175450102142607,3.160996938935284
298.0,-28.347524303622336,4.741769631692305,35.051098595301774,32.32251269454139,6.212818940734569,-24.891489979196006,-38.44738517710937,2.7567846161244347,-6.074125325804403,-6.0741253257403125,40.10345434033653,35636.46471004724,15547.692691557631,15547.692691557631,51184.157401604876,87641.97164088003,87696.95015474087,15547.692691557631,103244.6428462985,103244.6428462985,103244.6428462985,130409.34312173596,125901.53158607712,4507.811535658838,0.0,99242.78417235543,47237.27724090568,57783.896590499724,27164.700275437448,84948.59686593717,20647.42937517234,1525.364646842712,0.0,0.880951023780874,2.7723372544148432,0.0014947306463915918,1.0,1.0,-6.074125325804403,340049.8460188556,1558998.7189309981,4.584618217543767,1558998.7189309981,4.584618217543767,0.7600830918735342,0.09285228302941421,3.339296060801197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339296060801197,1.2787806730121578,1.2791343106425115,2.611312581801468,5533.058011916926,14249.517812289265,6484.092288004076,0.000490749383092322,29719.672160049242,3030.5631545990977,19381.385764300096,1976.3513293836425,0.6521399583388938,0.6521399583388938,30262.962518817803,30484.863174865135,0.9909094891163851,0.8,4292.955582387184,4324.433322199387,0.9909094891163851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.802580564461,2034.6934298245008,8.123979374597752,4.741769631692305,-0.15340571890152255,4.895175350593828,3.160324171992699,3.5,0.9029497634264854,0.6,0.0002765284368437202,0.998587612260763,0.000276919554627431,197.56575342769355,0.0,0.0,0.0,0.010712844628448272,9.3893623541941e-05,0.0001826348133017792,0.0006098717126237934,0.09285228303964037,0.09285228303964037,0.09285228303964037,0.09280752494352613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.25146901037,595.5384653709679,0.0,0.09285228303964037,0.09285228302941421,0.09285228302941421,0.3738672720813041,0.3738672720813041,0.5,9.957378076167542,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,-6.406253305613063e-11,27164.700275437448,20647.42937517234,0.7600830918735342,0.6025309338820731,0.41950621934682963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416512782169966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0918212702106,262.0918212702106,-11.058178729789404,246.53696962547963,277.6466729149426,104239.09092169184,104532.56654128342,-293.4756195915694,0.0,nan,277.6466729149426,4.4966729149426214,271.42473225705265,-1.7252677429473238,265.2027915991603,-7.947208400839656,258.98085094125685,-14.16914905874313,252.75891028337122,-20.391089716628755,246.53696962547963,-26.61303037452035,1.0,1.0,25732.562594343566,25732.562594343566,277.21557895696304,4.065578956963066,277.21557895696304,277.21557895696304,87623.83385928621,87696.95015474087,-73.11629545465985,0.0,8648.866644398773,8648.866644398773,0.924009063314668,3355.992541105203,277.21557895696304,4.065578956963066,1.0,0.002,0.13070562922154588,0.004984453454706762,0.0002020753755261076,0.0017979246276262984,0.1010376877630538,0.1010376877630538,0.0,3.15240585371801e-12,0.9995107533914783,0.9995107533914783,0.0,0.09280685536484858,4.54276645656357e-05,0.0,0.0,0.0,1600635.4969056388,267.0758746741956,0.0,1.0,1282924.8491610135,2604.545762590064,,,,,,,,,,,,,,,,,,,4.0,14249.517812289265,1525.364646842712,0.3738672720813041,6.175450102142607,3.160324171992699
299.0,-28.34894445394742,4.740953848049012,35.05114418752693,32.318289612326794,6.210159409545816,-24.893034067596144,-38.44881827300412,2.7542490231268246,-6.076717253281458,-6.07671725328749,40.10351263713195,35638.11971295021,15547.894038062983,15547.894038062983,51186.01375101319,87640.33531548311,87695.15669126074,15547.894038062983,103243.05072932372,103243.05072932372,103243.05072932372,130409.90768732844,125902.71079250137,4507.19689482707,0.0,99241.2099315586,47238.99432879826,57780.23955862259,27166.85695800471,84947.0965166273,20648.85762671356,1525.526704009035,0.0,0.8809370178123954,2.772070368587143,0.0014947306463915918,1.0,1.0,-6.076717253281458,340015.18163238314,1559001.237977667,4.585093025826195,1559001.237977667,4.585093025826195,0.7600753248207234,0.09285209213769466,3.3394336885953146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3394336885953146,1.2787924251592573,1.279146066039583,2.6113962069953853,5533.235203668088,14249.544694606217,6484.033961717958,0.0004907132708667378,29717.975916240757,3030.3901858678305,19381.211423127694,1976.3335515316337,0.6521713146868774,0.6521713146868774,30263.96033573092,30484.863174865135,0.9909503290672832,0.8,4293.097127805439,4324.433322199387,0.9909503290672832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.5574532427802,2034.6934298245008,8.125125279993547,4.740953848049012,-0.15533007699650803,4.89628392504552,3.159649556323907,3.5,0.9027570160925448,0.6,0.0002765284368437202,0.9987332476672899,0.000276879174183496,197.56689955456926,0.0,0.0,0.0,0.010712844628448272,9.387859742912867e-05,0.00018264983941459155,0.0006099470269576114,0.09285209210552063,0.09285209210552063,0.09285209210552063,0.09280697413707321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.0593256497,595.5362540635282,0.0,0.09285209210552063,0.09285209213769466,0.09285209213769466,0.37386149521153056,0.37386149521153056,0.5,9.956024529752474,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27166.85695800471,20648.85762671356,0.7600753248207234,0.602563428886521,0.4195331114816209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416595818224411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08978239886073,262.08978239886073,-11.060217601139243,246.53552255525204,277.64404224246965,104239.63406556462,104533.14069658497,-293.5066310203507,0.0,nan,277.64404224246965,4.494042242469675,271.42233830502846,-1.7276616949715162,265.20063436758613,-7.949365632413844,258.97893043013414,-14.171069569865836,252.75722649269403,-20.392773507305947,246.53552255525204,-26.614477444747934,1.0,1.0,25732.562594343566,25732.562594343566,277.2127796654278,4.062779665427797,277.2127796654278,277.2127796654278,87622.26451345778,87695.15669126074,-72.89217780296167,0.0,8648.866644398773,8648.866644398773,0.924000991774721,3356.130857038291,277.2127796654278,4.062779665427797,1.0,0.002,0.13075142055494285,0.004983780339058549,0.00020214509106290725,0.001797854905355166,0.10107254553145363,0.10107254553145363,0.0,-3.5819268558168194e-12,0.9995068356901117,0.9995068356901117,0.0,0.09280630079975388,4.579133794077359e-05,0.0,0.0,0.0,1600632.474414029,267.0732827467185,0.0,1.0,1282933.718592111,2604.5097446582527,,,,,,,,,,,,,,,,,,,4.0,14249.544694606217,1525.526704009035,0.37386149521153056,6.175450102142607,3.159649556323907
300.0,-28.350373712162067,4.740136355146435,35.051188597241165,32.313967414107196,6.207471519082514,-24.89458918903663,-38.45026044929398,2.751686995905926,-6.079318689110892,-6.079318689107512,40.103569703094735,35639.829124757,15548.099149463913,15548.099149463913,51187.92827422092,87638.59204204229,87693.34493228095,15548.099149463913,103241.44408174486,103241.44408174486,103241.44408174486,130410.46279220853,125903.88594904094,4506.576843167596,0.0,99239.53960405238,47240.77668659543,57776.40324161883,27169.018710463675,84945.4219520825,20650.288857633735,1525.6892470747173,0.0,0.8809229644103341,2.7718025241061555,0.0014947306463915918,1.0,1.0,-6.079318689110892,339980.3928729179,1559003.70384081,4.585569452011176,1559003.70384081,4.585569452011176,0.7600675268290288,0.09285188874127875,3.339576313238892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339576313238892,1.278804300044978,1.2791579442092182,2.6114834874432566,5533.420140463761,14249.571326784584,6483.972498286974,0.00049067547219194,29716.206577056717,3030.209763482608,19381.02770481935,1976.3148174778696,0.6522039633343729,0.6522039633343729,30264.994371684075,30484.863174865135,0.9909926517934294,0.8,4293.243811079251,4324.433322199387,0.9909926517934294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.3116279578173,2034.6934298245008,8.126276411155901,4.740136355146435,-0.15726069196255388,4.8973970471089885,3.1589730776443337,3.5,0.9025637364698096,0.6,0.0002765284368437202,0.998879840224548,0.0002768385402407928,197.56805304535845,0.0,0.0,0.0,0.010712844628448272,9.386347835078992e-05,0.0001826649584929303,0.0006100235686417553,0.09285188871258267,0.09285188871258267,0.09285188871258267,0.09280641386460532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.9128638402,595.5340278268238,0.0,0.09285188871258267,0.09285188874127875,0.09285188874127875,0.37385566221186795,0.37385566221186795,0.5,9.954660278112721,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27169.018710463675,20650.288857633735,0.7600675268290288,0.6025978457449526,0.41956150556131605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416679452394994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0877399451505,262.0877399451505,-11.062260054849503,246.53406728146075,277.64141260884105,104240.03259416154,104534.05492568799,-294.02233152647347,0.0,nan,277.64141260884105,4.491412608841074,271.4199435433654,-1.7300564566345997,265.1984744778915,-7.951525522108454,258.9770054124088,-14.172994587591177,252.7555363469355,-20.39446365306449,246.53406728146075,-26.615932718539227,1.0,1.0,25732.562594343566,25732.562594343566,277.20996875025577,4.059968750255791,277.20996875025577,277.20996875025577,87620.52678269758,87693.34493228095,-72.81814958337054,0.0,8648.866644398773,8648.866644398773,0.9239926269790071,3356.274194805086,277.20996875025577,4.059968750255791,1.0,0.002,0.13079757192580027,0.0049831040278511315,0.00020221535852764572,0.001797784638556689,0.10110767926382286,0.10110767926382286,0.0,-2.915665105185372e-12,0.999502957071538,0.999502957071538,0.0,0.09280573736658557,4.615137469319087e-05,0.0,0.0,0.0,1600629.4407379334,267.0706813108891,0.0,1.0,1282942.6204296066,2604.473595844732,,,,,,,,,,,,,,,,,,,4.0,14249.571326784584,1525.6892470747173,0.37385566221186795,6.175450102142607,3.1589730776443337
301.0,-28.351810564443067,4.739317467525552,35.05123178697099,32.30970137463885,6.204798806826108,-24.896149627314237,-38.45170723563058,2.7491378693641084,-6.081900467036689,-6.081900467104046,40.10362332303436,35641.49785554583,15548.266518299171,15548.266518299171,51189.764373845,87636.909828036,87691.54802716448,15548.266518299171,103239.81454546365,103239.81454546365,103239.81454546365,130410.96765244,125905.01711593568,4505.950536504313,0.0,99237.9278826151,47242.515909006564,57772.679970676145,27171.153106976348,84943.8330776525,20651.701117174674,1525.8500584604258,0.0,0.8809090270520095,2.7715367238166135,0.0014947306463915918,1.0,1.0,-6.081900467036689,339945.86976164044,1559006.0208024157,4.586041953960325,1559006.0208024157,4.586041953960325,0.7600597970894446,0.09285165473945924,3.3397160408801305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3397160408801305,1.2788161153554867,1.2791697627871663,2.6115686225550516,5533.6005315497205,14249.597729163219,6483.912709842952,0.0004906386315121343,29714.480712696302,3030.0337742956367,19380.848993159125,1976.2965939601318,0.6522358300839544,0.6522358300839544,30266.007395657372,30484.863174865135,0.9910341148572233,0.8,4293.387513696553,4324.433322199387,0.9910341148572233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1913.0651000753323,2034.6934298245008,8.127411094210498,4.739317467525552,-0.15918419617859936,4.898501663704152,3.1582947236988046,3.5,0.9023699210568014,0.6,0.0002765284368437202,0.9990272350773267,0.00027679769593300064,197.56921267855805,0.0,0.0,0.0,0.010712844628448272,9.384831320359183e-05,0.0001826801236401284,0.0006100997392709023,0.09285165471829955,0.09285165471829955,0.09285165471829955,0.09280582700303676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.80077075487,595.5317902312557,0.0,0.09285165471829955,0.09285165473945924,0.09285165473945924,0.37384977339843384,0.37384977339843384,0.5,9.953285445808804,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,27171.153106976348,20651.701117174674,0.7600597970894446,0.602630732793153,0.41958899856760284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441676362391865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08569524988303,262.08569524988303,-11.064304750116946,246.53260412194297,277.6387863778227,104240.5055461046,104534.85056179763,-294.3450156930502,0.0,nan,277.6387863778227,4.488786377822748,271.41754992664715,-1.7324500733528225,265.1963134754748,-7.953686524525153,258.97507702429334,-14.174922975706636,252.75384057311712,-20.39615942688286,246.53260412194297,-26.61739587805701,1.0,1.0,25732.562594343566,25732.562594343566,277.20717921034196,4.057179210341985,277.20717921034196,277.20717921034196,87618.83663071247,87691.54802716448,-72.71139645201038,0.0,8648.866644398773,8648.866644398773,0.9239844318897783,3356.414621084531,277.20717921034196,4.057179210341985,1.0,0.002,0.13084407380337867,0.004982429911370872,0.00020228617532739042,0.0017977138241247112,0.1011430876636952,0.1011430876636952,0.0,-5.478985320994667e-13,0.9994991809474107,0.9994991809474107,0.0,0.09280515286170128,4.6501877757960304e-05,0.0,0.0,0.0,1600626.4298902862,267.0680995329633,0.0,1.0,1282951.4548704193,2604.437721428207,,,,,,,,,,,,,,,,,,,4.0,14249.597729163219,1525.8500584604258,0.37384977339843384,6.175450102142607,3.1582947236988046
302.0,-28.353256582995357,4.738497178427762,35.05127372804983,32.305409071873896,6.202120274360315,-24.897718897253085,-38.453162857890106,2.746582588456154,-6.084489199684242,-6.08448919966494,40.10367367584604,35643.18114774418,15548.434696662585,15548.434696662585,51191.61584440677,87635.19488112921,87689.7075694602,15548.434696662585,103238.14226612278,103238.14226612278,103238.14226612278,130411.42596096877,125906.1074516191,4505.318509349677,0.0,99236.28932732384,47244.275593395316,57768.90414880947,27173.283694845984,84942.18784365545,20653.110014205264,1526.010883038353,0.0,0.8808950634881743,2.771270227734062,0.0014947306463915918,1.0,1.0,-6.084489199684242,339911.2564183315,1559008.1965901311,4.586515354088324,1559008.1965901311,4.586515354088324,0.760052051350812,0.0928514040348888,3.3398571538314843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3398571538314843,1.2788279594108705,1.2791816101179387,2.6116547806556305,5533.7830902261585,14249.62393176545,6483.8519843712265,0.0004906013073593826,29712.734634018696,3029.8557238219673,19380.66748066039,1976.27808483635,0.6522680500256305,0.6522680500256305,30267.03045451181,30484.863174865135,0.9910759890007516,0.8,4293.532639812925,4324.433322199387,0.9910759890007516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.8179028660718,2034.6934298245008,8.128549337271245,4.738497178427762,-0.16111259858036764,4.89960977700813,3.1576145865250824,3.5,0.9021755961500235,0.6,0.0002765284368437202,0.9991755939200019,0.00027675659666469017,197.57037972327814,0.0,0.0,0.0,0.010712844628448272,9.383305772338179e-05,0.00018269537912033845,0.0006101764689270176,0.09285140400915237,0.09285140400915237,0.09285140400915237,0.09280521297806155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.72544594086,595.5295405049864,0.0,0.09285140400915237,0.0928514040348888,0.0928514040348888,0.37384382916870207,0.37384382916870207,0.5,9.951899714657804,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27173.283694845984,20653.110014205264,0.760052051350812,0.6026642018996501,0.419616942447362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416848243660916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0836473582106,262.0836473582106,-11.066352641789365,246.5311328742934,277.63616184212776,104240.96286402192,104535.76802006949,-294.8051560475714,0.0,nan,277.63616184212776,4.486161842127785,271.41515604856176,-1.7348439514382221,265.1941502549979,-7.9558497450020695,258.9731444614248,-14.176855538575182,252.75213866785825,-20.39786133214173,246.5311328742934,-26.618867125706572,1.0,1.0,25732.562594343566,25732.562594343566,277.20437768022276,4.054377680222785,277.20437768022276,277.20437768022276,87617.13046390512,87689.7075694602,-72.5771055550722,0.0,8648.866644398773,8648.866644398773,0.9239761553507609,3356.5564396006416,277.20437768022276,4.054377680222785,1.0,0.002,0.13089094175886462,0.0049817530172102855,0.0002023575544407058,0.001797642445136503,0.10117877722035289,0.10117877722035289,0.0,-4.2279114237375737e-13,0.9994952369695884,0.9994952369695884,0.0,0.09280453607881017,4.68679560786206e-05,0.0,0.0,0.0,1600623.4108363732,267.06551080031574,0.0,1.0,1282960.3129797662,2604.4017516107738,,,,,,,,,,,,,,,,,,,4.0,14249.62393176545,1526.010883038353,0.37384382916870207,6.175450102142607,3.1576145865250824
303.0,-28.354713051851643,4.737675667264041,35.051314426961305,32.301149248983734,6.199449594877535,-24.89929678718587,-38.454627281147964,2.7440333301321798,-6.087069169247627,-6.087069169237933,40.1037217180336,35644.84119439509,15548.5813422315,15548.5813422315,51193.42253662659,87633.51657661775,87687.87350961557,15548.5813422315,103236.45485184707,103236.45485184707,103236.45485184707,130411.85545803573,125907.17491505817,4504.680542977558,0.0,99234.68746950658,47246.01208701674,57765.19486943315,27175.400606188665,84940.59547562181,20654.50927207264,1526.1708795784682,0.0,0.8808811537713832,2.771004653899602,0.0014947306463915918,1.0,1.0,-6.087069169247627,339876.7629990683,1559010.2725361295,4.586986938381554,1559010.2725361295,4.586986938381554,0.7600443346314085,0.09285112973774368,3.339996523446946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.339996523446946,1.2788397757694232,1.279193429744221,2.6117396305079836,5533.962876881592,14249.649902841638,6483.792240244818,0.0004905645597615954,29711.015198032102,3029.680390146697,19380.488901468478,1976.2598748266205,0.6522997875465439,0.6522997875465439,30268.04086581959,30484.863174865135,0.9911173458232497,0.8,4293.675971810297,4324.433322199387,0.9911173458232497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.5700345700272,2034.6934298245008,8.129679468562335,4.737675667264041,-0.16303868865336213,4.900714355917403,3.1569326617597913,3.5,0.9019807605027975,0.6,0.0002765284368437202,0.9993250489800011,0.0002767152060542958,197.57155521610966,0.0,0.0,0.0,0.010712844628448272,9.381771231751429e-05,0.00018271072452620595,0.0006102531847140006,0.09285112972918833,0.09285112972918833,0.09285112972918833,0.0928045832532232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.6903760671,595.5272775607674,0.0,0.09285112972918833,0.09285112973774368,0.09285112973774368,0.3738378281461424,0.3738378281461424,0.5,9.950503320970464,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27175.400606188665,20654.50927207264,0.7600443346314085,0.6026967700187509,0.41964435255961047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416933404230192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.08159661517476,262.08159661517476,-11.068403384825217,246.5296532754184,277.63353995493014,104241.4455109842,104536.66113626435,-295.2156252801427,0.0,nan,277.63353995493014,4.4835399549301655,271.4127626190308,-1.7372373809691908,265.1919852831272,-7.9580147168727535,258.97120794722235,-14.178792052777624,252.75043061131962,-20.399569388680362,246.5296532754184,-26.620346724581566,1.0,1.0,25732.562594343566,25732.562594343566,277.2015856528253,4.051585652825338,277.2015856528253,277.2015856528253,87615.45913169369,87687.87350961557,-72.41437792188663,0.0,8648.866644398773,8648.866644398773,0.9239679808637085,3356.6965060641805,277.2015856528253,4.051585652825338,1.0,0.002,0.13093816495181265,0.004981076291523891,0.00020242948565096149,0.0017975705149486723,0.10121474282548074,0.10121474282548074,0.0,5.99633624004392e-13,0.999491409605639,0.999491409605639,0.0,0.0928039065450535,4.722319269018522e-05,0.0,0.0,0.0,1600620.401906853,267.06293083075235,0.0,1.0,1282969.1409746974,2604.3659047862207,,,,,,,,,,,,,,,,,,,4.0,14249.649902841638,1526.1708795784682,0.3738378281461424,6.175450102142607,3.1569326617597913
304.0,-28.35617459905857,4.736853133524161,35.0513540031004,32.29691111426803,6.196782247627379,-24.90087891438403,-38.45609610490499,2.7414865625825025,-6.089638379651888,-6.08963837966118,40.10377072156702,35646.48625733963,15548.704057445355,15548.704057445355,51195.19031478499,87631.86702790829,87686.09521750938,15548.704057445355,103234.79927495474,103234.79927495474,103234.79927495474,130412.31564694893,125908.27817673895,4504.037470209973,0.0,99233.11288906563,47247.732117253545,57761.53419090231,27177.516371994196,84939.0505628965,20655.90808249732,1526.3305967535744,0.0,0.8808672962712925,2.77074020755371,0.0014947306463915918,1.0,1.0,-6.089638379651888,339842.416159427,1559012.3900258036,4.587456762002419,1559012.3900258036,4.587456762002419,0.7600366346861172,0.09285083626253282,3.3401346637875577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3401346637875577,1.2788515808007517,1.2792052380401462,2.611823540692764,5534.140672494195,14249.675616362783,6483.733161838347,0.0004905282189152019,29709.315006042263,3029.5070188129753,19380.312312158007,1976.241867728328,0.6523311731763741,0.6523311731763741,30269.042356725928,30484.863174865135,0.9911583378682346,0.8,4293.818038403229,4324.433322199387,0.9911583378682346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.3215138382982,2034.6934298245008,8.130800153075159,4.736853133524161,-0.1649614302224558,4.901814563746616,3.1562490011894484,3.5,0.901785428911271,0.6,0.0002765284368437202,0.9994750494056218,0.00027667367685483397,197.57273482165817,0.0,0.0,0.0,0.010712844628448272,9.380232312896988e-05,0.00018272611371475034,0.0006103298263978247,0.09285083622841687,0.09285083622841687,0.09285083622841687,0.09280397791690653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.70507326705,595.5249984652651,0.0,0.09285083622841687,0.09285083626253282,0.09285083626253282,0.37383177117444993,0.37383177117444993,0.5,9.949097573824242,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27177.516371994196,20655.90808249732,0.7600366346861172,0.6027285444740811,0.41967135282426743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417019181267685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0795433804682,262.0795433804682,-11.070456619531797,246.52816599684576,277.6309207640904,104241.94073254066,104537.51504750746,-295.57431496681215,0.0,nan,277.6309207640904,4.480920764090399,271.410369810644,-1.739630189355978,265.1898188571878,-7.960181142812189,258.96926790374465,-14.180732096255326,252.7487169502966,-20.40128304970338,246.52816599684576,-26.62183400315422,1.0,1.0,25732.562594343566,25732.562594343566,277.19881083255984,4.048810832559866,277.19881083255984,277.19881083255984,87613.7759076385,87686.09521750938,-72.31930987088708,0.0,8648.866644398773,8648.866644398773,0.9239598782835883,3356.8353371064954,277.19881083255984,4.048810832559866,1.0,0.002,0.130985699237758,0.004980400284554083,0.0002025019015391794,0.0017974980989166364,0.10125095076958969,0.10125095076958969,0.0,4.558159405476658e-13,0.9994880575482528,0.9994880575482528,0.0,0.0928033019777698,4.753428476302242e-05,0.0,0.0,0.0,1600617.4054307607,267.0603616203481,0.0,1.0,1282977.9320266144,2604.330208674606,,,,,,,,,,,,,,,,,,,4.0,14249.675616362783,1526.3305967535744,0.37383177117444993,6.175450102142607,3.1562490011894484
305.0,-28.357644640354057,4.736029703976198,35.051392473425544,32.292683177534514,6.194137214675241,-24.902466454863767,-38.45756946885956,2.7389590289701893,-6.092202625085179,-6.092202625095406,40.103817967953695,35648.12247165007,15548.811550820134,15548.811550820134,51196.9340224702,87630.18606525028,87684.31993910608,15548.811550820134,103233.1314899262,103233.1314899262,103233.1314899262,130412.75581151579,125909.3664076402,4503.389403875587,0.0,99231.51847099213,47249.45487667087,57757.84843813474,27179.62432158958,84937.47275972432,20657.30129000405,1526.489854474152,0.0,0.8808534703583752,2.7704762921218737,0.0014947306463915918,1.0,1.0,-6.092202625085179,339808.1384137979,1559014.43158839,4.587925524284872,1559014.43158839,4.587925524284872,0.7600289483617086,0.09285052365722771,3.3402731689200844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3402731689200844,1.2788632968924976,1.2792169573718932,2.611907916222629,5534.319454117193,14249.701179598675,6483.673628578744,0.0004904916524086006,29707.605771378825,3029.3327253831662,19380.134363261088,1976.223721990801,0.6523627152051572,0.6523627152051572,30270.04648398682,30484.863174865135,0.9911994381623125,0.8,4293.9604789765,4324.433322199387,0.9911994381623125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1912.072361638823,2034.6934298245008,8.131915853589014,4.736029703976198,-0.16688335115976471,4.902913055135962,3.155563662956691,3.5,0.901589617987626,0.6,0.0002765284368437202,0.9996259461012812,0.0002766319120889471,197.57392129694097,0.0,0.0,0.0,0.010712844628448272,9.378688871507339e-05,0.00018274154812864685,0.0006104066900610374,0.09285052362286009,0.09285052362286009,0.09285052362286009,0.09280336387943548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.75491755165,595.5227078398593,0.0,0.09285052362286009,0.09285052365722771,0.09285052365722771,0.3738256634008538,0.3738256634008538,0.5,9.947682778861845,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27179.62432158958,20657.30129000405,0.7600289483617086,0.6027602701024416,0.4196984124132513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417105258414777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07748936349856,262.07748936349856,-11.07251063650142,246.52667117057968,277.62830755641676,104242.66317374715,104538.35009879315,-295.68692504599824,0.0,nan,277.62830755641676,4.47830755641678,271.40798027925257,-1.7420197207474075,265.1876530020784,-7.9623469979216,258.9673257249153,-14.18267427508465,252.7469984477487,-20.403001552251283,246.52667117057968,-26.623328829420302,1.0,1.0,25732.562594343566,25732.562594343566,277.196041325734,4.046041325733995,277.196041325734,277.196041325734,87612.11499535583,87684.31993910608,-72.20494375024282,0.0,8648.866644398773,8648.866644398773,0.9239517541127544,3356.974534764685,277.196041325734,4.046041325733995,1.0,0.002,0.13103353541002083,0.004979723968074191,0.00020257478545111432,0.0017974252128971995,0.10128739272555716,0.10128739272555716,0.0,-1.6516861663096183e-12,0.9994848044772162,0.9994848044772162,0.0,0.09280268748315137,4.783617407633358e-05,0.0,0.0,0.0,1600614.4146511913,267.0577973749148,0.0,1.0,1282986.7059626423,2604.2945827613466,,,,,,,,,,,,,,,,,,,4.0,14249.701179598675,1526.489854474152,0.3738256634008538,6.175450102142607,3.155563662956691
306.0,-28.359123457379106,4.735205347611561,35.05142985039085,32.288452970702224,6.1914769375188206,-24.904063417881712,-38.45905180843545,2.736416897954233,-6.094775041948765,-6.094775041951428,40.10386336198154,35649.753813369854,15548.922765364896,15548.922765364896,51198.676578734754,87628.53275781657,87682.51705603604,15548.922765364896,103231.43982140094,103231.43982140094,103231.43982140094,130413.17395720516,125910.43731420879,4502.7366429963695,0.0,99229.9474676667,47251.16852299447,57754.19882741359,27181.734135804214,84935.9329632178,20658.695213818442,1526.64941698155,0.0,0.8808396064672434,2.770211555625103,0.0014947306463915918,1.0,1.0,-6.094775041948765,339773.7541653032,1559016.393110977,4.588395583822818,1559016.393110977,4.588395583822818,0.7600212374458655,0.0928501987326835,3.340411087845127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.340411087845127,1.2788750808653686,1.2792287446035375,2.6119916931877283,5534.496967453279,14249.726523951418,6483.61449428504,0.0004904553401013257,29705.908901074552,3029.1596927671076,19379.95760689994,1976.2056978580802,0.6523940294652594,0.6523940294652594,30271.046353116926,30484.863174865135,0.991240364503992,0.8,4294.102315512202,4324.433322199387,0.991240364503992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.8225910908593,2034.6934298245008,8.133036421801513,4.735205347611561,-0.16881040079873166,4.904015748410293,3.1548766835989293,3.5,0.9013933381711227,0.6,0.0002765284368437202,0.9997777684143656,0.00027658990385662474,197.57511486952276,0.0,0.0,0.0,0.010712844628448272,9.377136264396906e-05,0.00018275707419975116,0.0006104837570389834,0.09285019872732884,0.09285019872732884,0.09285019872732884,0.0928027349913038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.8397798086,595.5204057216816,0.0,0.09285019872732884,0.0928501987326835,0.0928501987326835,0.3738195059617553,0.3738195059617553,0.5,9.946258867428659,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27181.734135804214,20658.695213818442,0.7600212374458655,0.6027917136190964,0.41972522782328503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417191836854126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0754325228774,262.0754325228774,-11.07456747712257,246.5251685145404,277.62569653121255,104243.20052153767,104539.29392780155,-296.09340626389144,0.0,nan,277.62569653121255,4.475696531212577,271.4055909278812,-1.744409072118799,265.18548532454065,-7.964514675459327,258.9653797212131,-14.184620278786895,252.7452741178767,-20.404725882123273,246.5251685145404,-26.624831485459566,1.0,1.0,25732.562594343566,25732.562594343566,277.1932604557772,4.043260455777215,277.1932604557772,277.1932604557772,87610.46979562324,87682.51705603604,-72.04726041280082,0.0,8648.866644398773,8648.866644398773,0.9239436641336258,3357.1131432843526,277.1932604557772,4.043260455777215,1.0,0.002,0.13108167817639524,0.004979044923796902,0.00020264813917584263,0.0017973518610195148,0.10132406958792131,0.10132406958792131,0.0,1.9535718528973511e-13,0.9994815006700295,0.9994815006700295,0.0,0.09280205596685298,4.8142765830524255e-05,0.0,0.0,0.0,1600611.4142464744,267.0552249580512,0.0,1.0,1282995.5077306305,2604.2588445403244,,,,,,,,,,,,,,,,,,,4.0,14249.726523951418,1526.64941698155,0.3738195059617553,6.175450102142607,3.1548766835989293
307.0,-28.360608035544253,4.734380468132613,35.05146628379741,32.28420229805636,6.188832266123148,-24.90566400535836,-38.460534636955686,2.733888235844029,-6.097318924175227,-6.097318924162322,40.10391089210891,35651.389353800056,15548.985541852893,15548.985541852893,51200.374895652945,87626.81121004514,87680.8248389101,15548.985541852893,103229.810380763,103229.810380763,103229.810380763,130413.64264395868,125911.56316045047,4502.079483508206,0.0,99228.3224349197,47252.90057836158,57750.46872950902,27183.83226319568,84934.3009927047,20660.082040920133,1526.8077785480752,0.0,0.880825885050524,2.7699497753771167,0.0014947306463915918,1.0,1.0,-6.097318924175227,339739.75401369104,1559018.4469389403,4.588860822204851,1559018.4469389403,4.588860822204851,0.7600135934068397,0.09284984911600555,3.3405510420058966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3405510420058966,1.2788868026189708,1.2792404695987065,2.6120771871012685,5534.678118797082,14249.751643495672,6483.553837179441,0.0004904182259986085,29704.177899744405,3028.9831797550037,19379.77629875213,1976.1872095722936,0.6524259437228488,0.6524259437228488,30272.06096863024,30484.863174865135,0.991281894785651,0.8,4294.246243897574,4324.433322199387,0.991281894785651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.5721980875362,2034.6934298245008,8.134134592148357,4.734380468132613,-0.17072574254483808,4.9051062106774515,3.154188052268891,3.5,0.9011965863625403,0.6,0.0002765284368437202,0.9999302072239564,0.0002765477378780553,197.57631310650177,0.0,0.0,0.0,0.010712844628448272,9.375583382774973e-05,0.00018277260301597048,0.0006105612094551302,0.09284984909374502,0.09284984909374502,0.09284984909374502,0.09280214528243141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.9697251884,595.5180890326932,0.0,0.09284984909374502,0.09284984911600555,0.09284984911600555,0.3738132984957123,0.3738132984957123,0.5,9.94482775257013,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27183.83226319568,20660.082040920133,0.7600135934068397,0.6028232916174906,0.41975254917165067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417278933191384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07337426695534,262.07337426695534,-11.076625733044636,246.52365859908392,277.62308993482833,104243.9671066763,104540.26425334792,-296.29714667162773,0.0,nan,277.62308993482833,4.4730899348283515,271.4032036676707,-1.746796332329268,265.1833174005153,-7.96668259948467,258.96343113339464,-14.186568866605342,252.7435448662393,-20.406455133760687,246.52365859908392,-26.62634140091606,1.0,1.0,25732.562594343566,25732.562594343566,277.1905209158928,4.0405209158928415,277.1905209158928,277.1905209158928,87608.67459349304,87680.8248389101,-72.15024541706953,0.0,8648.866644398773,8648.866644398773,0.923935454575888,3357.253797215926,277.1905209158928,4.0405209158928415,1.0,0.002,0.13113005676535397,0.004978370183914221,0.00020272186862066132,0.0017972781309235398,0.10136093431033066,0.10136093431033066,0.0,-4.557990269937751e-13,0.999478958875759,0.999478958875759,0.0,0.09280147052623654,4.8378589769011334e-05,0.0,0.0,0.0,1600608.4470307997,267.05268107582475,0.0,1.0,1283004.2117388053,2604.223503949226,,,,,,,,,,,,,,,,,,,4.0,14249.751643495672,1526.8077785480752,0.3738132984957123,6.175450102142607,3.154188052268891
308.0,-28.362100920586805,4.733554986095642,35.05150168265156,32.28000432662668,6.1862032672747285,-24.907270501805066,-38.46202591722829,2.7313728481958015,-6.099874436526477,-6.099874436513738,40.103953909503865,35652.77841593682,15549.057849419256,15549.057849419256,51201.836265356076,87625.14376755318,87679.05647563224,15549.057849419256,103228.1143250515,103228.1143250515,103228.1143250515,130414.03912197423,125912.62109829177,4501.4180236824595,0.0,99226.7502751025,47254.604153002234,57746.82902455585,27185.92479692272,84932.75382147857,20661.463964878603,1526.9661766402758,0.0,0.8808121172337375,2.7696868179938297,0.0014947306463915918,1.0,1.0,-6.099874436526477,339705.6011115705,1559020.305768337,4.589327643309312,1559020.305768337,4.589327643309312,0.7600059265674624,0.09284948679564868,3.340688331851834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.340688331851834,1.2788984630512557,1.2792521332556004,2.612160721408222,5534.855117969674,14249.776598331184,6483.494729359647,0.0004903819905839454,29702.486559139277,3028.810711011332,19379.599621523274,1976.1691935088204,0.6524571464054846,0.6524571464054846,30273.05626059354,30484.863174865135,0.9913226344531204,0.8,4294.387431138819,4324.433322199387,0.9913226344531204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.3212261905635,2034.6934298245008,8.135240500839275,4.733554986095642,-0.1726475535085017,4.906202539604144,3.1534978892054277,3.5,0.9009993969158365,0.6,0.0002765284368437202,1.0000835242914807,0.0002765053419309448,197.57752539626608,0.0,0.0,0.0,0.010712844628448272,9.374021889767027e-05,0.00018278821794604996,0.0006106384668923591,0.09284948678328474,0.09284948678328474,0.09284948678328474,0.09280151161748594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.1171030541,595.5157664396332,0.0,0.09284948678328474,0.09284948679564868,0.09284948679564868,0.3738070485863027,0.3738070485863027,0.5,9.943388500262586,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27185.92479692272,20661.463964878603,0.7600059265674624,0.6028514791004891,0.4197765504092323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417366369894968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.07131552265844,262.07131552265844,-11.07868447734154,246.52214145175853,277.62048959355985,104244.78931734261,104541.15676701073,-296.36744966811705,0.0,nan,277.62048959355985,4.470489593559876,271.4008199651912,-1.7491800348087736,265.18115033682716,-7.9688496631728185,258.96148070848994,-14.188519291510033,252.7418110801242,-20.408188919875784,246.52214145175853,-26.62785854824145,1.0,1.0,25732.562594343566,25732.562594343566,277.187760941691,4.037760941691033,277.187760941691,277.187760941691,87607.05081339195,87679.05647563224,-72.00566224029171,0.0,8648.866644398773,8648.866644398773,0.9239274011113885,3357.391773511093,277.187760941691,4.037760941691033,1.0,0.002,0.1311787098368668,0.004977692212970451,0.00020279601678025442,0.0017972039841340649,0.1013980083901272,0.1013980083901272,0.0,9.143194014404887e-13,0.9994760006532315,0.9994760006532315,0.0,0.09280083372521997,4.865307042871038e-05,0.0,0.0,0.0,1600605.4661564215,267.0501255634735,0.0,1.0,1283012.9554139855,2604.1880029916897,,,,,,,,,,,,,,,,,,,4.0,14249.776598331184,1526.9661766402758,0.3738070485863027,6.175450102142607,3.1534978892054277
309.0,-28.36353600470748,4.7327289738768465,35.05153611741339,32.275821233075135,6.183565082599285,-24.908825895965055,-38.46350032892076,2.728854973689352,-6.102428879906995,-6.102428879953943,40.10399689061399,35654.12508467684,15549.121469927211,15549.121469927211,51203.24655460405,87623.5306017872,87677.30613336159,15549.121469927211,103226.4276032888,103226.4276032888,103226.4276032888,130414.44593900465,125913.69340245849,4500.75253654616,0.0,99225.20640341617,47256.18771354022,57743.354099862176,27188.018335715857,84931.37243557803,20662.846510016112,1527.1246174123999,0.0,0.8807983538318365,2.7694239903090816,0.0014947306463915918,1.0,1.0,-6.102428879906995,339671.46519134706,1559022.1630320684,4.589794324212146,1559022.1630320684,4.589794324212146,0.7599982556607343,0.0928491112748268,3.3408247679423715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3408247679423715,1.2789101826938067,1.279263826601278,2.6122434656869276,5535.03044316721,14249.801337266314,6483.436180793313,0.0004903460969798686,29700.811415059463,3028.639893853606,19379.424615940432,1976.151347905802,0.6524880531080142,0.6524880531080142,30274.04535509532,30484.863174865135,0.9913631207754798,0.8,4294.52773923854,4324.433322199387,0.9913631207754798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1911.0696662138555,2034.6934298245008,8.13634465808491,4.7327289738768465,-0.17457005578358586,4.907299029660432,3.1528061695711624,3.5,0.9008017627346179,0.6,0.0002765053419309448,1.000147392603589,0.00027646459309476837,197.57869665274265,0.0,4.563035715412045e-06,12.931643217477736,0.010717407664163684,9.372478295786106e-05,0.00018278055897308373,0.0006106378185156294,0.0928491112880458,0.0928491112880458,0.0928491112880458,0.09280088350392078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.3008389519,595.5134320065855,0.0,0.0928491112880458,0.0928491112748268,0.0928491112748268,0.37380075241993216,0.37380075241993216,0.5,9.941941675319894,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,27188.018335715857,20662.846510016112,0.7599982556607343,0.6028778893622923,0.4197992339252628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417454499151008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.684858601075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06926079834926,262.06926079834926,-11.080739201650715,246.52062828774126,277.61789330895925,104245.70664934177,104541.49540096577,-295.7887516239942,0.0,nan,277.61789330895925,4.467893308959276,271.39844030470596,-1.75155969529402,265.1789873004644,-7.9710126995355495,258.95953429623637,-14.190465703763607,252.7400812919887,-20.409918708011276,246.52062828774126,-26.629371712258717,1.0,1.0,25732.562594343566,25732.562594343566,277.18500412002686,4.035004120026883,277.18500412002686,277.18500412002686,87605.44539770012,87677.30613336159,-71.8607356614666,0.0,8648.866644398773,8648.866644398773,0.9239193975395558,3357.5288917820835,277.18500412002686,4.035004120026883,1.0,0.002,0.1312276161285613,0.004977013436213056,0.0002028705560792232,0.0017971294481323814,0.10143527803961161,0.10143527803961161,0.0,4.211604589382523e-12,0.9994732713703802,0.9994732713703802,0.0,0.0928002049896836,4.890628514320371e-05,0.0,0.0,0.0,1600602.4864356099,267.047571120093,0.0,1.0,1283021.695305489,2604.1525180898934,,,,,,,,,,,,,,,,,,,4.0,14249.801337266314,1527.1246174123999,0.37380075241993216,6.175450102142607,3.1528061695711624
