time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-28.364929963377865,4.73190248640372,35.05156945581629,32.27159039760011,6.180927424657245,-24.910344224578164,-38.46496531097216,2.7263416857778515,-6.1049836106215025,-6.104983610617354,40.10403412717291,35655.62362323129,15549.178497918254,15549.178497918254,51204.80212114954,87621.84193916855,87675.48878830351,15549.178497918254,103224.66728622177,103224.66728622177,103224.66728622177,130414.75836665789,125914.6762750723,4500.08209158559,0.0,99223.58489861707,47257.742290333925,57739.82512031461,27190.091080436112,84929.91620075071,20664.213764590582,1527.2821044881819,0.0,0.8807846090412244,2.7691611527620887,0.0014947306463915918,1.0,1.0,-6.1049836106215025,339637.3281268694,1559023.7720674283,4.590260383526115,1559023.7720674283,4.590260383526115,0.7599906047927494,0.09284871499552028,3.340964633822573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.340964633822573,1.2789219175736095,1.2792755126087136,2.612328859107445,5535.211381578357,14249.827184383743,6483.375877997969,0.0004903090751430016,29699.082682324046,3028.463612173785,19379.244366849685,1976.1329676137811,0.6525199641396197,0.6525199641396197,30275.059305498125,30484.863174865135,0.991404624860584,0.8,4294.6715732745915,4324.433322199387,0.991404624860584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.8175255776432,2034.6934298245008,8.137448128762433,4.73190248640372,-0.1764938249204837,4.9083963113242035,3.1521129141953184,3.5,0.900603689770091,0.6,0.00027646459309476837,1.0001431700935506,0.0002764250172991819,197.57983435579186,0.0,8.051101941853867e-06,22.816822903213858,0.010725458766105539,9.370944806515992e-05,0.00018275514502960843,0.000610578476193037,0.09284871498936961,0.09284871498936961,0.09284871498936961,0.09280019721942463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.4988031916,595.5110926508772,0.0,0.09284871498936961,0.09284871499552028,0.09284871499552028,0.3737944121837359,0.3737944121837359,0.5,9.940486142023767,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27190.091080436112,20664.213764590582,0.7599906047927494,0.6029065423791968,0.4198240763472709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417539379688786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.570038286816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0672131496755,262.0672131496755,-11.082786850324453,246.51912549106385,277.6153008082872,104246.82810809671,104541.5982832162,-294.770175119483,0.0,nan,277.6153008082872,4.465300808287225,271.39606574483696,-1.753934255163017,265.17683068139166,-7.9731693186083135,258.95759561796154,-14.192404382038433,252.73836055451162,-20.411639445488362,246.51912549106385,-26.63087450893613,1.0,1.0,25732.562594343566,25732.562594343566,277.1822392641375,4.032239264137502,277.1822392641375,277.1822392641375,87603.78729180271,87675.48878830351,-71.70149650079838,0.0,8648.866644398773,8648.866644398773,0.9239111925750423,3357.669456991686,277.1822392641375,4.032239264137502,1.0,0.002,0.13127681393216065,0.00497633341438033,0.000202945545141445,0.0017970544547602127,0.1014727725707225,0.1014727725707225,0.0,-9.834234121486318e-14,0.9994701294048483,0.9994701294048483,0.0,0.09279951719164653,4.9197803873751456e-05,0.0,0.0,0.0,1600599.5062863019,267.0450163893785,0.0,1.0,1283030.4360538921,2604.1170304022353,,,,,,,,,,,,,,,,,,,4.0,14249.827184383743,1527.2821044881819,0.3737944121837359,6.175450102142607,3.1521129141953184
311.0,-28.36633459717486,4.731075649658086,35.05160170997067,32.267372973170154,6.178287705166389,-24.911872366937196,-38.4664350078441,2.7238254748284434,-6.107532527224009,-6.107532527144528,40.10406952083046,35657.08886524268,15549.220412066434,15549.220412066434,51206.30927730911,87620.17790924477,87673.67416228866,15549.220412066434,103222.8945743551,103222.8945743551,103222.8945743551,130415.04884819165,125915.64193726561,4499.406910926048,0.0,99221.98732580915,47259.27683229572,57736.3449927927,27192.154273836557,84928.49926662925,20665.574223362953,1527.4390264870908,0.0,0.8807709007237,2.7688989330209033,0.0014947306463915918,1.0,1.0,-6.107532527224009,339603.2714385557,1559025.3014710369,4.590725215534653,1559025.3014710369,4.590725215534653,0.7599829721195251,0.09284829965466938,3.341103467515785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341103467515785,1.2789336638071542,1.2792872114723928,2.6124134207007454,5535.3905574474475,14249.85380754489,6483.316572285497,0.0004902724876043599,29697.37043180641,3028.2890112124333,19379.06709810637,1976.1148912326198,0.652551617073512,0.652551617073512,30276.065764719384,30484.863174865135,0.9914458226524263,0.8,4294.814344648335,4324.433322199387,0.9914458226524263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.5648098335926,2034.6934298245008,8.138546429849061,4.731075649658086,-0.1784160221140505,4.909491671772137,3.151418138764053,3.5,0.9004051825040152,0.6,0.0002764250172991819,1.0001442682309085,0.00027638514370345043,197.58098078295987,0.0,7.81937913647282e-06,22.16012047276397,0.010733278145242012,9.369406614899867e-05,0.00018273095115018323,0.0006105230145103347,0.09284829961788452,0.09284829961788452,0.09284829961788452,0.09279949931202268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.72877589334,595.5087427808837,0.0,0.09284829961788452,0.09284829965466938,0.09284829965466938,0.37378802325190397,0.37378802325190397,0.5,9.939022126229986,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,27192.154273836557,20665.574223362953,0.7599829721195251,0.6029343473567004,0.41984833328208043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441762182869709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.91333585636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0651701322813,262.0651701322813,-11.084829867718668,246.51762931413293,277.6127109504311,104247.76709192051,104541.87056938071,-294.1034774601835,0.0,nan,277.6127109504311,4.462710950431131,271.3936946231619,-1.7563053768380996,265.17467829590726,-7.975321704092721,258.95566196866014,-14.19433803133984,252.7366456413946,-20.413354358605375,246.51762931413293,-26.632370685867045,1.0,1.0,25732.562594343566,25732.562594343566,277.17948053676577,4.029480536765789,277.17948053676577,277.17948053676577,87602.13007260858,87673.67416228866,-71.54408968008647,0.0,8648.866644398773,8648.866644398773,0.923903047966186,3357.808984853364,277.17948053676577,4.029480536765789,1.0,0.002,0.13132629455557296,0.004975653329645912,0.00020302097307391628,0.0017969790234853937,0.10151048653695814,0.10151048653695814,0.0,-3.4406900072114777e-12,0.9994670809547809,0.9994670809547809,0.0,0.0927988190274672,4.948062720218579e-05,0.0,0.0,0.0,1600596.5328262711,267.04246747277597,0.0,1.0,1283039.1567841521,2604.0816246797513,,,,,,,,,,,,,,,,,,,4.0,14249.85380754489,1527.4390264870908,0.37378802325190397,6.175450102142607,3.151418138764053
312.0,-28.367747479413513,4.730248685493126,35.05163296236536,32.26316812159496,6.175658743140985,-24.91340685715575,-38.46791336601598,2.7213181207979646,-6.110067292131191,-6.110067292120329,40.10410512580765,35658.55054638135,15549.235701882448,15549.235701882448,51207.7862482638,87618.51119143046,87671.90913333536,15549.235701882448,103221.1448352178,103221.1448352178,103221.1448352178,130415.3546833048,125916.62723968062,4498.727443624193,0.0,99220.39230698743,47260.81240054899,57732.86656270938,27194.209848087008,84927.07641079639,20666.92974448021,1527.5952794197158,0.0,0.8807572655943248,2.768638188583111,0.0014947306463915918,1.0,1.0,-6.110067292131191,339569.40649524087,1559026.8400061645,4.591187575162236,1559026.8400061645,4.591187575162236,0.7599753719608087,0.09284786441733148,3.3412419842754297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3412419842754297,1.2789453698062285,1.2792988697086611,2.612497815119075,5535.569379092835,14249.880170382377,6483.2572911831285,0.0004902359545693576,29695.66190474648,3028.1147899381017,19378.889902924297,1976.0968223526177,0.6525831943091601,0.6525831943091601,30277.069918030767,30484.863174865135,0.9914869263967588,0.8,4294.956788917001,4324.433322199387,0.9914869263967588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.3115323659088,2034.6934298245008,8.139633477804962,4.730248685493126,-0.18033273271693595,4.910581418210062,3.1507218804897934,3.5,0.9002062515685124,0.6,0.00027638514370345043,1.000145117142686,0.0002763450413006614,197.582133953879,0.0,7.878264151967249e-06,22.32700060667518,0.010741156409393979,9.367859593689465e-05,0.00018270654776655578,0.0006104667881996405,0.09284786440151514,0.09284786440151514,0.09284786440151514,0.09279881609135725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.9956415113,595.5063809085855,0.0,0.09284786440151514,0.09284786441733148,0.09284786441733148,0.3737815864470739,0.3737815864470739,0.5,9.937550675398933,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27194.209848087008,20666.92974448021,0.7599753719608087,0.6029618398797723,0.4198725783741714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417704910014886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.080215990274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.06313113220443,262.06313113220443,-11.086868867795545,246.51613722641687,277.6101250379923,104248.7091106803,104542.23427290001,-293.5251622197084,0.0,nan,277.6101250379923,4.460125037992327,271.39132747567163,-1.7586725243283468,265.17252991336034,-7.9774700866396415,258.95373235105245,-14.196267648947526,252.73493478873306,-20.41506521126692,246.51613722641687,-26.633862773583104,1.0,1.0,25732.562594343566,25732.562594343566,277.17674169546115,4.026741695461169,277.17674169546115,277.17674169546115,87600.44323963544,87671.90913333536,-71.46589369991852,0.0,8648.866644398773,8648.866644398773,0.9238949217558898,3357.948194196807,277.17674169546115,4.026741695461169,1.0,0.002,0.13137602137241214,0.004974974883766677,0.0002030967867388789,0.0017969032123552606,0.10154839336943945,0.10154839336943945,0.0,-9.058604560907568e-13,0.9994644269038575,0.9994644269038575,0.0,0.09279813759911527,4.972681821620875e-05,0.0,0.0,0.0,1600593.5757828902,267.0399327078688,0.0,1.0,1283047.828971962,2604.046416721542,,,,,,,,,,,,,,,,,,,4.0,14249.880170382377,1527.5952794197158,0.3737815864470739,6.175450102142607,3.1507218804897934
313.0,-28.36916556687334,4.72942159041723,35.051663173489864,32.25896836901086,6.173041295949339,-24.914944880589925,-38.4693922829814,2.7188206095537346,-6.112606600547565,-6.112606600559018,40.104137587482235,35659.99771657786,15549.251411984409,15549.251411984409,51209.24912856227,87616.8279822509,87670.10313676132,15549.251411984409,103219.35454874573,103219.35454874573,103219.35454874573,130415.61391482303,125917.57017457664,4498.043740246383,0.0,99218.78710627183,47262.33894656427,57729.386844119515,27196.2593660773,84925.6462101968,20668.280426173456,1527.7513784371754,0.0,0.8807436166696091,2.7683769962116376,0.0014947306463915918,1.0,1.0,-6.112606600547565,339535.4835101369,1559028.242717011,4.59165041190891,1559028.242717011,4.59165041190891,0.7599677642416375,0.09284741474475296,3.3413807119165035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3413807119165035,1.2789570308562095,1.2793104826898305,2.612582464697493,5535.7487413918325,14249.906321154956,6483.197703976911,0.0004901992870067951,29693.94859808216,3027.9400812797603,19378.711792777336,1976.0786601721625,0.65261484941174,0.65261484941174,30278.075591745866,30484.863174865135,0.9915280927184744,0.8,4295.099448862689,4324.433322199387,0.9915280927184744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1910.0577171616148,2034.6934298245008,8.140723325937456,4.72942159041723,-0.18225239740405108,4.911673987821281,3.150024205716127,3.5,0.9000069159188934,0.6,0.0002763450413006614,1.0001456534869475,0.0002763047965435845,197.58329138488963,0.0,7.923518319733974e-06,22.455250918126083,0.010749079927713713,9.366312223887236e-05,0.00018268191906178904,0.0006104098407689537,0.09284741470335256,0.09284741470335256,0.09284741470335256,0.09279810524184003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.2851318326,595.504011509959,0.0,0.09284741470335256,0.09284741474475296,0.09284741474475296,0.3737751058882773,0.3737751058882773,0.5,9.936071384066874,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27196.2593660773,20668.280426173456,0.7599677642416375,0.6029892195558437,0.4198966897268808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417788480126896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.20846630172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.061095992626,262.061095992626,-11.08890400737397,246.51464769002519,277.6075442952259,104249.69665846297,104542.66608060138,-292.9694221383753,0.0,nan,277.6075442952259,4.457544295225944,271.388964974184,-1.7610350258159997,265.1703856531432,-7.979614346856749,258.95180633211095,-14.19819366788903,252.73322701106676,-20.416772988933218,246.51464769002519,-26.63535230997479,1.0,1.0,25732.562594343566,25732.562594343566,277.1739935739319,4.023993573931932,277.1739935739319,277.1739935739319,87598.80499419126,87670.10313676132,-71.29814257005637,0.0,8648.866644398773,8648.866644398773,0.9238867829796744,3358.0876154760863,277.1739935739319,4.023993573931932,1.0,0.002,0.13142601143978405,0.004974294539749669,0.00020317300468177001,0.0017968269920276376,0.10158650234088501,0.10158650234088501,0.0,-3.2905926247717154e-12,0.9994615889755761,0.9994615889755761,0.0,0.09279742467306512,4.9990071687830206e-05,0.0,0.0,0.0,1600590.6133469583,267.0373933994524,0.0,1.0,1283056.5165799195,2604.011146843844,,,,,,,,,,,,,,,,,,,4.0,14249.906321154956,1527.7513784371754,0.3737751058882773,6.175450102142607,3.150024205716127
314.0,-28.37058997636141,4.728594458983006,35.05169241229627,32.25477231843399,6.1704129424405645,-24.916489684475362,-38.47087979139758,2.716312650374198,-6.11514216141461,-6.115142161402808,40.10416995625452,35661.443632208735,15549.255778049695,15549.255778049695,51210.69941025843,87615.17352209284,87668.31896369548,15549.255778049695,103217.57474174518,103217.57474174518,103217.57474174518,130415.88248308393,125918.52636664861,4497.356116435323,0.0,99217.20645187705,47263.86033552052,57725.94012928503,27198.30774133875,84924.24787062377,20669.63031429332,1527.9073563930538,0.0,0.8807299866697021,2.7681162087300706,0.0014947306463915918,1.0,1.0,-6.11514216141461,339501.6132458045,1559029.6414146277,4.592112616224494,1559029.6414146277,4.592112616224494,0.7599601604212132,0.09284695065068485,3.341518683090745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.341518683090745,1.2789687408485666,1.2793221444438885,2.6126664212869843,5535.926635330449,14249.93232055353,6483.138621947641,0.0004901629218405635,29692.24950138716,3027.7668216350294,19378.53519263808,1976.060651969641,0.652646246682413,0.652646246682413,30279.07577334839,30484.863174865135,0.9915690345646873,0.8,4295.241329724197,4324.433322199387,0.9915690345646873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.8033636162793,2034.6934298245008,8.141809818894986,4.728594458983006,-0.1841712100263475,4.912765669009353,3.1493251131773867,3.5,0.899807175193539,0.6,0.0002763047965435845,1.0001463045690475,0.00027626437780284686,197.58445398766335,0.0,7.951691564237245e-06,22.53509389304835,0.01075703161927795,9.364756103200915e-05,0.00018265723551157538,0.0006103525650636354,0.09284695061845658,0.09284695061845658,0.09284695061845658,0.09279740079536025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.608933077,595.5016309335695,0.0,0.09284695061845658,0.09284695065068485,0.09284695065068485,0.37376857987898776,0.37376857987898776,0.5,9.934584888187718,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27198.30774133875,20669.63031429332,0.7599601604212132,0.6030162255693379,0.41992062957727316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417872359043782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.28830927665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0590624454303,262.0590624454303,-11.090937554569678,246.51315904994328,277.60496584091715,104250.48316153024,104543.22335230638,-292.74019077614304,0.0,nan,277.60496584091715,4.454965840917168,271.38660448271764,-1.7633955172823335,265.1682431245277,-7.981756875472286,258.9498817663379,-14.200118233662067,252.73152040813838,-20.418479591861598,246.51315904994328,-26.636840950056694,1.0,1.0,25732.562594343566,25732.562594343566,277.17125172327707,4.021251723277089,277.17125172327707,277.17125172327707,87597.14277886321,87668.31896369548,-71.17618483226397,0.0,8648.866644398773,8648.866644398773,0.9238786883904353,3358.2262765061987,277.17125172327707,4.021251723277089,1.0,0.002,0.13147624192494956,0.004973613944985183,0.00020324959506795202,0.0017967504039228053,0.101624797533976,0.101624797533976,0.0,-1.0092426026842016e-12,0.9994589969283284,0.9994589969283284,0.0,0.09279672016518749,5.0230485497361726e-05,0.0,0.0,0.0,1600587.6551910392,267.03485783858537,0.0,1.0,1283065.1912421882,2603.9759302063703,,,,,,,,,,,,,,,,,,,4.0,14249.93232055353,1527.9073563930538,0.37376857987898776,6.175450102142607,3.1493251131773867
315.0,-28.372020449813505,4.727767529578879,35.051720714610994,32.25061709471049,6.167807542529894,-24.91803765057588,-38.472371630463726,2.7138247431861457,-6.117661622733692,-6.1176616227458664,40.10420141333871,35662.86592643576,15549.23153075769,15549.23153075769,51212.09745719345,87613.53798358506,87666.57121795116,15549.23153075769,103215.80274870885,103215.80274870885,103215.80274870885,130416.14481897194,125919.48027933756,4496.664539634386,0.0,99215.64904787819,47265.3623620545,57722.54076202633,27200.342070263086,84922.88283228941,20670.97071597641,1528.0623140176897,0.0,0.8807164444909039,2.7678570963374676,0.0014947306463915918,1.0,1.0,-6.117661622733692,339467.9606701514,1559031.0007175829,4.59257185167008,1559031.0007175829,4.59257185167008,0.7599526014261069,0.09284646532495631,3.3416551044891523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3416551044891523,1.278980358444938,1.2793337135529579,2.6127493533615636,5536.102358444907,14249.958146031222,6483.080311233053,0.0004901270086820272,29690.57127247893,3027.5956899123485,19378.36089801002,1976.0428788638346,0.6526772664685101,0.6526772664685101,30280.064712184267,30484.863174865135,0.9916095165272742,0.8,4295.381615741915,4324.433322199387,0.9916095165272742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.5484818852526,2034.6934298245008,8.142883869283224,4.727767529578879,-0.18608343147261763,4.913850961051496,3.1486246311787576,3.5,0.899607037479645,0.6,0.00027626437780284686,1.0001469291653498,0.00027622379247156924,197.58562155172248,0.0,7.986114819516987e-06,22.63264939851114,0.010765017734097467,9.363195692040095e-05,0.00018263242088244593,0.0006102945614870367,0.09284646531564611,0.09284646531564611,0.09284646531564611,0.09279669799151156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.9598010303,595.4992414953165,0.0,0.09284646531564611,0.09284646532495631,0.09284646532495631,0.37376201089440625,0.37376201089440625,0.5,9.933091869012872,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27200.342070263086,20670.97071597641,0.7599526014261069,0.6030423809131638,0.41994412738984427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417956612835232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.38586478211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0570317365097,262.0570317365097,-11.092968263490263,246.51167030446368,277.60239316855507,104251.3983304564,104543.72993603752,-292.33160558110853,0.0,nan,277.60239316855507,4.452393168555091,271.38424859573666,-1.7657514042633125,265.16610402291553,-7.983895977084444,258.9479594501035,-14.20204054989648,252.72981487728367,-20.420185122716305,246.51167030446368,-26.6383296955363,1.0,1.0,25732.562594343566,25732.562594343566,277.16853018392584,4.018530183925861,277.16853018392584,277.16853018392584,87595.51183836143,87666.57121795116,-71.05937958972936,0.0,8648.866644398773,8648.866644398773,0.9238706845354312,3358.363380011598,277.16853018392584,4.018530183925861,1.0,0.002,0.13152668772775733,0.004972935458743097,0.00020332652426409672,0.001796673475839242,0.10166326213204836,0.10166326213204836,0.0,1.0333877850654538e-13,0.9994566750352724,0.9994566750352724,0.0,0.09279601952245854,5.04458024977682e-05,0.0,0.0,0.0,1600584.7157268883,267.0323383772663,0.0,1.0,1283073.8107015612,2603.9409383531997,,,,,,,,,,,,,,,,,,,4.0,14249.958146031222,1528.0623140176897,0.37376201089440625,6.175450102142607,3.1486246311787576
316.0,-28.373458206571186,4.726940747261041,35.05174808473579,32.246454432047926,6.165193109677745,-24.91959307494731,-38.47386835897339,2.7113279778912487,-6.120189422827195,-6.120189422819764,40.10423112216421,35664.279279101356,15549.213881966985,15549.213881966985,51213.49316106834,87611.90843204863,87664.79243794284,15549.213881966985,103214.00631990982,103214.00631990982,103214.00631990982,130416.38522349794,125920.41570157214,4495.969521925806,0.0,99214.09714123515,47266.85528488926,57719.1576181621,27202.37890358812,84921.53652175021,20672.312288497094,1528.2176108084916,0.0,0.880702863069185,2.7675971456002553,0.0014947306463915918,1.0,1.0,-6.120189422827195,339434.1993469368,1559032.2844760148,4.593032427125951,1559032.2844760148,4.593032427125951,0.7599450166386117,0.09284597059372167,3.3417915643395673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3417915643395673,1.2789920176626601,1.279345324080857,2.6128322289662482,5536.277961906433,14249.983802547187,6483.021970754182,0.0004900911063989841,29688.894484010903,3027.4247050736903,19378.186514414534,1976.0250966858748,0.6527082550968932,0.6527082550968932,30281.053921686445,30484.863174865135,0.991650009900188,0.8,4295.521940155029,4324.433322199387,0.991650009900188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.2930979749776,2034.6934298245008,8.143963804435627,4.726940747261041,-0.18800013176577757,4.914940879026819,3.147922831573484,3.5,0.8994065233067098,0.6,0.00027622379247156924,1.000147679038329,0.00027618300603083576,197.58679507247075,0.0,8.019077906371372e-06,22.72606678665647,0.010773036812003839,9.361630408120154e-05,0.0001826074883903677,0.0006102361642881662,0.09284597059146493,0.09284597059146493,0.09284597059146493,0.09279598175419948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.3342594277,595.496844284685,0.0,0.09284597059146493,0.09284597059372167,0.09284597059372167,0.3737554015974118,0.3737554015974118,0.5,9.931592208468835,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27202.37890358812,20672.312288497094,0.7599450166386117,0.6030683765119049,0.4199674280500916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418041226248937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.47928217026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.055001866517,262.055001866517,-11.094998133482989,246.51018013260497,277.59982360042835,104252.16521385574,104544.37605080618,-292.2108369504224,0.0,nan,277.59982360042835,4.449823600428374,271.3818949068647,-1.7681050931352615,265.1639662132974,-7.986033786702592,258.94603751973597,-14.20396248026401,252.72810882617046,-20.421891173829522,246.51018013260497,-26.639819867395005,1.0,1.0,25732.562594343566,25732.562594343566,277.16579671759746,4.015796717597482,277.16579671759746,277.16579671759746,87593.89525139281,87664.79243794284,-70.89718655003526,0.0,8648.866644398773,8648.866644398773,0.9238626782363744,3358.500522161265,277.16579671759746,4.015796717597482,1.0,0.002,0.13157735732668124,0.0049722545626909335,0.00020340379514075183,0.0017965962068429648,0.10170189757037591,0.10170189757037591,0.0,1.983716576420269e-12,0.9994542617652837,0.9994542617652837,0.0,0.09279530099762934,5.0669596092335843e-05,0.0,0.0,0.0,1600581.766442652,267.0298105771728,0.0,1.0,1283082.458565829,2603.905831864153,,,,,,,,,,,,,,,,,,,4.0,14249.983802547187,1528.2176108084916,0.3737554015974118,6.175450102142607,3.147922831573484
317.0,-28.37490249704658,4.726114240195659,35.051774476758624,32.242238299828045,6.162582495615158,-24.92115399777877,-38.47537357416002,2.7088339961979964,-6.122710144443943,-6.122710144430539,40.1042576418616,35665.73652727096,15549.180852537056,15549.180852537056,51214.917379808016,87610.18022218136,87662.99768230904,15549.180852537056,103212.1785348461,103212.1785348461,103212.1785348461,130416.57745391897,125921.3070260394,4495.270427879567,0.0,99212.46251218428,47268.40783727924,57715.61630545004,27204.39891907288,84920.01522452293,20673.641882323835,1528.3719652965563,0.0,0.8806893299681344,2.7673379419918893,0.0014947306463915918,1.0,1.0,-6.122710144443943,339400.5351909699,1559033.4304290337,4.593491373111169,1559033.4304290337,4.593491373111169,0.7599374624605155,0.09284545626272012,3.3419316232604355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3419316232604355,1.2790036645988252,1.2793569220656276,2.6129179421144757,5536.4595777822315,14250.009265471814,6482.961188409402,0.0004900538929199522,29687.16110815912,3027.2479499277656,19378.00483191843,1976.0065702271859,0.6527402455667155,0.6527402455667155,30282.06921276694,30484.863174865135,0.9916915712685713,0.8,4295.665964373049,4324.433322199387,0.9916915712685713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1909.0372058403113,2034.6934298245008,8.145038140151224,4.726114240195659,-0.18991426364300157,4.91602850383866,3.147219698123568,3.5,0.8992056280353051,0.6,0.00027618300603083576,1.00014835193722,0.00027614203982427994,197.58797393825583,0.0,8.058862106941285e-06,22.8388152110716,0.01078109567411078,9.360056492651513e-05,0.00018258244110432064,0.0006101780337786152,0.09284545624106168,0.09284545624106168,0.09284545624106168,0.0927952366558029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.72671823925,595.4944410490436,0.0,0.09284545624106168,0.09284545626272012,0.09284545626272012,0.37374875145245917,0.37374875145245917,0.5,9.930085620736019,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27204.39891907288,20673.641882323835,0.7599374624605155,0.6030959514597254,0.4199921117886413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418126271422926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.59203059467,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.05297243611386,262.05297243611386,-11.097027563886115,246.5086876998757,277.59725717235085,104253.04678803287,104545.19434427687,-292.1475562440039,0.0,nan,277.59725717235085,4.447257172350874,271.37954327785627,-1.770456722143706,265.161829383358,-7.98817061664198,258.94411548887035,-14.205884511129625,252.72640159437188,-20.4235984056281,246.5086876998757,-26.64131230012427,1.0,1.0,25732.562594343566,25732.562594343566,277.16306848259705,4.0130684825970775,277.16306848259705,277.16306848259705,87592.17046713986,87662.99768230904,-70.82721516917809,0.0,8648.866644398773,8648.866644398773,0.9238544605790249,3358.6412813767374,277.16306848259705,4.0130684825970775,1.0,0.002,0.13162825745757123,0.004971574044889862,0.0002034814245629456,0.001796518574988103,0.1017407122814728,0.1017407122814728,0.0,-4.489516397532256e-13,0.9994517757524022,0.9994517757524022,0.0,0.09279455613231762,5.090013040250578e-05,0.0,0.0,0.0,1600578.8253261852,267.02728985555603,0.0,1.0,1283091.0820908821,2603.8708248573566,,,,,,,,,,,,,,,,,,,4.0,14250.009265471814,1528.3719652965563,0.37374875145245917,6.175450102142607,3.147219698123568
318.0,-28.376352400796083,4.725288199988922,35.0517999946032,32.23810888538139,6.1599819176177855,-24.92271896894491,-38.47687941798938,2.7063484853002673,-6.125218192666807,-6.125218192668152,40.10428520447781,35667.12132738702,15549.124836832705,15549.124836832705,51216.24616421973,87608.57566543038,87661.25848897282,15549.124836832705,103210.38332580552,103210.38332580552,103210.38332580552,130416.79904773213,125922.2310507676,4494.567996964529,0.0,99210.93906307276,47269.87521828108,57712.29316087964,27206.4157219266,84918.70888280624,20674.96966597761,1528.525892399745,0.0,0.8806758591339241,2.7670800606064727,0.0014947306463915918,1.0,1.0,-6.125218192666807,339367.0428912192,1559034.6214488167,4.593948216558407,1559034.6214488167,4.593948216558407,0.759929932604644,0.09284492578167149,3.34206658514481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34206658514481,1.2790152728400495,1.279368481113886,2.612999747629097,5536.632913851322,14250.03454957907,6482.903568647593,0.0004900184464250255,29685.506418111654,3027.07921850088,19377.83260259447,1975.9890077237865,0.6527708279475977,0.6527708279475977,30283.047547234524,30484.863174865135,0.9917316201320027,0.8,4295.80474610704,4324.433322199387,0.9917316201320027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.780819505928,2034.6934298245008,8.146102830631682,4.725288199988922,-0.19182316940509825,4.9171113693940205,3.146515269737613,3.5,0.8990043627821752,0.6,0.00027614203982427994,1.0001489303070799,0.0002761009200294749,197.58915739794233,0.0,8.094429753301275e-06,22.939613920855813,0.010789190103864081,9.358482164503747e-05,0.0001825572181792425,0.000610118378753837,0.09284492572428965,0.09284492572428965,0.09284492572428965,0.09279451473690169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.1519310976,595.492027197198,0.0,0.09284492572428965,0.09284492578167149,0.09284492578167149,0.3737420592502968,0.3737420592502968,0.5,9.928573290836807,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27206.4157219266,20674.96966597761,0.759929932604644,0.6031208768718062,0.42001488007324916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418211704031825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.692829304455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0509437674416,262.0509437674416,-11.099056232558382,246.5071925390129,277.594694995869,104253.83933879984,104545.87723942082,-292.0379006209817,0.0,nan,277.594694995869,4.4446949958690425,271.3771945044999,-1.7728054955000516,265.1596940131243,-7.990305986875683,258.94219352175855,-14.207806478241423,252.72469303038488,-20.425306969615093,246.5071925390129,-26.642807460987086,1.0,1.0,25732.562594343566,25732.562594343566,277.1603593451985,4.0103593451985375,277.1603593451985,277.1603593451985,87590.5498884797,87661.25848897282,-70.70860049311887,0.0,8648.866644398773,8648.866644398773,0.9238465417919918,3358.776918070534,277.1603593451985,4.0103593451985375,1.0,0.002,0.1316793474324053,0.0049708951231897305,0.00020355935197569,0.0017964406469945752,0.10177967598784499,0.10177967598784499,0.0,-1.0297348911059157e-12,0.9994497278639841,0.9994497278639841,0.0,0.09279383580604338,5.108997562811654e-05,0.0,0.0,0.0,1600575.8989065653,267.02478180733317,0.0,1.0,1283099.6621376702,2603.835995019449,,,,,,,,,,,,,,,,,,,4.0,14250.03454957907,1528.525892399745,0.3737420592502968,6.175450102142607,3.146515269737613
319.0,-28.37780975282499,4.7244626124609495,35.05182459231511,32.233944336790614,6.15738800158334,-24.924289977386923,-38.4783938183449,2.7038682258952815,-6.1277306575400985,-6.127730657505617,40.104309691578536,35668.53572327008,15549.070510215504,15549.070510215504,51217.60623348558,87606.89700495973,87659.47731617063,15549.070510215504,103208.54782638613,103208.54782638613,103208.54782638613,130416.97393806562,125923.11179457052,4493.86214349511,0.0,99209.35506904437,47271.386249577474,57708.8542438521,27208.426111679495,84917.2803555316,20676.292372741656,1528.6796430393208,0.0,0.8806623749497796,2.7668217441243477,0.0014947306463915918,1.0,1.0,-6.1277306575400985,339333.49421544577,1559035.679571681,4.594405521848768,1559035.679571681,4.594405521848768,0.7599223963883066,0.09284438257659478,3.3422040977188363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3422040977188363,1.279026857257059,1.2793800161339466,2.6130835945746838,5536.810575467663,14250.05967309072,6482.844181005198,0.0004899820542955733,29683.81109243388,3026.9063433928895,19377.65508895713,1975.9709063703845,0.652802129369982,0.652802129369982,30284.044363444456,30484.863174865135,0.991772425892257,0.8,4295.9461495704445,4324.433322199387,0.991772425892257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.5239600453874,2034.6934298245008,8.147170711886544,4.7244626124609495,-0.19373457514627113,4.918197187607221,3.1458096046755735,3.5,0.898802744193021,0.6,0.0002761009200294749,1.0001496972021549,0.00027605959468052324,197.59034694948838,0.0,8.124825607903878e-06,23.02575577279959,0.010797314929471984,9.356899137448575e-05,0.00018253192865498916,0.0006100589599152271,0.09284438254997174,0.09284438254997174,0.09284438254997174,0.09279376434428643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.59225835634,595.4896082644095,0.0,0.09284438254997174,0.09284438257659478,0.09284438257659478,0.373735329676327,0.373735329676327,0.5,9.927054746350185,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27208.426111679495,20676.292372741656,0.7599223963883066,0.6031470393192969,0.42003860196573745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418297469641717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.7789711564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04891565052145,262.04891565052145,-11.101084349478526,246.50569392008336,277.5921373809602,104254.73882642166,104546.69729919612,-291.9584727744406,0.0,nan,277.5921373809602,4.442137380960219,271.3748486887843,-1.7751513112156658,265.1575599966061,-7.992440003393881,258.94027130443504,-14.209728695564934,252.72298261225978,-20.427017387740193,246.50569392008336,-26.644306079916618,1.0,1.0,25732.562594343566,25732.562594343566,277.1576409374468,4.0076409374468085,277.1576409374468,277.1576409374468,87588.90134964867,87659.47731617063,-70.57596652195207,0.0,8648.866644398773,8648.866644398773,0.9238384731560383,3358.9151182074306,277.1576409374468,4.0076409374468085,1.0,0.002,0.13173064615724606,0.004970214579976024,0.00020363759943872503,0.0017963624009052252,0.10181879971936252,0.10181879971936252,0.0,3.4395012879495646e-13,0.9994474762845027,0.9994474762845027,0.0,0.0927930838533705,5.1298723224272885e-05,0.0,0.0,0.0,1600572.9672433832,267.0222693424599,0.0,1.0,1283108.2571719275,2603.8011050113146,,,,,,,,,,,,,,,,,,,4.0,14250.05967309072,1528.6796430393208,0.373735329676327,6.175450102142607,3.1458096046755735
320.0,-28.37927347910388,4.72363756757748,35.05184830554424,32.2298034321517,6.154791456912906,-24.925866985506243,-38.47991289859635,2.7013849632210745,-6.130238746998543,-6.130238746996975,40.10433336692495,35669.925791830596,15549.00538767514,15549.00538767514,51218.93117950574,87605.2629928171,87657.7067384076,15549.00538767514,103206.71212608274,103206.71212608274,103206.71212608274,130417.14383082213,125923.9908490736,4493.152981748528,0.0,99207.8112241742,47272.86816413581,57705.49228893155,27210.43170473939,84915.92399367093,20677.611676771256,1528.8330837316282,0.0,0.8806489157821387,2.7665638964920944,0.0014947306463915918,1.0,1.0,-6.130238746998543,339300.006563085,1559036.7026180055,4.594861987802934,1559036.7026180055,4.594861987802934,0.7599148701918509,0.09284382526799594,3.3423399619616263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3423399619616263,1.2790384562301746,1.279391565450254,2.6131661215353965,5536.9854401944485,14250.08459905838,6482.785800888158,0.0004899462473868801,29682.142556781964,3026.7362001072706,19377.480586880498,1975.9531121107104,0.6528329466045573,0.6528329466045573,30285.02922299464,30484.863174865135,0.9918127425233556,0.8,4296.085856920682,4324.433322199387,0.9918127425233556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.266626056319,2034.6934298245008,8.148235249394462,4.72363756757748,-0.19564444972530826,4.9192820173027885,3.14510269943795,3.5,0.8986007712679857,0.6,0.00027605959468052324,1.0001503537919205,0.0002760180943134045,197.59154171640262,0.0,8.165490037167033e-06,23.14099876533137,0.01080548041950915,9.35531146699622e-05,0.00018250648001056106,0.0006099987014562489,0.09284382526310088,0.09284382526310088,0.09284382526310088,0.09279301173773609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.0569409216,595.4871813559309,0.0,0.09284382526310088,0.09284382526799594,0.09284382526799594,0.3737285607816791,0.3737285607816791,0.5,9.925530341388825,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27210.43170473939,20677.611676771256,0.7599148701918509,0.6031722764192409,0.4200616811811315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418383676811066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.89421414893,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0468871665947,262.0468871665947,-11.103112833405305,246.50419134692305,277.589582986265,104255.53173696807,104547.54304292159,-292.0113059535285,0.0,nan,277.589582986265,4.439582986265009,271.3725046583989,-1.7774953416010817,265.1554263305255,-7.994573669474505,258.93834800266313,-14.211651997336844,252.72126967479238,-20.428730325207596,246.50419134692305,-26.645808653076926,1.0,1.0,25732.562594343566,25732.562594343566,277.15492813006165,4.004928130061671,277.15492813006165,277.15492813006165,87587.274406463,87657.7067384076,-70.43233194461209,0.0,8648.866644398773,8648.866644398773,0.9238305010495086,3359.0516617714343,277.15492813006165,4.004928130061671,1.0,0.002,0.13178214016631648,0.004969534077423383,0.00020371614981775122,0.0017962838504849258,0.1018580749088756,0.1018580749088756,0.0,3.0267715417364727e-13,0.9994453695962092,0.9994453695962092,0.0,0.09279233125969806,5.149400829786912e-05,0.0,0.0,0.0,1600570.040595634,267.01976125300143,0.0,1.0,1283116.8371163774,2603.7662769262924,,,,,,,,,,,,,,,,,,,4.0,14250.08459905838,1528.8330837316282,0.3737285607816791,6.175450102142607,3.14510269943795
321.0,-28.3807436163267,4.722813177133751,35.05187112065124,32.22567000137644,6.15220046010714,-24.927449208684585,-38.48143658889455,2.6989060523298574,-6.132740457198963,-6.132740457246978,40.10435488052149,35671.306098483576,15548.9268562628,15548.9268562628,51220.232954746374,87603.62901166923,87655.93123602845,15548.9268562628,103204.85809229125,103204.85809229125,103204.85809229125,130417.2836981217,125924.84332175532,4492.440376366365,0.0,99206.27059551967,47274.34351062777,57702.141205435444,27212.42560583045,84914.56681126589,20678.92267925022,1528.9858422685693,0.0,0.8806354973920919,2.766306723594489,0.0014947306463915918,1.0,1.0,-6.132740457198963,339266.60667232506,1559037.632253404,4.595317079818511,1559037.632253404,4.595317079818511,0.7599073665384544,0.09284325113241626,3.3424755961007926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3424755961007926,1.2790500355936567,1.2794030949266872,2.61324850716213,5537.160005451493,14250.109348750166,6482.7274585534,0.0004899104895476151,29680.47716227159,3026.5663771289474,19377.30619773764,1975.9353293670763,0.6528637020151802,0.6528637020151802,30286.01240657167,30484.863174865135,0.9918529908730379,0.8,4296.2253265255795,4324.433322199387,0.9918529908730379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1908.008827565334,2034.6934298245008,8.149295030308435,4.722813177133751,-0.1975518114629473,4.920364988596698,3.1443945819188714,3.5,0.8983984519768204,0.6,0.0002760180943134045,1.0001510141750947,0.00027597641796230034,197.59274172880023,0.0,8.200121520784384e-06,23.239144389902947,0.010813680541029935,9.353719228397392e-05,0.0001824809020294306,0.0006099379617878313,0.09284325112698111,0.09284325112698111,0.09284325112698111,0.09279224290556393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.53934964014,595.4847485616341,0.0,0.09284325112698111,0.09284325113241626,0.09284325113241626,0.37372175392698975,0.37372175392698975,0.5,9.92400009677989,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27212.42560583045,20678.92267925022,0.7599073665384544,0.6031972472825572,0.42008465023166025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418470262021414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.9923597735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0448583039193,262.0448583039193,-11.105141696080693,246.50268448157112,277.5870321262678,104256.35249209913,104548.41832002226,-292.06582792311474,0.0,nan,277.5870321262678,4.437032126267809,271.3701625973279,-1.779837402672058,265.1532930683873,-7.996706931612664,258.936423539451,-14.21357646054895,252.71955401051056,-20.430445989489414,246.50268448157112,-26.647315518428854,1.0,1.0,25732.562594343566,25732.562594343566,277.15222113252344,4.002221132523459,277.15222113252344,277.15222113252344,87585.64751482407,87655.93123602845,-70.28372120438144,0.0,8648.866644398773,8648.866644398773,0.9238225422589719,3359.1879740812965,277.15222113252344,4.002221132523459,1.0,0.002,0.13183382841880473,0.004968853992843583,0.00020379500234229297,0.001796204998399882,0.10189750117114649,0.10189750117114649,0.0,7.421749846636683e-13,0.9994432740052395,0.9994432740052395,0.0,0.09279156288107276,5.168825134349632e-05,0.0,0.0,0.0,1600567.1213021541,267.017259542801,0.0,1.0,1283125.3951168424,2603.731538582842,,,,,,,,,,,,,,,,,,,4.0,14250.109348750166,1528.9858422685693,0.37372175392698975,6.175450102142607,3.1443945819188714
322.0,-28.38222010862285,4.721989532094289,35.051893063887334,32.22150936434048,6.149614788103714,-24.929036618945734,-38.482964924164094,2.6964312983835295,-6.13523735088512,-6.135237350852957,40.104375355012834,35672.70048398617,15548.837406276878,15548.837406276878,51221.53789026305,87601.9372744403,87654.16287351212,15548.837406276878,103203.000279789,103203.000279789,103203.000279789,130417.41423251567,125925.68962388764,4491.724608628036,0.0,99204.68299436364,47275.843704615225,57698.71032194268,27214.41395272666,84913.12427466933,20680.22974271878,1529.1382469430291,0.0,0.8806221072427067,2.7660500646555306,0.0014947306463915918,1.0,1.0,-6.13523735088512,339233.2736617691,1559038.516986406,4.595771223022296,1559038.516986406,4.595771223022296,0.7598998743328365,0.09284266274452349,3.3426132162966695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3426132162966695,1.27906159625185,1.279414605466602,2.613332482260301,5537.337938607781,14250.133921218498,6482.667716160156,0.0004898739908542474,29678.780216238716,3026.3933367907202,19377.127623726272,1975.9171198856156,0.6528950139643575,0.6528950139643575,30287.00997850406,30484.863174865135,0.9918938285692187,0.8,4296.3668371920685,4324.433322199387,0.9918938285692187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.7505770547668,2034.6934298245008,8.150351305505337,4.721989532094289,-0.19945730339729906,4.921446835491588,3.143685286747642,3.5,0.898195796213612,0.6,0.00027597641796230034,1.0001516688427317,0.0002759345672858104,197.59394694124066,0.0,8.234944479928419e-06,23.33783265611714,0.010821915485509863,9.352122387401962e-05,0.0001824551940882807,0.000609877143141461,0.0928426626958896,0.0928426626958896,0.0928426626958896,0.0927914710741586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.04334905994,595.482308679497,0.0,0.0928426626958896,0.09284266274452349,0.09284266274452349,0.3737149091399519,0.3737149091399519,0.5,9.92246433711386,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27214.41395272666,20680.22974271878,0.7598998743328365,0.6032228625174152,0.42010820810921207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441855722745629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.091048039714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04282903770485,262.04282903770485,-11.107170962295129,246.50117305514163,277.584485020266,104257.26853264772,104549.39245252199,-292.12391987429237,0.0,nan,277.584485020266,4.434485020266038,271.3678226272463,-1.7821773727536652,265.1511602342166,-7.998839765783373,258.93449784119196,-14.215502158808022,252.71783544816634,-20.432164551833637,246.50117305514163,-26.648826944858342,1.0,1.0,25732.562594343566,25732.562594343566,277.14951977715515,3.9995197771551716,277.14951977715515,277.14951977715515,87583.95930988152,87654.16287351212,-70.20356363059545,0.0,8648.866644398773,8648.866644398773,0.9238144667401598,3359.326282378153,277.14951977715515,3.9995197771551716,1.0,0.002,0.13188570034165717,0.004968174065530778,0.00020387414001031375,0.0017961258547710152,0.10193707000515687,0.10193707000515687,0.0,-5.2186709814661114e-12,0.9994412920926088,0.9994412920926088,0.0,0.09279079081470487,5.1871929818620514e-05,0.0,0.0,0.0,1600564.2075399493,267.01476264911486,0.0,1.0,1283133.9365200656,2603.69686827317,,,,,,,,,,,,,,,,,,,4.0,14250.133921218498,1529.1382469430291,0.3737149091399519,6.175450102142607,3.143685286747642
