time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
323.0,-28.38370220675118,4.721166827950045,35.05191426222377,32.217411731276684,6.147048539020638,-24.930627132173765,-38.48449752023441,2.693973464081181,-6.137720408483176,-6.137720408552099,40.1043977496728,35674.05596742737,15548.724502861836,15548.724502861836,51222.7804702892,87600.3092140035,87652.4632919728,15548.724502861836,103201.18779483464,103201.18779483464,103201.18779483464,130417.58892310588,125926.58257765172,4491.0063454541705,0.0,99203.15656691467,47277.30228945145,57695.39364162579,27216.40112827125,84911.79476989704,20681.53656130942,1529.290290015804,0.0,0.8806087823261664,2.765794846597414,0.0014947306463915918,1.0,1.0,-6.137720408483176,339200.1279119121,1559039.4846944339,4.596223162684967,1559039.4846944339,4.596223162684967,0.759892406929082,0.09284206038441326,3.3427477019869785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3427477019869785,1.2790730790203946,1.2794260378714246,2.6134141643783897,5537.511013214426,14250.158317368954,6482.609798467725,0.0004898385231184117,29677.12953865673,3026.2250145214452,19376.954503867746,1975.8994665729629,0.6529254953255429,0.6529254953255429,30287.984821309532,30484.863174865135,0.9919337361258567,0.8,4296.505123615981,4324.433322199387,0.9919337361258567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.491884790823,2034.6934298245008,8.151397459060185,4.721166827950045,-0.2013567174339883,4.922523545384033,3.142974842455961,3.5,0.8979928121302746,0.6,0.0002759345672858104,1.0001522465632167,0.00027589256359118665,197.59515674229743,0.0,8.269440349802486e-06,23.435593951340245,0.010830184925859665,9.35052134756591e-05,0.00018242935381015133,0.0006098153032238528,0.0928420603835732,0.0928420603835732,0.0928420603835732,0.09279073078098524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.57653008285,595.4798593855768,0.0,0.0928420603835732,0.09284206038441326,0.09284206038441326,0.37370802766640315,0.37370802766640315,0.5,9.920924456351946,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,6.895106707816012e-11,27216.40112827125,20681.53656130942,0.759892406929082,0.6032469412417687,0.4201307493746976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418644569823658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.18880933494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.04080069741514,262.04080069741514,-11.109199302584841,246.49965710520982,277.58194428962014,104258.2577640268,104550.24839126825,-291.99062724147245,0.0,nan,277.58194428962014,4.431944289620162,271.36548685274005,-1.7845131472599292,265.1490294158572,-8.000970584142749,258.9325719789727,-14.217428021027274,252.71611454209088,-20.4338854579091,246.49965710520982,-26.650342894790157,1.0,1.0,25732.562594343566,25732.562594343566,277.14684021029365,3.9968402102936693,277.14684021029365,277.14684021029365,87582.33395426624,87652.4632919728,-70.12933770655945,0.0,8648.866644398773,8648.866644398773,0.9238065749687904,3359.4614404969134,277.14684021029365,3.9968402102936693,1.0,0.002,0.1319377075783315,0.004967496214078653,0.00020395349185725926,0.0017960465113245644,0.10197674592862963,0.10197674592862963,0.0,3.1818237281044937e-12,0.9994398311472232,0.9994398311472232,0.0,0.09279005315395829,5.2007230454967974e-05,0.0,0.0,0.0,1600561.3098354533,267.0122795915168,0.0,1.0,1283142.4304731374,2603.662391224542,,,,,,,,,,,,,,,,,,,4.0,14250.158317368954,1529.290290015804,0.37370802766640315,6.175450102142607,3.142974842455961
324.0,-28.38519143716585,4.720344983603522,35.05193467671422,32.21331863841044,6.144471336639074,-24.932225159789002,-38.48603511052204,2.6915050590091387,-6.140212737594823,-6.140212737573593,40.1044175307569,35675.393872117624,15548.621328698868,15548.621328698868,51224.01520081649,87598.71142646139,87650.71505165785,15548.621328698868,103199.33638035672,103199.33638035672,103199.33638035672,130417.72396539061,125927.43835748994,4490.285607900668,0.0,99201.65623782242,47278.739532668704,57692.12967239301,27218.387585033888,84910.5172574269,20682.842170269425,1529.4425397278187,0.0,0.8805954164542301,2.765538694280921,0.0014947306463915918,1.0,1.0,-6.140212737594823,339166.8609576601,1559040.3394635855,4.596676500355996,1559040.3394635855,4.596676500355996,0.7598849162410322,0.09284145033586091,3.3428813646962383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3428813646962383,1.2790846113250833,1.279437519629364,2.613495100400856,5537.682506933976,14250.182551999496,6482.55242713269,0.0004898033816214206,29675.49410681426,3026.0582468849466,19376.783017108035,1975.8819797900442,0.6529556996545046,0.6529556996545046,30288.953690822313,30484.863174865135,0.9919733994694282,0.8,4296.642562697859,4324.433322199387,0.9919733994694282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1907.2327725816892,2034.6934298245008,8.152450792700975,4.720344983603522,-0.20326054559941475,4.923605529202937,3.1422633092592713,3.5,0.8977895169312203,0.6,0.00027589256359118665,1.000152981122769,0.0002758503636928327,197.59637237814363,0.0,8.299726622940126e-06,23.521425249412317,0.010838484652482605,9.348915344977079e-05,0.00018240341014141587,0.0006097529606187839,0.09284145032203492,0.09284145032203492,0.09284145032203492,0.09278996563982846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.1195378187,595.4774067528335,0.0,0.09284145032203492,0.09284145033586091,0.09284145033586091,0.3737011150429398,0.3737011150429398,0.5,9.91937992117403,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,-2.120259523508139e-11,27218.387585033888,20682.842170269425,0.7598849162410322,0.6032705588816333,0.42015282705155343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418732244814128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.27464063301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0387714705669,262.0387714705669,-11.111228529433049,246.49813612272385,277.5794068184078,104259.07901552018,104551.19726885823,-292.1182533380738,0.0,nan,277.5794068184078,4.429406818407813,271.36315267927574,-1.7868473207242346,265.1468985401327,-8.003101459867253,258.930644401,-14.219355598999982,252.71439026186158,-20.435609738138396,246.49813612272385,-26.651863877276128,1.0,1.0,25732.562594343566,25732.562594343566,277.1441457460807,3.994145746080733,277.1441457460807,277.1441457460807,87580.75158562127,87650.71505165785,-69.96346603658458,0.0,8648.866644398773,8648.866644398773,0.9237987313101432,3359.5957715197196,277.1441457460807,3.994145746080733,1.0,0.002,0.13198987229292913,0.004966816038718526,0.00020403308243845404,0.0017959669196406132,0.10201654121922701,0.10201654121922701,0.0,2.0790673870008103e-12,0.9994381312258146,0.9994381312258146,0.0,0.09278928562396711,5.216471189380518e-05,0.0,0.0,0.0,1600558.4012225661,267.00978726240515,0.0,1.0,1283150.9560220297,2603.62778658665,,,,,,,,,,,,,,,,,,,4.0,14250.182551999496,1529.4425397278187,0.3737011150429398,6.175450102142607,3.1422633092592713
325.0,-28.38668683393578,4.719524119037914,35.05195425044352,32.209210737515264,6.14189751386288,-24.93382839915861,-38.48758101286364,2.689039078966635,-6.1426974208770275,-6.1426974208723175,40.10443410116582,35676.75019757895,15548.503749878893,15548.503749878893,51225.253947457844,87597.08088963266,87648.94899015132,15548.503749878893,103197.4527400302,103197.4527400302,103197.4527400302,130417.80886628793,125928.24713981924,4489.561726468693,0.0,99200.13015538684,47280.20193221156,57688.80913686142,27220.35612625773,84909.16526311915,20684.135055436524,1529.5937785962537,0.0,0.8805821020903257,2.7652833464248783,0.0014947306463915918,1.0,1.0,-6.1426974208770275,339133.69860961876,1559041.055498268,4.597128099891071,1559041.055498268,4.597128099891071,0.7598774593358044,0.09284082241434094,3.3430161284765507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3430161284765507,1.2790961329943873,1.2794489904970394,2.613576917514784,5537.855867580604,14250.206594343297,6482.494237929912,0.0004897678214198267,29673.841328606883,3025.889710411495,19376.60908568691,1975.8642437210372,0.6529862066427851,0.6529862066427851,30289.93053373131,30484.863174865135,0.9920133895470581,0.8,4296.781132846656,4324.433322199387,0.9920133895470581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.9732319731465,2034.6934298245008,8.153498690587723,4.719524119037914,-0.20516106456631444,4.924685183604228,3.1415506642613202,3.5,0.8975859040746629,0.6,0.0002758503636928327,1.00015361647482,0.00027580799504090735,197.59759306047798,0.0,8.338546829468278e-06,23.6314417147131,0.010846823199312074,9.347300917451742e-05,0.00018237735451831526,0.0006096904376236136,0.09284082241987471,0.09284082241987471,0.09284082241987471,0.09278916986890642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.67133024574,595.4749510908397,0.0,0.09284082241987471,0.09284082241434094,0.09284082241434094,0.3736941690919536,0.3736941690919536,0.5,9.917830348805868,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27220.35612625773,20684.135055436524,0.7598774593358044,0.603294753737355,0.4201754909145877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418820342739667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.384657098315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0367412650041,262.0367412650041,-11.113258734995895,246.49660998831217,277.57687254169394,104259.95662376724,104552.21576822319,-292.25914445594645,0.0,nan,277.57687254169394,4.426872541693967,271.3608200310201,-1.7891799689798518,265.1447675203423,-8.00523247965765,258.92871500966754,-14.221284990332435,252.71266249898824,-20.43733750101174,246.49660998831217,-26.653390011687804,1.0,1.0,25732.562594343566,25732.562594343566,277.14145686706723,3.9914568670672566,277.14145686706723,277.14145686706723,87579.12829242193,87648.94899015132,-69.82069772938848,0.0,8648.866644398773,8648.866644398773,0.9237908228555494,3359.7312091189333,277.14145686706723,3.9914568670672566,1.0,0.002,0.13204220412313777,0.0049661366303750225,0.00020411293375522833,0.0017958870681355934,0.10205646687761416,0.10205646687761416,0.0,1.890821700600842e-12,0.9994363274021622,0.9994363274021622,0.0,0.09278849058678525,5.2331827555694034e-05,0.0,0.0,0.0,1600555.5014441786,267.00730257912295,0.0,1.0,1283159.4552972205,2603.593289248696,,,,,,,,,,,,,,,,,,,4.0,14250.206594343297,1529.5937785962537,0.3736941690919536,6.175450102142607,3.1415506642613202
326.0,-28.388188486296087,4.7187043231748,35.05197299709777,32.205076014529936,6.139328944111256,-24.935436743252545,-38.489131595101185,2.6865772009004343,-6.14517689018237,-6.145176890204759,40.10444938577464,35678.12063093112,15548.37550775463,15548.37550775463,51226.49613868575,87595.39337776444,87647.18616283635,15548.37550775463,103195.56167059098,103195.56167059098,103195.56167059098,130417.87925396462,125929.04424358057,4488.835010384047,0.0,99198.55773506555,47281.689099869305,57685.409594662495,27222.31758337365,84907.72717803615,20685.422920610363,1529.7445806882868,0.0,0.8805688190460084,2.7650285529652927,0.0014947306463915918,1.0,1.0,-6.14517689018237,339100.6083906525,1559041.71596991,4.597578645962954,1559041.71596991,4.597578645962954,0.759870016843982,0.09284018051061323,3.3431528520352747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3431528520352747,1.2791076361949607,1.2794604426740523,2.613660303037792,5538.03255149787,14250.230463513433,6482.434667241609,0.000489731530099689,29672.15742907913,3025.718000446547,19376.4310249131,1975.8460865752425,0.6530172627732127,0.6530172627732127,30290.921574157033,30484.863174865135,0.9920539611733107,0.8,4296.921716985613,4324.433322199387,0.9920539611733107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.713276553218,2034.6934298245008,8.154543055294376,4.7187043231748,-0.20705931123205268,4.925763634406852,3.140836945090034,3.5,0.8973819843114382,0.6,0.00027580799504090735,1.0001542610181064,0.00027576545518103254,197.59881886230508,0.0,8.371943641666207e-06,23.72608828048203,0.01085519514295374,9.34568186135817e-05,0.00018235117642732563,0.0006096278555450012,0.09284018048511224,0.09284018048511224,0.09284018048511224,0.09278836779671709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.24012024846,595.4724898225413,0.0,0.09284018048511224,0.09284018051061323,0.09284018051061323,0.3736871882343743,0.3736871882343743,0.5,9.916275966673972,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27222.31758337365,20685.422920610363,0.759870016843982,0.6033196016573739,0.4201987477078564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418908806472686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.479303664084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0347101675289,262.0347101675289,-11.115289832471092,246.4950786059329,277.5743417291243,104260.93622206568,104553.32376136989,-292.38753930420603,0.0,nan,277.5743417291243,4.424341729124308,271.35848910448595,-1.7915108955140226,265.14263647984967,-8.007363520150307,258.9267838552104,-14.223216144789603,252.7109312305704,-20.439068769429582,246.4950786059329,-26.654921394067088,1.0,1.0,25732.562594343566,25732.562594343566,277.13877357596397,3.9887735759639895,277.13877357596397,277.13877357596397,87577.44448305003,87647.18616283635,-69.74167978632613,0.0,8648.866644398773,8648.866644398773,0.9237827992065581,3359.868616295451,277.13877357596397,3.9887735759639895,1.0,0.002,0.13209469594784318,0.004965457563160952,0.00020419303377676627,0.0017958069651902917,0.10209651688838313,0.10209651688838313,0.0,-1.0329419611321278e-12,0.999434600132335,0.999434600132335,0.0,0.09278768868483853,5.2491825774697045e-05,0.0,0.0,0.0,1600552.60766286,267.0048231098176,0.0,1.0,1283167.9366181884,2603.558865437992,,,,,,,,,,,,,,,,,,,4.0,14250.230463513433,1529.7445806882868,0.3736871882343743,6.175450102142607,3.140836945090034
327.0,-28.389695426306258,4.717885769267578,35.05199102562972,32.2010243422352,6.136770915853375,-24.93704879209478,-38.49068273613227,2.6841242816032027,-6.147643821681811,-6.147643821682026,40.10446615922035,35679.422322455146,15548.22646996336,15548.22646996336,51227.648792418506,87593.82232591829,87645.48186299686,15548.22646996336,103193.70833296023,103193.70833296023,103193.70833296023,130417.98557269582,125929.87951092901,4488.106061766811,0.0,99197.09025336542,47283.09574328912,57682.21612230699,27224.277239735584,84906.49336204257,20686.71001329457,1529.8950221080242,0.0,0.8805555959770905,2.7647750663082546,0.0014947306463915918,1.0,1.0,-6.147643821681811,339067.6880149203,1559042.4407772918,4.598027166506907,1559042.4407772918,4.598027166506907,0.7598625973107924,0.09283952539728675,3.3432847328175836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3432847328175836,1.2791190984085505,1.279471853632797,2.6137399847889213,5538.201387566965,14250.254157516683,6482.378095134502,0.0004896969141628047,29670.54803309145,3025.5538877283734,19376.261927099153,1975.8288433969963,0.6530469846896283,0.6530469846896283,30291.87750404776,30484.863174865135,0.992093095744263,0.8,4297.057320516106,4324.433322199387,0.992093095744263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.4529165741562,2034.6934298245008,8.15557852742731,4.717885769267578,-0.2089518572912219,4.9268376265588,3.1401221802030577,3.5,0.8971777657723022,0.6,0.00027576545518103254,1.0001548061417087,0.0002757227716025795,197.600048993645,0.0,8.4058260658295e-06,23.8221110705608,0.01086360096901957,9.344062481061388e-05,0.00018232483037041868,0.0006095638217909764,0.09283952539377567,0.09283952539377567,0.09283952539377567,0.09278759232306605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.83354038297,595.4700206013483,0.0,0.09283952539377567,0.09283952539728675,0.09283952539728675,0.37368017333410075,0.37368017333410075,0.5,9.914717974915236,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27224.277239735584,20686.71001329457,0.7598625973107924,0.6033419443432086,0.42022018469562217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441899764130494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.57532645416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.03267881793835,262.03267881793835,-11.11732118206163,246.49354211227222,277.57181552360225,104261.85823826384,104554.2820717235,-292.42383345966516,0.0,nan,277.57181552360225,4.421815523602277,271.35616084134074,-1.7938391586592388,265.1405061590718,-8.0094938409282,258.9248514768054,-14.225148523194605,252.70919679453763,-20.440803205462345,246.49354211227222,-26.656457887727754,1.0,1.0,25732.562594343566,25732.562594343566,277.13610958978467,3.9861095897846894,277.13610958978467,277.13610958978467,87575.85825245692,87645.48186299686,-69.62361053994391,0.0,8648.866644398773,8648.866644398773,0.9237750595783373,3360.0011564816714,277.13610958978467,3.9861095897846894,1.0,0.002,0.13214730619782183,0.004964780376630374,0.0002042733213250644,0.001795726678940254,0.10213666066253219,0.10213666066253219,0.0,2.6531814939501075e-13,0.9994333205690412,0.9994333205690412,0.0,0.09278691514786414,5.261024942261794e-05,0.0,0.0,0.0,1600549.7284271738,267.00235617831817,0.0,1.0,1283176.3749341827,2603.524616822978,,,,,,,,,,,,,,,,,,,4.0,14250.254157516683,1529.8950221080242,0.37368017333410075,6.175450102142607,3.1401221802030577
328.0,-28.3912094610496,4.717068415034693,35.0520082768973,32.19694507950919,6.134218321168424,-24.938666682838306,-38.49224232891572,2.681675542758238,-6.150116207821384,-6.1501162078092815,40.104479790813436,35680.749009441126,15548.08251339658,15548.08251339658,51228.8315228377,87592.1925526884,87643.72909633176,15548.08251339658,103191.81160972835,103191.81160972835,103191.81160972835,130418.04224916341,125930.66753563363,4487.374713529776,0.0,99195.57520558011,47284.539022423494,57678.92909239624,27226.230639435056,84905.1597318313,20687.992097448576,1530.0453167367875,0.0,0.880542354305185,2.7645210375808706,0.0014947306463915918,1.0,1.0,-6.150116207821384,339034.6973682787,1559043.0298202313,4.598476326824774,1559043.0298202313,4.598476326824774,0.7598551695027385,0.09283886035795394,3.3434186233179597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3434186233179597,1.2791305417352055,1.279483245514579,2.6138212748656935,5538.373631485103,14250.277695535602,6482.320115451244,0.0004896615501854878,29668.9067033849,3025.386518677112,19376.088621945895,1975.8111711895394,0.6530772709509817,0.6530772709509817,30292.847993543746,30484.863174865135,0.9921328266830325,0.8,4297.194989400865,4324.433322199387,0.9921328266830325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1906.1921716138218,2034.6934298245008,8.15661859540282,4.717068415034693,-0.21084685981604867,4.927915274850742,3.1394064236463373,3.5,0.8969732638989535,0.6,0.0002757227716025795,1.0001555369430297,0.0002756798931947372,197.6012849298028,0.0,8.434277193541235e-06,23.90274156649586,0.010872035246213111,9.342434538592999e-05,0.00018229842621664955,0.0006094999532143011,0.09283886032609238,0.09283886032609238,0.09283886032609238,0.09278678610189738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.4322191173,595.4675495010353,0.0,0.09283886032609238,0.09283886035795394,0.09283886035795394,0.3736731291573031,0.3736731291573031,0.5,9.913155746366211,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27226.230639435056,20687.992097448576,0.7598551695027385,0.6033653512300242,0.4202424107337762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419086789986937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.6559569501,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0306471110509,262.0306471110509,-11.119352888949095,246.49200026059518,277.56929396150696,104262.87308059345,104555.34834858878,-292.47526799533966,0.0,nan,277.56929396150696,4.41929396150698,271.353835221326,-1.7961647786739832,265.13837648114395,-8.011623518856027,258.92291774095673,-14.227082259043243,252.70745900077645,-20.442540999223525,246.49200026059518,-26.6579997394048,1.0,1.0,25732.562594343566,25732.562594343566,277.13343454511994,3.9834345451199624,277.13343454511994,277.13343454511994,87574.26182391797,87643.72909633176,-69.46727241379267,0.0,8648.866644398773,8648.866644398773,0.9237672018274036,3360.1357164345495,277.13343454511994,3.9834345451199624,1.0,0.002,0.13220005923725484,0.004964101647880969,0.00020435382649340323,0.0017956461721980801,0.10217691324670161,0.10217691324670161,0.0,-1.3085166630788514e-12,0.9994317784489072,0.9994317784489072,0.0,0.09278610731671966,5.2753041234286115e-05,0.0,0.0,0.0,1600546.8427379313,266.9998837921786,0.0,1.0,1283184.8317901688,2603.49029360816,,,,,,,,,,,,,,,,,,,4.0,14250.277695535602,1530.0453167367875,0.3736731291573031,6.175450102142607,3.1394064236463373
329.0,-28.392729739072927,4.7162523203353075,35.05202476074681,32.19282708540561,6.131661547954164,-24.940290610369225,-38.493806671444304,2.6792224191633007,-6.152585440558028,-6.152585440553784,40.10449215106606,35682.09383028087,15547.931365155247,15547.931365155247,51230.025195436116,87590.50589531453,87641.97484552367,15547.931365155247,103189.90621067892,103189.90621067892,103189.90621067892,130418.0840592204,125931.44314446089,4486.640914759515,0.0,99194.0118665057,47286.00879974785,57675.55896306427,27228.177848541483,84903.73681160575,20689.269716414492,1530.1952614652048,0.0,0.8805291329270114,2.764267351253085,0.0014947306463915918,1.0,1.0,-6.152585440558028,339001.75131678913,1559043.563926691,4.598924807529391,1559043.563926691,4.598924807529391,0.7598477515278439,0.09283818315975738,3.3435547994021775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3435547994021775,1.279142005999602,1.2794946580896709,2.613904307512217,5538.5495676994415,14250.301041192033,6482.260601302621,0.0004896253740235077,29667.230782112925,3025.2156222678414,19375.91073017297,1975.7930312770388,0.6531081674753131,0.6531081674753131,30293.8350418516,30484.863174865135,0.9921732358505891,0.8,4297.335007237541,4324.433322199387,0.9921732358505891,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.9310376727965,2034.6934298245008,8.1576568395359,4.7162523203353075,-0.21274038850522992,4.928992708840537,3.138689664734863,3.5,0.8967684756385322,0.6,0.0002756798931947372,1.0001561802935066,0.0002756368441515164,197.6025259758972,0.0,8.472828485382091e-06,24.011995927572844,0.010880508074698493,9.340801901488569e-05,0.00018227187417985152,0.0006094359997100724,0.09283818314196111,0.09283818314196111,0.09283818314196111,0.09278597060274067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.0447892805,595.4650738052546,0.0,0.09283818314196111,0.09283818315975738,0.09283818315975738,0.37366605315497714,0.37366605315497714,0.5,9.911589366843186,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27228.177848541483,20689.269716414492,0.7598477515278439,0.6033895222905351,0.4202652930277549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419176359436368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.765211311176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02861416439174,262.02861416439174,-11.121385835608237,246.49045290871948,277.56677542006366,104263.90176985561,104556.55550932257,-292.6537394669491,0.0,nan,277.56677542006366,4.416775420063686,271.35151091779534,-1.7984890822046395,265.1362464155276,-8.013753584472397,258.9209819132572,-14.22901808674277,252.70571741098755,-20.44428258901243,246.49045290871948,-26.6595470912805,1.0,1.0,25732.562594343566,25732.562594343566,277.13076248223825,3.9807624822382763,277.13076248223825,277.13076248223825,87572.58270883365,87641.97484552367,-69.39213669001765,0.0,8648.866644398773,8648.866644398773,0.9237592097551144,3360.2725733991883,277.13076248223825,3.9807624822382763,1.0,0.002,0.132252950554956,0.004963422986295732,0.00020443454592647433,0.0017955654525463834,0.10221727296323717,0.10221727296323717,0.0,-1.5271421280327324e-12,0.999430284848389,0.999430284848389,0.0,0.09278529184016324,5.289131959414838e-05,0.0,0.0,0.0,1600543.960642044,266.99741455944195,0.0,1.0,1283193.2777419644,2603.4560152973204,,,,,,,,,,,,,,,,,,,4.0,14250.301041192033,1530.1952614652048,0.37366605315497714,6.175450102142607,3.138689664734863
330.0,-28.39425579648894,4.715437610695296,35.052040476461954,32.18875044202434,6.129110589235583,-24.941919157922968,-38.49537555417044,2.676773950519444,-6.155045846602434,-6.155045846604495,40.10450295639652,35683.40782526423,15547.765159550236,15547.765159550236,51231.17298481446,87588.8756595884,87640.22699375566,15547.765159550236,103187.9921533059,103187.9921533059,103187.9921533059,130418.10566720543,125932.20108129553,4485.904585909893,0.0,99192.5005206537,47287.443196548,57672.285915673,27230.113513899534,84902.39942957253,20690.5392936313,1530.3444708806244,0.0,0.8805159631893377,2.7640145900579354,0.0014947306463915918,1.0,1.0,-6.155045846602434,338968.9255386144,1559044.0308425901,4.599371545239147,1559044.0308425901,4.599371545239147,0.7598403614097999,0.09283749065630958,3.3436885855805616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3436885855805616,1.2791534492312695,1.2795060494069725,2.613985513301795,5538.72163302313,14250.324211306932,6482.202526387105,0.0004895900165644624,29665.591750504187,3025.04848755734,19375.737140364123,1975.7753300427896,0.6531384003164143,0.6531384003164143,30294.804759519255,30484.863174865135,0.9922129358326391,0.8,4297.472566634513,4324.433322199387,0.9922129358326391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.669521951673,2034.6934298245008,8.158689101364827,4.715437610695296,-0.21462979306221186,4.930067403757508,3.137971923525606,3.5,0.8965634067216017,0.6,0.0002756368441515164,1.0001567760077859,0.0002755936376812295,197.60377175340403,0.0,8.506599681284666e-06,24.10770349676074,0.010889014674379777,9.33916479075358e-05,0.00018224519624398058,0.0006093711824578873,0.09283749062567466,0.09283749062567466,0.09283749062567466,0.09278514533266043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.6690720507,595.4625942087538,0.0,0.09283749062567466,0.09283749065630958,0.09283749065630958,0.373658945630855,0.373658945630855,0.5,9.910019003801523,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27230.113513899534,20690.5392936313,0.7598403614097999,0.6034125458057434,0.4202873895791839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419266299295685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.86091888036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02658020657174,262.02658020657174,-11.12341979342824,246.4889001112771,277.56426030186464,104264.90709416328,104557.70639648767,-292.7993023244102,0.0,nan,277.56426030186464,4.414260301864658,271.3491882637483,-1.80081173625166,265.13411622563257,-8.01588377436741,258.91904418751415,-14.230955812485831,252.70397214939345,-20.446027850606526,246.4889001112771,-26.661099888722873,1.0,1.0,25732.562594343566,25732.562594343566,277.1280999859207,3.9780999859207213,277.1280999859207,277.1280999859207,87570.9525959457,87640.22699375566,-69.27439780996065,0.0,8648.866644398773,8648.866644398773,0.9237513577627018,3360.4070285084645,277.1280999859207,3.9780999859207213,1.0,0.002,0.13230597353432952,0.0049627454547541364,0.0002045154717841468,0.0017954845259591506,0.1022577358920734,0.1022577358920734,0.0,-2.2567026372599663e-12,0.9994288623990838,0.9994288623990838,0.0,0.09278446767462106,5.302298168852526e-05,0.0,0.0,0.0,1600541.0887620277,266.99495415339754,0.0,1.0,1283201.6933850818,2603.4218606398317,,,,,,,,,,,,,,,,,,,4.0,14250.324211306932,1530.3444708806244,0.373658945630855,6.175450102142607,3.137971923525606
331.0,-28.395787964584912,4.714624352359236,35.05205544034817,32.18471029484647,6.126566225121481,-24.943552545611556,-38.49694897709412,2.674330806081632,-6.157502229632826,-6.1575022296205715,40.10451269590445,35684.69355912286,15547.591003768946,15547.591003768946,51232.28456289181,87587.29200378706,87638.48129581238,15547.591003768946,103186.07229958133,103186.07229958133,103186.07229958133,130418.11599951153,125932.9500095275,4485.165989984024,0.0,99191.03289513064,47288.84656142429,57669.09592634039,27232.04369993021,84901.1396262706,20691.804958517754,1530.4933459961555,0.0,0.8805028176321719,2.7637622603622534,0.0014947306463915918,1.0,1.0,-6.157502229632826,338936.15592523495,1559044.4517017105,4.599817471363592,1559044.4517017105,4.599817471363592,0.7598329815610123,0.09283678615222929,3.3438203261366595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3438203261366595,1.2791648682981736,1.2795174163504799,2.614065167835124,5538.890411420973,14250.347214965395,6482.1456657964245,0.000489555352798472,29663.98407229395,3024.8845500037173,19375.567180253467,1975.7579989347503,0.6531680684911834,0.6531680684911834,30295.759642391706,30484.863174865135,0.992252028792581,0.8,4297.608021640125,4324.433322199387,0.992252028792581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.407638908624,2034.6934298245008,8.1597190471401,4.714624352359236,-0.21651719769949196,4.931141550058728,3.1372532399847612,3.5,0.8963580685670747,0.6,0.0002755936376812295,1.0001574057819453,0.00027555026447638437,197.60502253292444,0.0,8.537761492834462e-06,24.196016070692863,0.010897552435872612,9.337523208650444e-05,0.00018221840559472507,0.0006093056084238557,0.09283678614640448,0.09283678614640448,0.09283678614640448,0.09278431515892911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.3063754541,595.4601103099931,0.0,0.09283678614640448,0.09283678615222929,0.09283678615222929,0.3736518072168198,0.3736518072168198,0.5,9.908444876575494,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27232.04369993021,20691.804958517754,0.7598329815610123,0.6034345921434395,0.42030876989643023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419356582133893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.949231454295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0245454654291,262.0245454654291,-11.12545453457085,246.48734186284378,277.5617490680116,104265.90312136135,104558.81518758218,-292.91206622081563,0.0,nan,277.5617490680116,4.411749068011602,271.3468676269818,-1.8031323730181725,265.1319861859436,-8.01801381405636,258.91710474491583,-14.232895255084145,252.70222330387804,-20.447776696121934,246.48734186284378,-26.6626581371562,1.0,1.0,25732.562594343566,25732.562594343566,277.1254417616675,3.9754417616675255,277.1254417616675,277.1254417616675,87569.37997260009,87638.48129581238,-69.10132321229321,0.0,8648.866644398773,8648.866644398773,0.9237436256529628,3360.5394277673427,277.1254417616675,3.9754417616675255,1.0,0.002,0.13235912169720554,0.0049620682142197635,0.00020459659202996542,0.0017954034095514447,0.1022982960149827,0.1022982960149827,0.0,1.5814099162125839e-12,0.9994275096839106,0.9994275096839106,0.0,0.09278363799118028,5.314816104901503e-05,0.0,0.0,0.0,1600538.2214915243,266.99249777036715,0.0,1.0,1283210.0951510845,2603.387762943586,,,,,,,,,,,,,,,,,,,4.0,14250.347214965395,1530.4933459961555,0.3736518072168198,6.175450102142607,3.1372532399847612
332.0,-28.39732888622586,4.713812611639721,35.05206967626479,32.18065184718,6.124026049371556,-24.945193392685773,-38.498531096242345,2.6718905555289028,-6.159954466186321,-6.159954466162549,40.104521620456374,35685.99205752424,15547.40889380531,15547.40889380531,51233.40095132955,87585.66764796246,87636.74140452266,15547.40889380531,103184.15029832796,103184.15029832796,103184.15029832796,130418.11947419311,125933.69419632567,4484.425277867443,0.0,99189.5335696214,47290.27240012291,57665.845743887214,27233.969175865142,84899.81491975236,20693.06728050389,1530.6419194816183,0.0,0.880489695978453,2.763510374756985,0.0014947306463915918,1.0,1.0,-6.159954466186321,338903.4441111806,1559044.8373471834,4.600262595253306,1559044.8373471834,4.600262595253306,0.7598256114221562,0.09283607028279188,3.3439534151357146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3439534151357146,1.2791762744892203,1.279528770200301,2.6141459014090667,5539.061476176394,14250.37004533799,6482.087830018957,0.0004895201811987004,29662.355079667217,3024.718438984487,19375.39430524425,1975.7403705897782,0.6531981109795825,0.6531981109795825,30296.724291418344,30484.863174865135,0.9922915218922221,0.8,4297.744862024519,4324.433322199387,0.9922915218922221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1905.1453965658095,2034.6934298245008,8.160746640036434,4.713812611639721,-0.21840250037000608,4.932215112009727,3.136533636404542,3.5,0.8961524675441549,0.6,0.00027555026447638437,1.0001583071188171,0.0002755066498124376,197.60628047215044,0.0,8.570763120750357e-06,24.289542684206513,0.010906123198993362,9.335872822445227e-05,0.0001821915362519321,0.0006092400098584707,0.09283607026596187,0.09283607026596187,0.09283607026596187,0.09278348246560088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.9566478677,595.4576221380145,0.0,0.09283607026596187,0.09283607028279188,0.09283607028279188,0.37364463875435927,0.37364463875435927,0.5,9.906867247522536,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,27233.969175865142,20693.06728050389,0.7598256114221562,0.6034571571181346,0.4203306225255589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419447227562778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.04275806781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0225096683619,262.0225096683619,-11.127490331638057,246.4857776806064,277.55924165611475,104266.96053545679,104560.02460673674,-293.0640712799628,0.0,nan,277.55924165611475,4.409241656114773,271.34454886101537,-1.8054511389846084,265.1298560659092,-8.020143934090754,258.9151632708161,-14.234836729183883,252.70047047570984,-20.449529524290142,246.4857776806064,-26.664222319393588,1.0,1.0,25732.562594343566,25732.562594343566,277.12278835526575,3.9727883552657772,277.12278835526575,277.12278835526575,87567.76304952298,87636.74140452266,-68.97835499967914,0.0,8648.866644398773,8648.866644398773,0.923735814223034,3360.6731822113934,277.12278835526575,3.9727883552657772,1.0,0.002,0.13241238627941912,0.0049613913022606565,0.0002046778931676994,0.0017953221087238299,0.10233894658384969,0.10233894658384969,0.0,1.8915290340981716e-12,0.999426251248228,0.999426251248228,0.0,0.09278280570334771,5.3264579444166074e-05,0.0,0.0,0.0,1600535.3589750861,266.99004553381366,0.0,1.0,1283218.4826182527,2603.3537239168404,,,,,,,,,,,,,,,,,,,4.0,14250.37004533799,1530.6419194816183,0.37364463875435927,6.175450102142607,3.136533636404542
333.0,-28.398872087264976,4.713002570493942,35.05208329841517,32.17661431934687,6.1215059340117435,-24.946834285133463,-38.50010958323253,2.6694681313937894,-6.162392608753407,-6.162392608768362,40.10453238388723,35687.26543626716,15547.204947376475,15547.204947376475,51234.47038364364,87584.03553489118,87635.06641712754,15547.204947376475,103182.27136450402,103182.27136450402,103182.27136450402,130418.1642509104,125934.48123762588,4483.683013284526,0.0,99188.0326112669,47291.67750198098,57662.61678809547,27235.89288640638,84898.50967450184,20694.328951310996,1530.7900960181482,0.0,0.880476641359753,2.7632599548142647,0.0014947306463915918,1.0,1.0,-6.162392608753407,338870.9227643026,1559045.302452754,4.600705453672484,1559045.302452754,4.600705453672484,0.7598182676669167,0.09283534245812768,3.3440861141818203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3440861141818203,1.2791875987036558,1.2795400417410474,2.614226496231481,5539.232246933976,14250.39264927563,6482.030009842611,0.000489485053871849,29660.72918715333,3024.55264408879,19375.221476867824,1975.722747000028,0.653228090065285,0.653228090065285,30297.686106362682,30484.863174865135,0.9923308992764339,0.8,4297.881300379883,4324.433322199387,0.9923308992764339,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.8828029959072,2034.6934298245008,8.161764557338952,4.713002570493942,-0.2202810793957264,4.933283649889669,3.135813135208087,3.5,0.8959466100594534,0.6,0.0002755066498124376,1.0001585433010738,0.00027546297700273997,197.60754028602818,0.0,8.61853151656495e-06,24.42491831794507,0.010914741730509927,9.334226493730078e-05,0.00018216438487513682,0.0006091733899594178,0.09283534239166309,0.09283534239166309,0.09283534239166309,0.09278268033161395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.6266282864,595.4551276309138,0.0,0.09283534239166309,0.09283534245812768,0.09283534245812768,0.3736374412595524,0.3736374412595524,0.5,9.905287380944648,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27235.89288640638,20694.328951310996,0.7598182676669167,0.6034790313761096,0.42035208360065435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419538391954059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.17813370154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.02047462381995,262.02047462381995,-11.129525376180027,246.48420843209826,277.55674081553894,104268.20327219706,104561.159014044,-292.95574184696505,0.0,nan,277.55674081553894,4.406740815538967,271.34223433884875,-1.8077656611512225,265.1277278621617,-8.022272137838286,258.9132213854841,-14.236778614515856,252.69871490878796,-20.451285091212014,246.48420843209826,-26.66579156790172,1.0,1.0,25732.562594343566,25732.562594343566,277.1201565471239,3.9701565471239064,277.1201565471239,277.1201565471239,87566.13562969195,87635.06641712754,-68.93078743558726,0.0,8648.866644398773,8648.866644398773,0.92372802550319,3360.806544752729,277.1201565471239,3.9701565471239064,1.0,0.002,0.13246572312259192,0.004960716725174966,0.00020475931113303489,0.0017952406858299528,0.10237965556651744,0.10237965556651744,0.0,-3.0370124817769018e-12,0.9994254683256242,0.9994254683256242,0.0,0.09278200561338396,5.333684474372095e-05,0.0,0.0,0.0,1600532.5128254797,266.98760739124657,0.0,1.0,1283226.8217641017,2603.3198816266486,,,,,,,,,,,,,,,,,,,4.0,14250.39264927563,1530.7900960181482,0.3736374412595524,6.175450102142607,3.135813135208087
334.0,-28.400422180953466,4.7121941364355475,35.05209627575913,32.17259159954267,6.118973127917508,-24.948482650063294,-38.50170046845449,2.6670335969252883,-6.164839639779984,-6.1648396398063054,40.10454102334908,35688.54020951855,15547.012090139184,15547.012090139184,51235.552299657735,87582.45444018491,87633.34784617627,15547.012090139184,103180.35993631545,103180.35993631545,103180.35993631545,130418.17683142915,125935.23756108154,4482.9392703476215,0.0,99186.57527538338,47293.07784430589,57659.4415900861,27237.8168951137,84897.2584851998,20695.59018883966,1530.938514944647,0.0,0.8804635460012132,2.7630086399644376,0.0014947306463915918,1.0,1.0,-6.164839639779984,338838.2853235294,1559045.6757782889,4.601149702695732,1559045.6757782889,4.601149702695732,0.7598109007242912,0.09283460934439813,3.3442172519548166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3442172519548166,1.2791989794025074,1.2795513697063983,2.6143057536809833,5539.400183958838,14250.415156185274,6481.973254907471,0.0004894505278734766,29659.130314397255,3024.389604441604,19375.051832568646,1975.705448095797,0.6532575846690801,0.6532575846690801,30298.63659755622,30484.863174865135,0.992369813365295,0.8,4298.016132403442,4324.433322199387,0.992369813365295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.6198790310432,2034.6934298245008,8.162789993585791,4.7121941364355475,-0.22216338438757433,4.934357520823122,3.1350917938151768,3.5,0.895740512518622,0.6,0.00027546297700273997,1.0001592534889614,0.00027541911554766237,197.6088057407745,0.0,8.63007650172845e-06,24.457636805898428,0.010923371807011655,9.332567505347901e-05,0.00018213730194926097,0.0006091067074032221,0.0928346093363043,0.0928346093363043,0.0928346093363043,0.09278185689867108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.2994050923,595.4526320952875,0.0,0.0928346093363043,0.09283460934439813,0.09283460934439813,0.37363021976829747,0.37363021976829747,0.5,9.903704809303639,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27237.8168951137,20695.59018883966,0.7598109007242912,0.6035006690892105,0.4203732941004233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419629692294382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.2108521895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01843841466547,262.01843841466547,-11.13156158533451,246.482633732532,277.55424309679853,104269.24149824395,104562.36489178083,-293.12339353689487,0.0,nan,277.55424309679853,4.404243096798552,271.33992122394267,-1.8100787760573098,265.1255993510918,-8.02440064890817,258.9112774782419,-14.238722521758064,252.6969556053858,-20.45304439461418,246.482633732532,-26.66736626746797,1.0,1.0,25732.562594343566,25732.562594343566,277.1175108113282,3.967510811328225,277.1175108113282,277.1175108113282,87564.56488062418,87633.34784617627,-68.7829655520909,0.0,8648.866644398773,8648.866644398773,0.9237203282475526,3360.9383382145907,277.1175108113282,3.967510811328225,1.0,0.002,0.13251915202244133,0.004960040226837845,0.00020484086683611306,0.0017951591342609495,0.10242043341805653,0.10242043341805653,0.0,1.0970625449746585e-12,0.999424472196141,0.999424472196141,0.0,0.09278118044556004,5.3428898838094765e-05,0.0,0.0,0.0,1600529.6562145785,266.98516036022,0.0,1.0,1283235.1911955369,2603.285917064911,,,,,,,,,,,,,,,,,,,4.0,14250.415156185274,1530.938514944647,0.37363021976829747,6.175450102142607,3.1350917938151768
335.0,-28.4019780115965,4.711387424600958,35.052108543739074,32.16854156870397,6.116445614396352,-24.95013564900284,-38.50329212201757,2.664603251751598,-6.167278090726711,-6.167278090718759,40.10454651136132,35689.81804495028,15546.805424493039,15546.805424493039,51236.62346944332,87580.81566972662,87631.61118882347,15546.805424493039,103178.41661331651,103178.41661331651,103178.41661331651,130418.1388496053,125935.94552746408,4482.193322141224,0.0,99185.07085670468,47294.4915295354,57656.19925241031,27239.72223628878,84895.9214886991,20696.83822395875,1531.0858633959704,0.0,0.8804505070186696,2.7627582242629285,0.0014947306463915918,1.0,1.0,-6.167278090726711,338805.76477701095,1559045.912924392,4.601592047734184,1559045.912924392,4.601592047734184,0.7598035708450216,0.09283386019228584,3.3443503823406058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3443503823406058,1.2792103412604328,1.2795626785833099,2.6143866059160743,5539.5715001429935,14250.437473572138,6481.915088884812,0.000489415257180049,29657.49981833188,3024.223340114298,19374.87797043445,1975.6877190920907,0.6532876368242767,0.6532876368242767,30299.60152365229,30484.863174865135,0.9924093187461197,0.8,4298.153012091548,4324.433322199387,0.9924093187461197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.3566154407124,2034.6934298245008,8.163809917973342,4.711387424600958,-0.22404144033022355,4.935428864931182,3.134369587158384,3.5,0.8955341677595383,0.6,0.00027541911554766237,1.0001598449586324,0.00027537509822647796,197.6100758930826,0.0,8.667409755937214e-06,24.563439248326066,0.010932039216767593,9.330907988379321e-05,0.00018211003566386916,0.0006090397674005222,0.09283386014490694,0.09283386014490694,0.09283386014490694,0.09278100308080724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.97214187356,595.4501364033313,0.0,0.09283386014490694,0.09283386019228584,0.09283386019228584,0.3736229723846792,0.3736229723846792,0.5,9.902119090251484,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27239.72223628878,20696.83822395875,0.7598035708450216,0.6035227908594369,0.42039496620224714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419721401527157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.316654631926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.01640121225716,262.01640121225716,-11.133598787742812,246.48105363019752,277.5517487943142,104270.38740145553,104563.65378029854,-293.26637884301533,0.0,nan,277.5517487943142,4.401748794314244,271.337609761496,-1.8123902385039514,265.12347072866436,-8.026529271335619,258.9093316958477,-14.24066830415228,252.69519266302314,-20.45480733697684,246.48105363019752,-26.668946369802455,1.0,1.0,25732.562594343566,25732.562594343566,277.11487156447055,3.9648715644705703,277.11487156447055,277.11487156447055,87562.92994027257,87631.61118882347,-68.68124855089991,0.0,8648.866644398773,8648.866644398773,0.9237125138565996,3361.072134252309,277.11487156447055,3.9648715644705703,1.0,0.002,0.132572684659395,0.004959364910254595,0.0002049225856965725,0.0017950774113858372,0.10246129284828624,0.10246129284828624,0.0,-2.9175902145628374e-12,0.999423350049242,0.999423350049242,0.0,0.09278032755137729,5.353264090855785e-05,0.0,0.0,0.0,1600526.8095347595,266.98272190927327,0.0,1.0,1283243.5311659654,2603.2520726934918,,,,,,,,,,,,,,,,,,,4.0,14250.437473572138,1531.0858633959704,0.3736229723846792,6.175450102142607,3.134369587158384
