time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-28.40353995537464,4.710582506840063,35.052120125590676,32.16449803384023,6.113929431602684,-24.95179301668379,-38.50488824592901,2.662182492711979,-6.169711424435377,-6.169711424445405,40.104551250832955,35691.09034745229,15546.590135327298,15546.590135327298,51237.68048277959,87579.16287249615,87629.8822828833,15546.590135327298,103176.4724182106,103176.4724182106,103176.4724182106,130418.09475575972,125936.6491955466,4481.445560213121,0.0,99183.55861998949,47295.90599047973,57652.94736612195,27241.622337549124,84894.56970367108,20698.082589017966,1531.2328618805457,0.0,0.8804374969036479,2.7625083519426705,0.0014947306463915918,1.0,1.0,-6.169711424435377,338773.3149215577,1559046.1177248976,4.602033421923718,1559046.1177248976,4.602033421923718,0.7597962534150648,0.09283309987822838,3.3444836202220967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3444836202220967,1.279221659178391,1.2795739433077593,2.614467630551352,5539.743181622457,14250.459624358891,6481.856703945488,0.0004893798930660401,29655.866161306843,3024.056753458811,19374.703453943694,1975.669923362585,0.6533177398548763,0.6533177398548763,30300.567221183293,30484.863174865135,0.992448856025437,0.8,4298.290001211632,4324.433322199387,0.992448856025437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1904.0930257691914,2034.6934298245008,8.164826993705827,4.710582506840063,-0.22591676193411558,4.936499268774178,3.1336465526490085,3.5,0.8953275864711453,0.6,0.00027537509822647796,1.0001604751034734,0.0002753309144694891,197.6113510502212,0.0,8.698266179860541e-06,24.650886353724772,0.010940737482947454,9.329244084280749e-05,0.00018208265738367047,0.0006089724651461979,0.0928330998288702,0.0928330998288702,0.0928330998288702,0.09278014771556087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6550359517,595.4476373558397,0.0,0.0928330998288702,0.09283309987822838,0.09283309987822838,0.3736156973093301,0.3736156973093301,0.5,9.900530519185619,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27241.622337549124,20698.082589017966,0.7597962534150648,0.6035448517099196,0.4204166470486146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419813451290762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.404101737324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.014363671504,262.014363671504,-11.135636328495991,246.47946815451857,277.5492591884873,104271.63633562195,104564.95142043836,-293.3150848164169,0.0,nan,277.5492591884873,4.399259188487349,271.33530098170104,-1.8146990182989384,265.1213427748971,-8.028657225102904,258.90738456810595,-14.242615431894023,252.69342636131404,-20.45657363868594,246.47946815451857,-26.670531845481406,1.0,1.0,25732.562594343566,25732.562594343566,277.1122383310332,3.962238331033234,277.1122383310332,277.1122383310332,87561.29836383597,87629.8822828833,-68.58391904733435,0.0,8648.866644398773,8648.866644398773,0.9237046929774031,3361.206038323207,277.1122383310332,3.962238331033234,1.0,0.002,0.13262631174663617,0.004958690210989495,0.0002050044518995142,0.0017949955440846525,0.1025022259497571,0.1025022259497571,0.0,-4.015833238862898e-12,0.9994223279002372,0.9994223279002372,0.0,0.09277947278649423,5.3627091734144315e-05,0.0,0.0,0.0,1600523.9687441753,266.9802885755646,0.0,1.0,1283251.853519936,2603.2183004407657,,,,,,,,,,,,,,,,,,,4.0,14250.459624358891,1531.2328618805457,0.3736156973093301,6.175450102142607,3.1336465526490085
337.0,-28.405107471012712,4.709779424750319,35.052131061703825,32.16050189165401,6.111406721621487,-24.953456051756596,-38.506492821592815,2.6597553022569382,-6.172142079596824,-6.172142079555833,40.10455578324249,35692.33579443087,15546.36985242129,15546.36985242129,51238.705646852155,87577.60307750387,87628.163150799,15546.36985242129,103174.53300322029,103174.53300322029,103174.53300322029,130418.05416593123,125937.35789586854,4480.696270062684,0.0,99182.1273694698,47297.281434164135,57649.828817006295,27243.52116271094,84893.34997971723,20699.326029347696,1531.3797544424885,0.0,0.8804245006058323,2.7622587724943797,0.0014947306463915918,1.0,1.0,-6.172142079596824,338740.90322399366,1559046.3135779046,4.602474335811107,1559046.3135779046,4.602474335811107,0.7597889386515687,0.09283233078923159,3.344613496089648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.344613496089648,1.279233007466755,1.2795852381970592,2.614545963532424,5539.909159809649,14250.48160081815,6481.800479864402,0.0004893457432777584,29654.28665686738,3023.895688830272,19374.53539640281,1975.65278626267,0.6533468709123721,0.6533468709123721,30301.508543700085,30484.863174865135,0.9924873956539156,0.8,4298.423532611632,4324.433322199387,0.9924873956539156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.8291188744768,2034.6934298245008,8.16584308869702,4.709779424750319,-0.22779042194352872,4.937569846693847,3.1329227148321404,3.5,0.8951207756663259,0.6,0.0002753309144694891,1.0001610496561515,0.0002752865796604916,197.61263077045797,0.0,8.73121191304889e-06,24.744254561580554,0.010949468694860503,9.327571645866817e-05,0.0001820551980108209,0.0006089042723002649,0.0928323307833039,0.0928323307833039,0.0928323307833039,0.09277929559955302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.3489320131,595.4451347045751,0.0,0.0928323307833039,0.09283233078923159,0.09283233078923159,0.3736083956966779,0.3736083956966779,0.5,9.898939464067883,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,27243.52116271094,20699.326029347696,0.7597889386515687,0.603565599179372,0.42043735820247996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419905863854443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.49746994518,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0123247540145,262.0123247540145,-11.137675245985463,246.4778772607165,277.5467722473104,104272.70244555826,104566.21571927941,-293.5132737211458,0.0,nan,277.5467722473104,4.396772247310423,271.3329932499984,-1.8170067500015534,265.1192142526739,-8.030785747326092,258.90543525535327,-14.24456474464671,252.6916562580348,-20.458343741965166,246.4778772607165,-26.67212273928348,1.0,1.0,25732.562594343566,25732.562594343566,277.10960890628564,3.9596089062856663,277.10960890628564,277.10960890628564,87559.73245112685,87628.163150799,-68.43069967214251,0.0,8648.866644398773,8648.866644398773,0.9236970692718967,3361.336563570096,277.10960890628564,3.9596089062856663,1.0,0.002,0.13268002139537785,0.004958015740044768,0.00020508644603865352,0.0017949135543212714,0.10254322301932675,0.10254322301932675,0.0,3.599247636043579e-13,0.999421433803468,0.999421433803468,0.0,0.09277862114069166,5.370964853992248e-05,0.0,0.0,0.0,1600521.130996191,266.97785792040315,0.0,1.0,1283260.1665986816,2603.1845664548187,,,,,,,,,,,,,,,,,,,4.0,14250.48160081815,1531.3797544424885,0.3736083956966779,6.175450102142607,3.1329227148321404
338.0,-28.40668360166309,4.708978267002534,35.052141307449,32.15648668063807,6.108893975273769,-24.95512584397412,-38.50810225177554,2.657336217456492,-6.174565979910938,-6.1745659798950525,40.10455773690756,35693.58453503838,15546.138933184759,15546.138933184759,51239.72346822314,87575.98886948422,87626.42890503119,15546.138933184759,103172.56783821595,103172.56783821595,103172.56783821595,130417.97346432188,125938.02841093409,4479.9450533878035,0.0,99180.65373076659,47298.67301346216,57646.64524144936,27245.40562610593,84892.05086755528,20700.559280831378,1531.5258253147122,0.0,0.8804115488176534,2.7620099043676922,0.0014947306463915918,1.0,1.0,-6.174565979910938,338708.5840256583,1559046.3979990399,4.602913748064138,1559046.3979990399,4.602913748064138,0.7597816514427875,0.09283154767415959,3.344745045456882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.344745045456882,1.279244318669929,1.279596495796714,2.6146256791154014,5540.078067564371,14250.503413589688,6481.743031449997,0.0004893109475454535,29652.679765676672,3023.731831530306,19374.363679247705,1975.6352759859592,0.6533764851051931,0.6533764851051931,30302.461988061146,30484.863174865135,0.9925264318800862,0.8,4298.558783557067,4324.433322199387,0.9925264318800862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.5649003335861,2034.6934298245008,8.166855214897273,4.708978267002534,-0.22966051561488943,4.938638782617423,3.132198089246468,3.5,0.8949137397847051,0.6,0.0002752865796604916,1.0001619369220123,0.00027524200781693723,197.61391753841824,0.0,8.761118240694482e-06,24.829009094128164,0.010958229813101197,9.325894425911635e-05,0.00018202763540137526,0.0006088360316449816,0.09283154765161455,0.09283154765161455,0.09283154765161455,0.09277842066729065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.0436726778,595.4426316372462,0.0,0.09283154765161455,0.09283154767415959,0.09283154767415959,0.37360106899491236,0.37360106899491236,0.5,9.897345652550987,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27245.40562610593,20700.559280831378,0.7597816514427875,0.6035868252042235,0.4204585019476781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419998607206224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.58222447773,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0102848327069,262.0102848327069,-11.139715167293105,246.47628053643618,277.5442891289743,104273.90362474024,104567.56140385954,-293.65777911929973,0.0,nan,277.5442891289743,4.394289128974322,271.3306874104725,-1.8193125895274989,265.1170856919592,-8.032914308040802,258.9034839734549,-14.246516026545066,252.68988225494405,-20.460117745055925,246.47628053643618,-26.6737194635638,1.0,1.0,25732.562594343566,25732.562594343566,277.1069844888337,3.9569844888337116,277.1069844888337,277.1069844888337,87558.12594795303,87626.42890503119,-68.30295707816549,0.0,8648.866644398773,8648.866644398773,0.9236893471591228,3361.4687706841664,277.1069844888337,3.9569844888337116,1.0,0.002,0.13273382202633952,0.0049573421760948245,0.00020516858285151492,0.0017948314158858635,0.10258429142575747,0.10258429142575747,0.0,-1.262621517755802e-12,0.9994204488361259,0.9994204488361259,0.0,0.0927777470426608,5.380063149879249e-05,0.0,0.0,0.0,1600518.3010503098,266.97543402008904,0.0,1.0,1283268.456461525,2603.150927302458,,,,,,,,,,,,,,,,,,,4.0,14250.503413589688,1531.5258253147122,0.37360106899491236,6.175450102142607,3.132198089246468
339.0,-28.4082624467048,4.708179083529624,35.052150903101,32.15248295981439,6.106385799748746,-24.95679762207005,-38.50971203120423,2.6549209749903215,-6.176986250252696,-6.176986250266191,40.104559471480385,35694.81927450134,15545.902017923723,15545.902017923723,51240.72129242506,87574.3840896522,87624.70596528231,15545.902017923723,103170.60798320603,103170.60798320603,103170.60798320603,130417.89612089044,125938.70377775087,4479.192343139564,0.0,99179.19015131316,47300.04963622509,57643.48946120896,27247.288137684405,84890.77759889337,20701.79116853582,1531.6717363441976,0.0,0.8803986159875479,2.761761426608841,0.0014947306463915918,1.0,1.0,-6.176986250252696,338676.3156451712,1559046.472953062,4.603352525502444,1559046.472953062,4.603352525502444,0.7597743696153076,0.09283075540569197,3.3448760793385763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3448760793385763,1.2792556127371133,1.2796077359514157,2.614705025355982,5540.246192726873,14250.52500152329,6481.685791399235,0.0004892763016137475,29651.080577826695,3023.568759752484,19374.192584905475,1975.617829218487,0.6534059537578419,0.6534059537578419,30303.411688826982,30484.863174865135,0.9925653151400315,0.8,4298.693503454425,4324.433322199387,0.9925653151400315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.3003809293743,2034.6934298245008,8.167865762908487,4.708179083529624,-0.23152842011746078,4.939707503647085,3.1314727057004696,3.5,0.8947064873429913,0.6,0.00027524200781693723,1.0001622179121414,0.0002751973658748182,197.61520653693566,0.0,8.808016616689793e-06,24.96191909169887,0.010967037829717887,9.324217120760038e-05,0.00018199983660933684,0.0006087668999181001,0.09283075538788398,0.09283075538788398,0.09283075538788398,0.09277754955558783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.74879176606,595.4401251683117,0.0,0.09283075538788398,0.09283075540569197,0.09283075540569197,0.37359371608839287,0.37359371608839287,0.5,9.895749474264619,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27247.288137684405,20701.79116853582,0.7597743696153076,0.6036076325574031,0.42047935340112436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44200918614121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.7151344753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0082442588543,262.0082442588543,-11.141755741145687,246.47467861446506,277.5418099032422,104275.13581367649,104568.88752950651,-293.7517158299917,0.0,nan,277.5418099032422,4.391809903242233,271.32838364548786,-1.8216163545121162,265.1149573877345,-8.0350426122655,258.90153112997643,-14.248468870023544,252.68810487221955,-20.461895127780423,246.47467861446506,-26.675321385534914,1.0,1.0,25732.562594343566,25732.562594343566,277.10436500857537,3.954365008575394,277.10436500857537,277.10436500857537,87556.52882553037,87624.70596528231,-68.17713975193328,0.0,8648.866644398773,8648.866644398773,0.9236816551330064,3361.6004597352694,277.10436500857537,3.954365008575394,1.0,0.002,0.132787701130141,0.004956669020388376,0.00020525084168284617,0.0017947491567839218,0.10262542084142308,0.10262542084142308,0.0,-1.533231874795149e-12,0.9994195985403143,0.9994195985403143,0.0,0.09277687629975077,5.387910594119371e-05,0.0,0.0,0.0,1600515.4752587266,266.9730137497473,0.0,1.0,1283276.7337964305,2603.117339609331,,,,,,,,,,,,,,,,,,,4.0,14250.52500152329,1531.6717363441976,0.37359371608839287,6.175450102142607,3.1314727057004696
340.0,-28.4098472747534,4.707381936135897,35.05215986196117,32.148490903805964,6.103882348838924,-24.958474312391537,-38.511330157611496,2.6525093863975346,-6.179401791679197,-6.1794017916861765,40.10456028991459,35696.055264199254,15545.657689098503,15545.657689098503,51241.712953297756,87572.7880934504,87622.98657275295,15545.657689098503,103168.64426185146,103168.64426185146,103168.64426185146,130417.80899296692,125939.37083928732,4478.438153679603,0.0,99177.73705404355,47301.43008582342,57640.34107580014,27249.164731115474,84889.50580691561,20703.01888197618,1531.817272834252,0.0,0.880385710612919,2.7615134519486375,0.0014947306463915918,1.0,1.0,-6.179401791679197,338644.11272159585,1559046.5083187288,4.603790379785646,1559046.5083187288,4.603790379785646,0.7597671006163234,0.09282995281057549,3.345006572564729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.345006572564729,1.2792668901983175,1.279618959404881,2.614783981508481,5540.413491339539,14250.5464825409,6481.628825092503,0.000489241823752818,29649.48944121226,3023.4065089722035,19374.022308802465,1975.6004658881948,0.6534352757478825,0.6534352757478825,30304.357463662032,30484.863174865135,0.9926040379647544,0.8,4298.8276664384775,4324.433322199387,0.9926040379647544,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1903.035567240486,2034.6934298245008,8.168873959429263,4.707381936135897,-0.23339359491308542,4.940775531048982,3.1307465824644796,3.5,0.8944990235612799,0.6,0.0002751973658748182,1.0001628347798261,0.00027515256146805296,197.61650043468944,0.0,8.821926612060953e-06,25.00134001858074,0.010975859756329948,9.322531399417069e-05,0.00018197205188064754,0.0006086977095638559,0.09282995277545766,0.09282995277545766,0.09282995277545766,0.09277667395016073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.4600826663,595.43761663193,0.0,0.09282995277545766,0.09282995281057549,0.09282995281057549,0.3735863385130975,0.3735863385130975,0.5,9.894151102457128,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27249.164731115474,20703.01888197618,0.7597671006163234,0.6036283574302926,0.42050021289311407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420185277365056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.75455540218,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00620303670865,262.00620303670865,-11.143796963291322,246.47307144936738,277.53933462404854,104276.38360632081,104570.22864793986,-293.8450416190577,0.0,nan,277.53933462404854,4.3893346240485585,271.3260819891128,-1.823918010887155,265.1128293541796,-8.037170645820368,258.8995767192416,-14.250423280758355,252.68632408430202,-20.463675915697962,246.47307144936738,-26.676928550632596,1.0,1.0,25732.562594343566,25732.562594343566,277.10175066740504,3.951750667405065,277.10175066740504,277.10175066740504,87554.94048474554,87622.98657275295,-68.04608800740971,0.0,8648.866644398773,8648.866644398773,0.9236739946732114,3361.731605427553,277.10175066740504,3.951750667405065,1.0,0.002,0.1328416527284666,0.004955996491013254,0.00020533321375658484,0.001794666782729696,0.10266660687829242,0.10266660687829242,0.0,-3.5137192634648873e-12,0.9994188125500798,0.9994188125500798,0.0,0.0927760012070253,5.395160355019043e-05,0.0,0.0,0.0,1600512.654904953,266.9705982083208,0.0,1.0,1283284.9948456,2603.0838186205415,,,,,,,,,,,,,,,,,,,4.0,14250.5464825409,1531.817272834252,0.3735863385130975,6.175450102142607,3.1307465824644796
341.0,-28.411437968177097,4.706586885283557,35.05216819945412,32.144510198291414,6.101383760592031,-24.960155795296405,-38.51294901743529,2.6501015875593783,-6.181812601373508,-6.181812601331836,40.104560279971174,35697.26717594201,15545.40610618043,15545.40610618043,51242.67328212244,87571.20014860404,87621.27178959994,15545.40610618043,103166.67789578036,103166.67789578036,103166.67789578036,130417.71347525867,125940.03088892682,4477.682586331858,0.0,99176.29381623406,47302.788232917505,57637.22842590728,27251.03557947831,84888.26400538559,20704.242551877567,1531.9624419864901,0.0,0.8803728323866642,2.76126598057216,0.0014947306463915918,1.0,1.0,-6.181812601373508,338611.9752782409,1559046.5078885967,4.604227321279799,1559046.5078885967,4.604227321279799,0.7597598444100643,0.09282914012390335,3.3451365550204653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3451365550204653,1.2792781506122866,1.279630165597565,2.614862571849148,5540.580014840831,14250.567791070769,6481.572085725957,0.0004892074980286303,29647.90590309019,3023.2450330225097,19373.85271103886,1975.5831717292717,0.6534644562879407,0.6534644562879407,30305.299529254036,30484.863174865135,0.9926426092224274,0.8,4298.961303247487,4324.433322199387,0.9926426092224274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.77046718449,2034.6934298245008,8.169879853760191,4.706586885283557,-0.23525599587775048,4.941842881161308,3.1300197414732542,3.5,0.8942913547066441,0.6,0.00027515256146805296,1.0001634395842796,0.00027510759799660424,197.61779913580634,0.0,8.85409006900159e-06,25.09249125555051,0.01098471384639895,9.320845195814602e-05,0.00018194410950990694,0.0006086278916922364,0.09282914013875704,0.09282914013875704,0.09282914013875704,0.09277579427229306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.1770125861,595.4351062057018,0.0,0.09282914013875704,0.09282914012390335,0.09282914012390335,0.3735789369411291,0.3735789369411291,0.5,9.892550735659423,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,-4.1666226024972275e-11,27251.03557947831,20704.242551877567,0.7597598444100643,0.6036485005615316,0.4205206407999728,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442027904846966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.84570663915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0041611929809,262.0041611929809,-11.14583880701906,246.47145902552856,277.53686336043154,104277.64962006424,104571.58414143059,-293.9345213663435,0.0,nan,277.53686336043154,4.386863360431562,271.3237824934521,-1.8262175065478914,265.11070162647394,-8.039298373526037,258.8976207594914,-14.25237924050856,252.68453989250796,-20.46546010749202,246.47145902552856,-26.678540974471417,1.0,1.0,25732.562594343566,25732.562594343566,277.0991415909548,3.9491415909548095,277.0991415909548,277.0991415909548,87553.36017974897,87621.27178959994,-67.9116098509694,0.0,8648.866644398773,8648.866644398773,0.9236663640274668,3361.8622377955676,277.0991415909548,3.9491415909548095,1.0,0.002,0.13289567014963846,0.004955324648286288,0.00020541568876224526,0.0017945843154608607,0.10270784438112263,0.10270784438112263,0.0,4.223105806028249e-12,0.9994180985062815,0.9994180985062815,0.0,0.09277512270860465,5.401741529870389e-05,0.0,0.0,0.0,1600509.8399927667,266.96818739862647,0.0,1.0,1283293.239600066,2603.050364368854,,,,,,,,,,,,,,,,,,,4.0,14250.567791070769,1531.9624419864901,0.3735789369411291,6.175450102142607,3.1300197414732542
342.0,-28.413034140945772,4.70579398005272,35.05217591879547,32.140508223697566,6.098889471137748,-24.961841779728818,-38.514576154388465,2.647697109813992,-6.18421953004804,-6.184219530034046,40.10455911966711,35698.50454307189,15545.148629913432,15545.148629913432,51243.65317298532,87569.56666716056,87619.55468189488,15545.148629913432,103164.7033118083,103164.7033118083,103164.7033118083,130417.60367906907,125940.67799785294,4476.925681216139,0.0,99174.81372893006,47304.18041881307,57634.037011241104,27252.90036726076,84886.93737850187,20705.46189462596,1532.1072504034125,0.0,0.8803599779826202,2.761018925058295,0.0014947306463915918,1.0,1.0,-6.18421953004804,338579.89196165727,1559046.4577504129,4.60466346278759,1559046.4577504129,4.60466346278759,0.759752599378365,0.09282831761268698,3.3452681017138346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3452681017138346,1.2792893961450105,1.2796413567004004,2.614942413963885,5540.749190701167,14250.588929270023,6481.51422759867,0.0004891725854515563,29646.297610084286,3023.0810327771756,19373.679769224535,1975.5655365720747,0.6534940728192148,0.6534940728192148,30306.25292441797,30484.863174865135,0.9926816446551497,0.8,4299.096547214058,4324.433322199387,0.9926816446551497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.5050885716887,2034.6934298245008,8.170884127087405,4.70579398005272,-0.23711597270076545,4.942909952753485,3.129292204359692,3.5,0.8940834869599119,0.6,0.00027510759799660424,1.0001640047449292,0.00027506248644367545,197.61910232527526,0.0,8.885582269200809e-06,25.181740150915093,0.01099359942866815,9.319150654738415e-05,0.0001819160914492201,0.0006085580979135328,0.09282831761977904,0.09282831761977904,0.09282831761977904,0.09277490764490914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.89769961784,595.4325944859901,0.0,0.09282831761977904,0.09282831761268698,0.09282831761268698,0.37357151214761125,0.37357151214761125,0.5,9.890948441201532,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27252.90036726076,20705.46189462596,0.759752599378365,0.6036694779609647,0.42054178941450127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420373167778873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.93495553452,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.00211873336735,262.00211873336735,-11.147881266632623,246.46984139173472,277.5343960749977,104278.99424587634,104573.01742773574,-294.02318185941573,0.0,nan,277.5343960749977,4.38439607499771,271.3214851383496,-1.8285148616503761,265.10857420169657,-8.041425798303408,258.89566326504,-14.254336734959963,252.68275232838562,-20.46724767161436,246.46984139173472,-26.68015860826526,1.0,1.0,25732.562594343566,25732.562594343566,277.0965361266784,3.9465361266784384,277.0965361266784,277.0965361266784,87551.73451158847,87619.55468189488,-67.82017030641146,0.0,8648.866644398773,8648.866644398773,0.9236586413799728,3361.994442222404,277.0965361266784,3.9465361266784384,1.0,0.002,0.13294975133245832,0.0049546532912873665,0.00020549826315475456,0.0017945017390458133,0.10274913157737728,0.10274913157737728,0.0,2.200567852939095e-12,0.9994174064403677,0.9994174064403677,0.0,0.09277423643269432,5.4081179992653506e-05,0.0,0.0,0.0,1600507.0295293077,266.96578046995194,0.0,1.0,1283301.4709697906,2603.0169650433327,,,,,,,,,,,,,,,,,,,4.0,14250.588929270023,1532.1072504034125,0.37357151214761125,6.175450102142607,3.129292204359692
343.0,-28.41463583959869,4.705003285806989,35.0521830374507,32.13655542293566,6.0963996906363755,-24.963532286575475,-38.51620402475817,2.64529613747447,-6.186621102755339,-6.18662110266691,40.1045572272094,35699.69278698458,15544.883312085753,15544.883312085753,51244.576099070335,87568.00555407899,87617.84440115155,15544.883312085753,103162.72771323731,103162.72771323731,103162.72771323731,130417.48711138286,125941.31957303957,4476.167538343294,0.0,99173.39909427987,47305.51657709765,57630.98057464691,27254.759398145543,84885.73997279245,20706.67721933425,1532.251676485494,0.0,0.8803471537154393,2.760772436699416,0.0014947306463915918,1.0,1.0,-6.186621102755339,338547.8824183898,1559046.3759739427,4.60509859000452,1559046.3759739427,4.60509859000452,0.7597453683903431,0.09282748521668088,3.345396689831175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.345396689831175,1.2793006259181594,1.2796525318488636,2.6150199742380096,5540.91353161506,14250.60990467662,6481.458195558549,0.0004891387013056833,29644.735225491197,3022.921713887127,19373.51228570695,1975.548458006246,0.653522864628181,0.653522864628181,30307.184869818873,30484.863174865135,0.9927198021540178,0.8,4299.228748422343,4324.433322199387,0.9927198021540178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1902.2394379993386,2034.6934298245008,8.171885726664847,4.705003285806989,-0.23897281199797948,4.943976097804969,3.1285639894238617,3.5,0.8938754255496748,0.6,0.00027506248644367545,1.0001645747102126,0.00027501722556347487,197.62041004124703,0.0,8.91490459428671e-06,25.264839620208537,0.011002514333262436,9.31745563471698e-05,0.00018188793009650566,0.0006084872792650941,0.09282748519838757,0.09282748519838757,0.09282748519838757,0.092774018520034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.62310452544,595.4300811807624,0.0,0.09282748519838757,0.09282748521668088,0.09282748521668088,0.3735640643835054,0.3735640643835054,0.5,9.88934443931844,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,-8.844835974741727e-11,27254.759398145543,20706.67721933425,0.7597453683903431,0.6036888659449188,0.4205617197709184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420467612464265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.018055003806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,262.0000756773919,262.0000756773919,-11.149924322608058,246.4682185817672,277.5319327730177,104280.27807578784,104574.38710633166,-294.1090305438582,0.0,nan,277.5319327730177,4.381932773017695,271.31918993476734,-1.8308100652326402,265.10644709651825,-8.043552903481725,258.893704258265,-14.25629574173496,252.6809614200163,-20.469038579983675,246.4682185817672,-26.681781418232788,1.0,1.0,25732.562594343566,25732.562594343566,277.093936807819,3.943936807819,277.093936807819,277.093936807819,87550.18115958347,87617.84440115155,-67.66324156807968,0.0,8648.866644398773,8648.866644398773,0.9236510922521077,3362.123673280331,277.093936807819,3.943936807819,1.0,0.002,0.13300388861942855,0.004953982746250188,0.00020558092572289455,0.0017944190733246081,0.10279046286144727,0.10279046286144727,0.0,-9.524971956997863e-13,0.9994167967833884,0.9994167967833884,0.0,0.09277334792871254,5.413728796833865e-05,0.0,0.0,0.0,1600504.2252372866,266.96337889724464,0.0,1.0,1283309.6839112984,2602.983641104659,,,,,,,,,,,,,,,,,,,4.0,14250.60990467662,1532.251676485494,0.3735640643835054,6.175450102142607,3.1285639894238617
344.0,-28.416243134857364,4.704214852384573,35.05218956098432,32.13257754631343,6.093914807381298,-24.96522734062119,-38.517836400400824,2.642899013054713,-6.189018516013277,-6.1890185160119575,40.10455429403816,35700.895875306254,15544.612014118007,15544.612014118007,51245.50788942426,87566.39127635464,87616.13363198742,15544.612014118007,103160.74564610544,103160.74564610544,103160.74564610544,130417.35792909379,125941.94971516155,4475.408213932245,0.0,99171.94115871513,47306.87746246308,57627.84855139116,27256.612282988353,84884.46083437951,20707.888179090533,1532.395729641136,0.0,0.880334354360742,2.7605263925852275,0.0014947306463915918,1.0,1.0,-6.189018516013277,338515.93068629905,1559046.24922704,4.605532880140285,1559046.24922704,4.605532880140285,0.7597381495577471,0.0928266432462687,3.3455271116602803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3455271116602803,1.2793118383446473,1.2796636894538358,2.6150990019674887,5541.080981890758,14250.630716175574,6481.400867706086,0.0004891041321911433,29643.143770399518,3022.759430631206,19373.340928919555,1975.5309844768149,0.6535521697352834,0.6535521697352834,30308.130097770623,30484.863174865135,0.992758503792236,0.8,4299.3628338282115,4324.433322199387,0.992758503792236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.9735238891121,2034.6934298245008,8.172885594291943,4.704214852384573,-0.2408270193036648,4.945041871688238,3.127835119959821,3.5,0.8936671771313774,0.6,0.00027501722556347487,1.0001651519654384,0.0002749718134280471,197.6217223416188,0.0,8.94447370406716e-06,25.348638477326332,0.011011458806966504,9.315756209637391e-05,0.00018185966346710096,0.0006084164346466008,0.0928266432383862,0.0928266432383862,0.0928266432383862,0.09277312279793117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.3512607035,595.4275669146066,0.0,0.0928266432383862,0.0928266432462687,0.0928266432462687,0.3735565945134904,0.3735565945134904,0.5,9.887738828363808,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27256.612282988353,20707.888179090533,0.7597381495577471,0.6037089401959074,0.4205822305329039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420562385291693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.10185386093,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9980320699138,261.9980320699138,-11.151967930086187,246.46659061458575,277.52947352524177,104281.65392025563,104575.84234314307,-294.1884228874386,0.0,nan,277.52947352524177,4.379473525241792,271.3168969431125,-1.8331030568874667,265.1043203609753,-8.045679639024684,258.8917437788482,-14.258256221151782,252.67916719671888,-20.470832803281098,246.46659061458575,-26.683409385414222,1.0,1.0,25732.562594343566,25732.562594343566,277.09134159177506,3.9413415917750854,277.09134159177506,277.09134159177506,87548.57464911454,87616.13363198742,-67.55898287288437,0.0,8648.866644398773,8648.866644398773,0.9236434353013491,3362.2547472185815,277.09134159177506,3.9413415917750854,1.0,0.002,0.13305807891983046,0.004953312825827831,0.0002056636711841574,0.001794336330349347,0.1028318355920787,0.1028318355920787,0.0,1.5335042263808774e-12,0.9994162204122486,0.9994162204122486,0.0,0.09277245294674205,5.419029952664876e-05,0.0,0.0,0.0,1600501.425720031,266.9609814839867,0.0,1.0,1283317.8825171362,2602.9503759437284,,,,,,,,,,,,,,,,,,,4.0,14250.630716175574,1532.395729641136,0.3735565945134904,6.175450102142607,3.127835119959821
345.0,-28.417855915351055,4.703428743172096,35.05219551066203,32.1286107757129,6.091434775238822,-24.966926846297586,-38.51947701824827,2.640505706043709,-6.191410519475653,-6.191410519484407,40.104550783866415,35702.10241373028,15544.333107735862,15544.333107735862,51246.43552146614,87564.78466347913,87614.43148978529,15544.333107735862,103158.76459752115,103158.76459752115,103158.76459752115,130417.22458945523,125942.57675166798,4474.647837787258,0.0,99170.49262924735,47308.243508309155,57624.721245486886,27258.459991934084,84883.18123742097,20709.09554697183,1532.5394264903512,0.0,0.8803215848631708,2.7602809209329413,0.0014947306463915918,1.0,1.0,-6.191410519475653,338484.0534151767,1559046.0975465951,4.605966165367044,1559046.0975465951,4.605966165367044,0.7597309441949308,0.09282579194319189,3.345657040857821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.345657040857821,1.2793230335690493,1.279674829657462,2.6151776784039624,5541.247687818733,14250.651362165905,6481.343757628527,0.0004890697091186697,29641.559615393282,3022.5978917768334,19373.17022307593,1975.5135773251752,0.6535813389864671,0.6535813389864671,30309.071748063165,30484.863174865135,0.992797059245964,0.8,4299.496411724873,4324.433322199387,0.992797059245964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.7073529965667,2034.6934298245008,8.173882844404151,4.703428743172096,-0.2426779839260531,4.946106727098149,3.1271056146870704,3.5,0.8934587470534486,0.6,0.0002749718134280471,1.0001657177989407,0.0002749262532544867,197.62303913561655,0.0,8.97442441844984e-06,25.433518801886848,0.011020433231384954,9.314048492387614e-05,0.00018183132850417094,0.0006083452644585109,0.09282579193863467,0.09282579193863467,0.09282579193863467,0.09277222632581104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.08318956126,595.4250513780022,0.0,0.09282579193863467,0.09282579194319189,0.09282579194319189,0.3735491029156563,0.3735491029156563,0.5,9.886131861637839,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27258.459991934084,20709.09554697183,0.7597309441949308,0.603728969324656,0.4206027848304879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420657490458089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.18673418549,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.995987953557,261.995987953557,-11.154012046442972,246.4649575245144,277.5270183825999,104283.0485282773,104577.31020725494,-294.2616789776358,0.0,nan,277.5270183825999,4.3770183825999425,271.3146062109848,-1.8353937890151997,265.1021940393652,-8.047805960634776,258.8897818677459,-14.260218132254067,252.6773696961318,-20.472630303868186,246.4649575245144,-26.685042475485574,1.0,1.0,25732.562594343566,25732.562594343566,277.08875278307113,3.938752783071152,277.08875278307113,277.08875278307113,87546.97224519466,87614.43148978529,-67.45924459063099,0.0,8648.866644398773,8648.866644398773,0.9236358071026779,3362.38532606211,277.08875278307113,3.938752783071152,1.0,0.002,0.1331123135430831,0.0049526437708011,0.0002057464866363812,0.0017942535140253813,0.1028732433181906,0.1028732433181906,0.0,6.617623116156324e-13,0.9994157375756537,0.9994157375756537,0.0,0.0927715573209493,5.4234622242592904e-05,0.0,0.0,0.0,1600498.6324380925,266.9585894805243,0.0,1.0,1283326.0625120725,2602.9171869032666,,,,,,,,,,,,,,,,,,,4.0,14250.651362165905,1532.5394264903512,0.3735491029156563,6.175450102142607,3.1271056146870704
346.0,-28.41947399695196,4.70264498954921,35.05220087839911,32.12467348147186,6.088950984890707,-24.96863149876809,-38.52111847428603,2.6381084866423774,-6.193799719040328,-6.193799719037315,40.10454589286593,35703.270322453216,15544.05043633492,15544.05043633492,51247.32075878813,87563.23503848315,87612.72051186523,15544.05043633492,103156.77094820015,103156.77094820015,103156.77094820015,130417.07216630483,125943.1857725704,4473.886393734424,0.0,99169.09436120992,47309.564148171135,57621.70023670976,27260.30121810468,84882.00145481444,20710.298231268094,1532.6827662658163,0.0,0.8803088343281034,2.7600357542309752,0.0014947306463915918,1.0,1.0,-6.193799719040328,338452.2158649963,1559045.886198175,4.606398815305898,1559045.886198175,4.606398815305898,0.7597237486691284,0.09282493162390365,3.3457848888910258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3457848888910258,1.2793342474410638,1.279685988323411,2.615254688587674,5541.410863157049,14250.671844692186,6481.287961496647,0.0004890360333139798,29640.00904256577,3022.4397773516716,19373.00344470386,1975.496570664178,0.6536099033196128,0.6536099033196128,30309.99830816344,30484.863174865135,0.992834997130764,0.8,4299.627849000797,4324.433322199387,0.992834997130764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.4409336014658,2034.6934298245008,8.174879462015879,4.70264498954921,-0.24452686150099012,4.9471718510502,3.126375496495281,3.5,0.8932501418557945,0.6,0.0002749262532544867,1.000166264733359,0.0002748805503130834,197.6243602730572,0.0,9.00373996254719e-06,25.516599053858737,0.0110294369713475,9.31234019215139e-05,0.00018180285133297282,0.0006082732327471621,0.09282493163714894,0.09282493163714894,0.09282493163714894,0.09277131892878408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.8152597306,595.4225357128028,0.0,0.09282493163714894,0.09282493162390365,0.09282493162390365,0.37354159059029185,0.37354159059029185,0.5,9.884523485961639,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27260.30121810468,20710.298231268094,0.7597237486691284,0.6037477896426466,0.4206223900299909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420752921385873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.26981443746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.99394259726813,261.99394259726813,-11.156057402731847,246.4633192931735,277.52456590136427,104284.33002327084,104578.7701969438,-294.4401736729773,0.0,nan,277.52456590136427,4.374565901364292,271.31231657972637,-1.8376834202736063,265.10006725808654,-8.049932741913437,258.8878179364467,-14.262182063553269,252.6755686148116,-20.47443138518838,246.4633192931735,-26.68668070682648,1.0,1.0,25732.562594343566,25732.562594343566,277.0861657566826,3.9361657566826125,277.0861657566826,277.0861657566826,87545.41264334576,87612.72051186523,-67.30786851947778,0.0,8648.866644398773,8648.866644398773,0.9236283009245806,3362.513813335481,277.0861657566826,3.9361657566826125,1.0,0.002,0.13316659473105555,0.004951975112360236,0.0002058293744420845,0.00179417062842506,0.10291468722104224,0.10291468722104224,0.0,2.867144455881432e-12,0.9994152305376754,0.9994152305376754,0.0,0.09277065043854762,5.428118535602349e-05,0.0,0.0,0.0,1600495.8423488408,266.95620028095965,0.0,1.0,1283334.2328081229,2602.8840378209948,,,,,,,,,,,,,,,,,,,4.0,14250.671844692186,1532.6827662658163,0.37354159059029185,6.175450102142607,3.126375496495281
347.0,-28.421097886332564,4.701863674870907,35.05220564411667,32.12072494151073,6.08648695322407,-24.970339402375455,-38.522764191124566,2.635728469203242,-6.196181626548821,-6.19618162656432,40.1045392587288,35704.44962184546,15543.75776318274,15543.75776318274,51248.2073850282,87561.62365831458,87611.0055286729,15543.75776318274,103154.76329185565,103154.76329185565,103154.76329185565,130416.89419830969,125943.77048499939,4473.123713310299,0.0,99167.6486144774,47310.91059062755,57618.597804277604,27262.13090645404,84880.72871073164,20711.49281713609,1532.8254037596453,0.0,0.8802961281142788,2.7597913529199847,0.0014947306463915918,1.0,1.0,-6.196181626548821,338420.4778281953,1559045.5995262663,4.606829969425613,1559045.5995262663,4.606829969425613,0.7597165785831088,0.0928240594603084,3.345914380975029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.345914380975029,1.2793453820032135,1.2796970674740125,2.615333144624291,5541.577102084173,14250.69216726027,6481.230888801108,0.0004890016825980592,29638.42983500942,3022.2787429967852,19372.83285059759,1975.479174906578,0.6536389734018254,0.6536389734018254,30310.936776065482,30484.863174865135,0.9928734228745338,0.8,4299.760975459137,4324.433322199387,0.9928734228745338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1901.1742705013955,2034.6934298245008,8.175872146157014,4.701863674870907,-0.24637156295417117,4.948235237825078,3.1256447787243307,3.5,0.8930413653498087,0.6,0.0002748805503130834,1.0001668637577736,0.0002748346903638827,197.6256861677883,0.0,9.032014557430403e-06,25.59672925575776,0.011038468985904932,9.310627748246051e-05,0.00018177427283062287,0.0006082011535552595,0.09282405944436085,0.09282405944436085,0.09282405944436085,0.09277039787339682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.5460298458,595.4200203701149,0.0,0.09282405944436085,0.0928240594603084,0.0928240594603084,0.3735340573112629,0.3735340573112629,0.5,9.88291363684232,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27262.13090645404,20711.49281713609,0.7597165785831088,0.6037672880929071,0.42064259065828774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420848667191934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.349944639354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9918974947578,261.9918974947578,-11.158102505242198,246.46167603180484,277.5221189577115,104285.8475196019,104580.25116100404,-294.40364140213387,0.0,nan,277.5221189577115,4.372118957711507,271.3100303725315,-1.839969627468463,265.0979417873429,-8.052058212657073,258.8858532021671,-14.264146797832893,252.67376461698868,-20.4762353830113,246.46167603180484,-26.688323968195135,1.0,1.0,25732.562594343566,25732.562594343566,277.083585559222,3.933585559222024,277.083585559222,277.083585559222,87543.8304492245,87611.0055286729,-67.17507944841054,0.0,8648.866644398773,8648.866644398773,0.9236206980541461,3362.643952879904,277.083585559222,3.933585559222024,1.0,0.002,0.13322092384761425,0.004951307640866949,0.0002059123386123953,0.00179408766061832,0.10295616930619765,0.10295616930619765,0.0,-7.692848094653648e-13,0.9994147086586292,0.9994147086586292,0.0,0.0927697303420354,5.432911827300242e-05,0.0,0.0,0.0,1600493.0606940286,266.95381837345116,0.0,1.0,1283342.3780579383,2602.8509909614063,,,,,,,,,,,,,,,,,,,4.0,14250.69216726027,1532.8254037596453,0.3735340573112629,6.175450102142607,3.1256447787243307
348.0,-28.42272815886436,4.7010847005462395,35.052209788548154,32.11677629677581,6.084012623551962,-24.972054080621145,-38.52441856926305,2.63333854508447,-6.198571578718145,-6.1985715787329125,40.10453086484929,35705.63031527752,15543.476922924388,15543.476922924388,51249.10723820191,87560.0333793577,87609.25223996486,15543.476922924388,103152.72916288924,103152.72916288924,103152.72916288924,130416.69052366687,125944.33054254047,4472.359981126394,0.0,99166.2209264387,47312.255537863144,57615.51709841729,27263.961360777626,84879.47845919491,20712.68736587754,1532.9682840381406,0.0,0.8802833843111092,2.759546143346615,0.0014947306463915918,1.0,1.0,-6.198571578718145,338388.6349496687,1559045.2368116558,4.607262407153672,1559045.2368116558,4.607262407153672,0.7597093867538687,0.09282318300044304,3.34604338265252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34604338265252,1.279356563037387,1.2797081929075136,2.615411120968891,5541.742324601476,14250.712319543112,6481.174139085946,0.0004889675363186501,29636.86049038203,3022.118714380755,19372.663221901283,1975.4618775933966,0.653667861620776,0.653667861620776,30311.87168262192,30484.863174865135,0.9929117030940803,0.8,4299.893596722437,4324.433322199387,0.9929117030940803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.9073742374267,2034.6934298245008,8.176872336643893,4.7010847005462395,-0.24821909274342158,4.949303793289661,3.124913490445625,3.5,0.892832425841607,0.6,0.0002748346903638827,1.0001675219350437,0.00027478865723629445,197.62701728977032,0.0,9.063103928401463e-06,25.684836533089744,0.011047532089833332,9.308906585135416e-05,0.00018174562451252855,0.0006081287442261958,0.0928231829888371,0.0928231829888371,0.0928231829888371,0.09276945883611089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.27735011186,595.4175047472035,0.0,0.0928231829888371,0.09282318300044304,0.09282318300044304,0.3735265028065651,0.3735265028065651,0.5,9.881301913931527,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27263.961360777626,20712.68736587754,0.7597093867538687,0.6037867829600235,0.420662696843062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442094475786975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.43805191669,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9898510834113,261.9898510834113,-11.160148916588696,246.46002745879701,277.51967470802566,104287.2251915219,104581.8172467833,-294.592055261414,0.0,nan,277.51967470802566,4.369674708025684,271.3077452581827,-1.8422547418172712,265.09581580832975,-8.054184191670231,258.88388635848776,-14.26611364151222,252.6719569086447,-20.47804309135529,246.46002745879701,-26.689972541202962,1.0,1.0,25732.562594343566,25732.562594343566,277.08099288815623,3.930992888156254,277.08099288815623,277.08099288815623,87542.27623948414,87609.25223996486,-66.97600048071763,0.0,8648.866644398773,8648.866644398773,0.923613123809589,3362.7735995657827,277.08099288815623,3.930992888156254,1.0,0.002,0.13327531709283008,0.004950638511532712,0.0002059953976848688,0.0017940046028079037,0.1029976988424344,0.1029976988424344,0.0,4.927724894798757e-13,0.9994140123001415,0.9994140123001415,0.0,0.09276878975694307,5.439324349997558e-05,0.0,0.0,0.0,1600490.2695629953,266.95142842128183,0.0,1.0,1283350.5507074217,2602.817833541569,,,,,,,,,,,,,,,,,,,4.0,14250.712319543112,1532.9682840381406,0.3735265028065651,6.175450102142607,3.124913490445625
