time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
349.0,-28.424364006151805,4.700308159431808,35.05221326126732,32.11284790830689,6.0815360556587645,-24.973773999967623,-38.526077557448275,2.630946049464869,-6.200953434172732,-6.200953434170676,40.104519772897206,35706.791646140584,15543.18493387436,15543.18493387436,51249.97658001495,87558.48126989136,87607.48414493274,15543.18493387436,103150.6690788071,103150.6690788071,103150.6690788071,130416.44432247817,125944.84977301872,4471.594549459447,0.0,99164.82759457963,47313.57709265231,57612.50055769702,27265.775243671076,84878.2758013681,20713.87022190249,1533.110202545379,0.0,0.8802706927342252,2.759301781617951,0.0014947306463915918,1.0,1.0,-6.200953434172732,338356.9022912263,1559044.7575099268,4.607693080745979,1559044.7575099268,4.607693080745979,0.7597022287752697,0.0928222922186071,3.3461709691291808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3461709691291808,1.2793677565508215,1.2797193306011085,2.6154879642664013,5541.9051463279575,14250.732289820515,6481.118252082374,0.0004889338923382625,29635.314067764633,3021.9610231592474,19372.496171907645,1975.4448432347078,0.6536963342993481,0.6536963342993481,30312.7963257829,30484.863174865135,0.9929495633640605,0.8,4300.024762070746,4324.433322199387,0.9929495633640605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.6402353704425,2034.6934298245008,8.177867986070984,4.700308159431808,-0.25006208344426106,4.950370242876069,3.1241816059824683,3.5,0.8926233159949909,0.6,0.00027478865723629445,1.000168097061919,0.0002747424738336587,197.6283529791171,0.0,9.097389701786718e-06,25.78200241486356,0.011056629479535118,9.307180921105236e-05,0.0001817168480252421,0.0006080556414637244,0.09282229221858257,0.09282229221858257,0.09282229221858257,0.09276849406245932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.0063596112,595.4149897286992,0.0,0.09282229221858257,0.0928222922186071,0.0928222922186071,0.37351892545695936,0.37351892545695936,0.5,9.879687969355107,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27265.775243671076,20713.87022190249,0.7597022287752697,0.6038055803578055,0.42068233960950757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421041227479567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.53521779846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9878028909289,261.9878028909289,-11.162197109071087,246.45837355664122,277.51723222521633,104288.53460050203,104583.38305985855,-294.84845935648457,0.0,nan,277.51723222521633,4.367232225216355,271.3054604915043,-1.8445395084957,265.0936887577824,-8.056311242217589,258.8819170240711,-14.268082975928905,252.67014529035805,-20.479854709641927,246.45837355664122,-26.691626443358757,1.0,1.0,25732.562594343566,25732.562594343566,277.0784066018832,3.928406601883239,277.0784066018832,277.0784066018832,87540.7356398087,87607.48414493274,-66.74850512403646,0.0,8648.866644398773,8648.866644398773,0.9236056324932939,3362.9018239748266,277.0784066018832,3.928406601883239,1.0,0.002,0.1333297831360281,0.004949970621508646,0.00020607857190201986,0.0017939214281600005,0.10303928595100993,0.10303928595100993,0.0,6.20202673939918e-14,0.9994132223866219,0.9994132223866219,0.0,0.09276782617551078,5.446604309631968e-05,0.0,0.0,0.0,1600487.4878066245,266.94904656582725,0.0,1.0,1283358.6955597228,2602.7847895016607,,,,,,,,,,,,,,,,,,,4.0,14250.732289820515,1533.110202545379,0.37351892545695936,6.175450102142607,3.1241816059824683
350.0,-28.42600381317233,4.699534276804596,35.052216190099955,32.10889454875144,6.079075540604633,-24.97549587779774,-38.52773685995487,2.6285676049979387,-6.203315750605896,-6.203315750617995,40.104511026490144,35707.96499667891,15542.865920355149,15542.865920355149,51250.83091703406,87556.85262452999,87605.79708161055,15542.865920355149,103148.6630019657,103148.6630019657,103148.6630019657,130416.24799083006,125945.41976388855,4470.828226941509,0.0,99163.37261834614,47314.92512345485,57609.386105434765,27267.584988864353,84876.97109429912,20715.051030112954,1533.251481175353,0.0,0.880258095593988,2.7590594413368166,0.0014947306463915918,1.0,1.0,-6.203315750605896,338325.4322541112,1559044.3795643274,4.6081205577041935,1559044.3795643274,4.6081205577041935,0.7596951119276845,0.0928213889114103,3.3463009149350342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3463009149350342,1.2793788853820292,1.2797304034014059,2.6155667825765403,5542.072152869204,14250.752094074562,6481.060644673368,0.0004888993309308027,29633.72844796037,3021.799334937045,19372.32397950704,1975.4272844964428,0.6537255011135934,0.6537255011135934,30313.73806019777,30484.863174865135,0.992988123746173,0.8,4300.15835190059,4324.433322199387,0.992988123746173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.3728654807524,2034.6934298245008,8.178850689084717,4.699534276804596,-0.25189520086919437,4.95142947767379,3.123449157247192,3.5,0.8924140449277692,0.6,0.0002747424738336587,1.0001685062375403,0.0002746961858129207,197.6296919172798,0.0,9.127149797877223e-06,25.866342527184052,0.011065756629332995,9.305455225798062e-05,0.00018168792157567806,0.0006079824582013362,0.09282138885954615,0.09282138885954615,0.09282138885954615,0.09276756696137961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.7502079073,595.4124699831322,0.0,0.09282138885954615,0.0928213889114103,0.0928213889114103,0.3735113238497904,0.3735113238497904,0.5,9.87807330555199,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27267.584988864353,20715.051030112954,0.7596951119276845,0.6038249274952789,0.4207026303637416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421138028198952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.61955791078,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98575434052685,261.98575434052685,-11.164245659473124,246.4567147562512,277.51479392480417,104290.08046218647,104584.98044592605,-294.8999837395559,0.0,nan,277.51479392480417,4.364793924804189,271.30317809109266,-1.846821908907316,265.09156225738036,-8.058437742619617,258.8799464236704,-14.270053576329587,252.66833058996238,-20.481669410037597,246.4567147562512,-26.69328524374879,1.0,1.0,25732.562594343566,25732.562594343566,277.07584922365595,3.925849223655973,277.07584922365595,277.07584922365595,87539.0759565291,87605.79708161055,-66.72112508145801,0.0,8648.866644398773,8648.866644398773,0.923598002479673,3363.0324195097096,277.07584922365595,3.925849223655973,1.0,0.002,0.13338426962721692,0.004949306281266247,0.0002061617852094762,0.0017938382110999377,0.1030808926047381,0.1030808926047381,0.0,-3.690586031224186e-12,0.9994129963382806,0.9994129963382806,0.0,0.09276690241623342,5.448649517687616e-05,0.0,0.0,0.0,1600484.7287897347,266.9466842493941,0.0,1.0,1283366.773489323,2602.7520175652544,,,,,,,,,,,,,,,,,,,4.0,14250.752094074562,1533.251481175353,0.3735113238497904,6.175450102142607,3.123449157247192
351.0,-28.427649021057686,4.698763070514562,35.0522186351108,32.104995392169826,6.07663002151829,-24.97722111680684,-38.52940049311144,2.6262021171461454,-6.20567577731282,-6.205675777357983,40.104502924692326,35709.10390386988,15542.544758521994,15542.544758521994,51251.648662391875,87555.28232536494,87604.12691619225,15542.544758521994,103146.67167471425,103146.67167471425,103146.67167471425,130416.06918388222,125946.00756866609,4470.061615216137,0.0,99161.97314782171,47316.236257500954,57606.374322578624,27269.39750916798,84875.7718317466,20716.23383247711,1533.3928551377667,0.0,0.8802455070845105,2.7588173527348085,0.0014947306463915918,1.0,1.0,-6.20567577731282,338293.9950165517,1559044.0294723904,4.6085477497054335,1559044.0294723904,4.6085477497054335,0.7596879918418553,0.09282048064367329,3.346428070726906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.346428070726906,1.2793899545115712,1.2797414163487544,2.615643540834633,5542.234794407364,14250.771764473711,6481.004692189894,0.0004888656992696533,29632.184243028387,3021.6418698565144,19372.156733789594,1975.4102301794799,0.6537539242773611,0.6537539242773611,30314.65956793277,30484.863174865135,0.9930258562138751,0.8,4300.289072472731,4324.433322199387,0.9930258562138751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1900.105290793512,2034.6934298245008,8.179833419668649,4.698763070514562,-0.25372623501365865,4.95248930552822,3.122716216253703,3.5,0.8922046332153437,0.6,0.0002746961858129207,1.0001690635355984,0.0002746497525547026,197.6310352811087,0.0,9.147887277906818e-06,25.925112545587922,0.011074904516610902,9.303725323378053e-05,0.00018165893257914017,0.0006079085512811211,0.09282048061830703,0.09282048061830703,0.09282048061830703,0.09276665348706048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488479.49793545343,595.4099489923553,0.0,0.09282048061830703,0.09282048064367329,0.09282048064367329,0.3735037039879642,0.3735037039879642,0.5,9.876458489217923,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,4.519051799434237e-11,27269.39750916798,20716.23383247711,0.7596879918418553,0.6038430939277999,0.4207219932521825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421235064470277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.678327929185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98370636956037,261.98370636956037,-11.166293630439611,246.45505115166893,277.5123615874549,104291.66826412232,104586.48483429854,-294.8165701762218,0.0,nan,277.5123615874549,4.362361587454927,271.30089950029435,-1.849100499705628,265.08943741314215,-8.060562586857827,258.8779753259775,-14.272024674022475,252.6665132388244,-20.483486761175584,246.45505115166893,-26.69494884833105,1.0,1.0,25732.562594343566,25732.562594343566,277.0732960889069,3.923296088906909,277.0732960889069,277.0732960889069,87537.51366418904,87604.12691619225,-66.61325200321153,0.0,8648.866644398773,8648.866644398773,0.9235905361230068,3363.1602110805406,277.0732960889069,3.923296088906909,1.0,0.002,0.13343876070438793,0.004948642431308077,0.0002062450057757924,0.0017937549934961138,0.10312250288789619,0.10312250288789619,0.0,-7.280938005282955e-13,0.9994129412186521,0.9994129412186521,0.0,0.0927659895654225,5.4491078250801594e-05,0.0,0.0,0.0,1600481.9723674885,266.94432422268716,0.0,1.0,1283374.8434816108,2602.719278422025,,,,,,,,,,,,,,,,,,,4.0,14250.771764473711,1533.3928551377667,0.3735037039879642,6.175450102142607,3.122716216253703
352.0,-28.429302505724422,4.697994547839641,35.05222064330166,32.10108446599918,6.074187590631222,-24.97895349610003,-38.53106901571152,2.6238385807301126,-6.208034381520974,-6.208034381514671,40.10449521174464,35710.23901078568,15542.222727519884,15542.222727519884,51252.46173830556,87553.68475722404,87602.46824619132,15542.222727519884,103144.6909737112,103144.6909737112,103144.6909737112,130415.90260266367,125946.60769235,4469.2949103136825,0.0,99160.55324947104,47317.55120275189,57603.33560746571,27271.211628952464,84874.54723641818,20717.417746614992,1533.534285490206,0.0,0.8802329235335189,2.7585754268124427,0.0014947306463915918,1.0,1.0,-6.208034381520974,338262.57902093744,1559043.6961837122,4.608974781355322,1559043.6961837122,4.608974781355322,0.7596808689138095,0.09281956818818109,3.346556103236063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.346556103236063,1.2794010150763366,1.2797524205421225,2.6157210005311646,5542.398922209406,14250.791272015304,6480.948081719294,0.0004888317326531932,29630.62628879416,3021.4830027373428,19371.9875213046,1975.392975308041,0.6537825873977825,0.6537825873977825,30315.58742222933,30484.863174865135,0.9930638488404433,0.8,4300.420693337001,4324.433322199387,0.9930638488404433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.837514833725,2034.6934298245008,8.180816836265151,4.697994547839641,-0.255555571628288,4.953550119467929,3.1219827928175503,3.5,0.8919950836621572,0.6,0.0002746497525547026,1.0001699164200766,0.00027460309298020145,197.63238541907728,0.0,9.176652893120706e-06,26.006634299104082,0.011084081169504023,9.301990635216887e-05,0.00018162984620253374,0.0006078344703389167,0.09281956815142502,0.09281956815142502,0.09281956815142502,0.09276574790420712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.24656851316,595.4074277112434,0.0,0.09281956815142502,0.09281956818818109,0.09281956818818109,0.3734960681368109,0.3734960681368109,0.5,9.874843880507576,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27271.211628952464,20717.417746614992,0.7596808689138095,0.6038613860942521,0.42074143749261783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442133242158375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.759849682705,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.98165840099256,261.98165840099256,-11.16834159900742,246.45338221483289,277.50993458715595,104293.27611006834,104588.0923350428,-294.81622497445346,0.0,nan,277.50993458715595,4.359934587155976,271.2986241126858,-1.851375887314191,265.08731363822756,-8.062686361772421,258.8760031637573,-14.273996836242702,252.6646926892961,-20.485307310703888,246.45338221483289,-26.696617785167092,1.0,1.0,25732.562594343566,25732.562594343566,277.0707457058653,3.920745705865329,277.0707457058653,277.0707457058653,87535.92399843028,87602.46824619132,-66.54424776103406,0.0,8648.866644398773,8648.866644398773,0.9235830181232361,3363.2888837522432,277.0707457058653,3.920745705865329,1.0,0.002,0.13349324452117597,0.00494797893576433,0.00020632821492381562,0.0017936717839864935,0.10316410746190781,0.10316410746190781,0.0,-1.089690837563495e-12,0.9994130136784503,0.9994130136784503,0.0,0.09276508437128247,5.4483816898615945e-05,0.0,0.0,0.0,1600479.2175271907,266.941965618479,0.0,1.0,1283382.9085022707,2602.686560039051,,,,,,,,,,,,,,,,,,,4.0,14250.791272015304,1533.534285490206,0.3734960681368109,6.175450102142607,3.1219827928175503
353.0,-28.430959188227508,4.697228621342974,35.052222087937,32.097212969698035,6.071739685088401,-24.980689300896945,-38.53274186896158,2.6214697976014922,-6.210399603765666,-6.210399603788114,40.10448296772335,35711.34791930619,15541.911180970088,15541.911180970088,51253.25910027628,87552.16476082536,87600.73361891578,15541.911180970088,103142.64479988586,103142.64479988586,103142.64479988586,130415.65810790344,125947.13078860506,4468.527319298379,0.0,99159.20046912986,47318.828132934985,57600.4137068832,27273.01330801757,84873.42701490076,20718.592140762557,1533.6752966081967,0.0,0.8802203204616643,2.758332838893333,0.0014947306463915918,1.0,1.0,-6.210399603765666,338231.0771768929,1559043.167099207,4.6094024833910705,1559043.167099207,4.6094024833910705,0.7596737443996268,0.0928186482172899,3.3466813499634043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3466813499634043,1.2794121006376207,1.2797634494482797,2.6157962303901288,5542.558325253215,14250.81055890511,6480.893232978785,0.0004887987671590391,29629.1131721322,3021.32870777811,19371.823574748738,1975.3762574119337,0.6538104418517998,0.6538104418517998,30316.49508103676,30484.863174865135,0.9931010148084628,0.8,4300.5494493681335,4324.433322199387,0.9931010148084628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.5695399739711,2034.6934298245008,8.181806906202047,4.697228621342974,-0.2573869081992237,4.954615529542198,3.1212488935948066,3.5,0.8917853981699447,0.6,0.00027460309298020145,1.000170247358729,0.0002745563504867088,197.63373818418503,0.0,9.22144301130252e-06,26.13356949403134,0.011093302612515326,9.300251744697034e-05,0.00018160057553323112,0.0006077592592796851,0.09281864823120657,0.09281864823120657,0.09281864823120657,0.09276479113051762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.9786112254,595.4049115900981,0.0,0.09281864823120657,0.0928186482172899,0.0928186482172899,0.37348841773892677,0.37348841773892677,0.5,9.873228172829574,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27273.01330801757,20718.592140762557,0.7596737443996268,0.6038787510168291,0.42076005618385764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442143026974071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.88678487763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97960964598127,261.97960964598127,-11.170390354018707,246.4517083131243,277.50751097884057,104294.73316409644,104589.66260240172,-294.92943830529373,0.0,nan,277.50751097884057,4.357510978840594,271.2963504456948,-1.85364955430515,265.0851899125548,-8.064810087445153,258.8740293794066,-14.275970620593398,252.6628688462663,-20.487131153733685,246.4517083131243,-26.698291686875677,1.0,1.0,25732.562594343566,25732.562594343566,277.0681799223684,3.918179922368438,277.0681799223684,277.0681799223684,87534.44697172164,87600.73361891578,-66.28664719413791,0.0,8648.866644398773,8648.866644398773,0.9235756635440018,3363.4147567132213,277.0681799223684,3.918179922368438,1.0,0.002,0.13354776623278117,0.004947314152904263,0.0002064114790296004,0.0017935885236390653,0.1032057395148002,0.1032057395148002,0.0,2.6686656356966765e-12,0.9994125996277685,0.9994125996277685,0.0,0.09276412650877704,5.452170851285922e-05,0.0,0.0,0.0,1600476.454877265,266.9396003962343,0.0,1.0,1283390.996044796,2602.653750881989,,,,,,,,,,,,,,,,,,,4.0,14250.81055890511,1533.6752966081967,0.37348841773892677,6.175450102142607,3.1212488935948066
354.0,-28.43262001350189,4.696465506813197,35.05222307059093,32.09330822518098,6.06929774124562,-24.982428238021605,-38.53441905286161,2.619105965595575,-6.212745757796029,-6.212745757791308,40.10447252804398,35712.48234571251,15541.573747518009,15541.573747518009,51254.056093230516,87550.57579784252,87599.07064109866,15541.573747518009,103140.64438861667,103140.64438861667,103140.64438861667,130415.45249785433,125947.69326473359,4467.759233120735,0.0,99157.79047398083,47320.14258580361,57597.38654241913,27274.808109237663,84872.1946516568,20719.76249797729,1533.8155447609481,0.0,0.8802078113993578,2.758092223342441,0.0014947306463915918,1.0,1.0,-6.212745757796029,338199.8315753574,1559042.7159845973,4.609827002936318,1559042.7159845973,4.609827002936318,0.7596666643810318,0.09281771637683317,3.346809011153535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.346809011153535,1.2794231635892652,1.2797744556314608,2.615873392321952,5542.721822127571,14250.82972661544,6480.836718223896,0.0004887649072067232,29627.561699376565,3021.1705015858183,19371.65464836441,1975.3590317146436,0.6538389775346256,0.6538389775346256,30317.420230383203,30484.863174865135,0.9931388972490698,0.8,4300.680686521432,4324.433322199387,0.9931388972490698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.301358157786,2034.6934298245008,8.182784517456698,4.696465506813197,-0.2592084698783239,4.9556739766915205,3.1205144966813783,3.5,0.8915755704803938,0.6,0.0002745563504867088,1.0001706754264166,0.0002745094984610036,197.63509434812627,0.0,9.237893721002913e-06,26.180190805322255,0.011102540506236328,9.2985086541041e-05,0.00018157126394566779,0.0006076843423398979,0.09281771635354974,0.09281771635354974,0.09281771635354974,0.09276386294740292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.7189045811,595.4023928585632,0.0,0.09281771635354974,0.09281771637683317,0.09281771637683317,0.3734807475574798,0.3734807475574798,0.5,9.871612569337817,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27274.808109237663,20719.76249797729,0.7596666643810318,0.6038969099785142,0.4207795320044238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442152830839785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.933406188924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97756041287175,261.97756041287175,-11.172439587128224,246.450029687874,277.50509113787297,104296.31816920954,104591.31643258424,-294.9982633746676,0.0,nan,277.50509113787297,4.355091137872989,271.2940788478676,-1.855921152132396,265.0830665578752,-8.066933442124764,258.8720542678688,-14.277945732131172,252.66104197787203,-20.488958022127946,246.450029687874,-26.69997031212597,1.0,1.0,25732.562594343566,25732.562594343566,277.0656414914016,3.9156414914016295,277.0656414914016,277.0656414914016,87532.83109553362,87599.07064109866,-66.23954556504032,0.0,8648.866644398773,8648.866644398773,0.9235681670238851,3363.5430562093024,277.0656414914016,3.9156414914016295,1.0,0.002,0.13360228091689566,0.004946652937364392,0.00020649473957676194,0.0017935052594743172,0.10324736978838096,0.10324736978838096,0.0,-9.489210632540601e-13,0.9994126694068566,0.9994126694068566,0.0,0.09276320169241935,5.451468441382318e-05,0.0,0.0,0.0,1600473.7144206488,266.93725424220395,0.0,1.0,1283399.0182795352,2602.6212072492717,,,,,,,,,,,,,,,,,,,4.0,14250.82972661544,1533.8155447609481,0.3734807475574798,6.175450102142607,3.1205144966813783
355.0,-28.434286135506568,4.695705237156032,35.05222359393501,32.08942722938957,6.066869928065449,-24.98417052914775,-38.536100497562416,2.616754321508538,-6.215088032313417,-6.21508803232456,40.10446124139661,35713.60318166604,15541.232364251975,15541.232364251975,51254.83554591802,87548.99591812982,87597.40591913057,15541.232364251975,103138.63828338255,103138.63828338255,103138.63828338255,130415.23634762544,125948.24544258986,4466.990905035583,0.0,99156.39305290811,47321.44724794704,57594.38422773452,27276.598064242884,84870.9822919774,20720.929417758845,1533.9554887275137,0.0,0.8801953251084667,2.757852022200755,0.0014947306463915918,1.0,1.0,-6.215088032313417,338168.639902824,1559042.2282702,4.610250757486577,1559042.2282702,4.610250757486577,0.7596595942410458,0.09281677741088237,3.3469358007242502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3469358007242502,1.2794341704093242,1.279785405526466,2.6159499864330487,5542.884115857943,14250.848756109503,6480.780613494288,0.0004887312945299367,29626.02181716526,3021.013477300124,19371.48694757308,1975.3419309930591,0.6538673017633869,0.6538673017633869,30318.339056195222,30484.863174865135,0.9931765210435627,0.8,4300.811026649121,4324.433322199387,0.9931765210435627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1899.0329946805825,2034.6934298245008,8.183761107776865,4.695705237156032,-0.26102710568063614,4.956732342836668,3.119779671500467,3.5,0.8913656204287049,0.6,0.0002745094984610036,1.0001712221112793,0.0002744625044115312,197.6364548533156,0.0,9.259604520651406e-06,26.241719211526085,0.01111180011075698,9.296761438303995e-05,0.00018154188407796363,0.0006076090311514682,0.09281677737951537,0.09281677737951537,0.09281677737951537,0.09276293121711043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.4540803689,595.3998757355444,0.0,0.09281677737951537,0.09281677741088237,0.09281677741088237,0.37347306240607786,0.37347306240607786,0.5,9.869997182935647,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27276.598064242884,20720.929417758845,0.7596595942410458,0.6039147204587377,0.420798749080131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421626593482697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.994934595125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97551159167847,261.97551159167847,-11.174488408321508,246.44834641147742,277.5026767718819,104297.9986675188,104592.9376340198,-294.93896650100066,0.0,nan,277.5026767718819,4.3526767718819315,271.2918106997988,-1.8581893002011611,265.08094462772493,-8.069055372275045,258.87007855563246,-14.279921444367517,252.6592124835554,-20.490787516444584,246.44834641147742,-26.70165358852256,1.0,1.0,25732.562594343566,25732.562594343566,277.06310673824237,3.9131067382423907,277.06310673824237,277.06310673824237,87531.25930209734,87597.40591913057,-66.14661703322781,0.0,8648.866644398773,8648.866644398773,0.923560721525291,3363.6704797278717,277.06310673824237,3.9131067382423907,1.0,0.002,0.13365678754677304,0.0049459925465081865,0.000206577988528743,0.0017934220103226223,0.10328899426437149,0.10328899426437149,0.0,-1.148634572872842e-12,0.9994127502284891,0.9994127502284891,0.0,0.09276227077955546,5.450663132692084e-05,0.0,0.0,0.0,1600470.9784171323,266.93491196768656,0.0,1.0,1283407.027142993,2602.5887184425937,,,,,,,,,,,,,,,,,,,4.0,14250.848756109503,1533.9554887275137,0.37347306240607786,6.175450102142607,3.119779671500467
356.0,-28.43595757865954,4.694947826488471,35.05222370839599,32.08556655971336,6.064445471456181,-24.985917273648052,-38.53778267567975,2.614405166325427,-6.217427958882297,-6.217427958891524,40.10445049071607,35714.69479677983,15540.889283549968,15540.889283549968,51255.584080329805,87547.44242093693,87595.75613646883,15540.889283549968,103136.6454200188,103136.6454200188,103136.6454200188,130415.03486086648,125948.81217977122,4466.222681095251,0.0,99155.02089256141,47322.721573651776,57591.443687677376,27278.389440847674,84869.83312852505,20722.09737523012,1534.0954584065437,0.0,0.8801828481944587,2.7576120783391254,0.0014947306463915918,1.0,1.0,-6.217427958882297,338137.4817545912,1559041.7637162942,4.610674201589382,1559041.7637162942,4.610674201589382,0.7596525234807332,0.09281583437245695,3.3470614315427016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3470614315427016,1.2794451661615653,1.279796344167863,2.6160256961884074,5543.044535744627,14250.867624131559,6480.7251734175825,0.0004886980722200791,29624.499854745616,3020.8582803246386,19371.32123347376,1975.3250328576792,0.6538953004592455,0.6538953004592455,30319.249477829704,30484.863174865135,0.9932138009875576,0.8,4300.940174601364,4324.433322199387,0.9932138009875576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.764454827414,2034.6934298245008,8.184737840461914,4.694947826488471,-0.2628434971843854,4.957791323672857,3.1190444326652447,3.5,0.8911555521900699,0.6,0.0002744625044115312,1.0001717713282516,0.0002744153677193254,197.63781971984747,0.0,9.287737336919945e-06,26.321447612831125,0.011121087848093899,9.295013763960095e-05,0.00018151236677193026,0.0006075330421703608,0.09281583435561479,0.09281583435561479,0.09281583435561479,0.0927620091992607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.1888291061,595.3973587629971,0.0,0.09281583435561479,0.09281583437245695,0.09281583437245695,0.3734653627384019,0.3734653627384019,0.5,9.868382428040624,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27278.389440847674,20722.09737523012,0.7596525234807332,0.6039317174420439,0.42081730905131237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421725193295614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.074662996434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.97346292890086,261.97346292890086,-11.17653707109912,246.44665844099706,277.50026741680455,104299.65085701029,104594.56701788203,-294.9161608717458,0.0,nan,277.50026741680455,4.35026741680457,271.2895456216473,-1.8604543783526992,265.0788238264877,-8.071176173512299,258.8681020313132,-14.281897968686792,252.6573802361555,-20.492619763844488,246.44665844099706,-26.703341559002922,1.0,1.0,25732.562594343566,25732.562594343566,277.0605760603632,3.910576060363212,277.0605760603632,277.0605760603632,87529.71382256283,87595.75613646883,-66.04231390600035,0.0,8648.866644398773,8648.866644398773,0.923553343913498,3363.796738700415,277.0605760603632,3.910576060363212,1.0,0.002,0.1337112725179961,0.0049453327533942135,0.00020666120420940478,0.0017933387961137858,0.10333060210470238,0.10333060210470238,0.0,3.23190692957942e-13,0.9994129776252664,0.9994129776252664,0.0,0.09276134940095075,5.4484971506202554e-05,0.0,0.0,0.0,1600468.2450780165,266.9325720411177,0.0,1.0,1283415.0278724073,2602.5562632141646,,,,,,,,,,,,,,,,,,,4.0,14250.867624131559,1534.0954584065437,0.3734653627384019,6.175450102142607,3.1190444326652447
357.0,-28.437633833978737,4.694193315958533,35.05222341265069,32.08172010434794,6.062025278273689,-24.987667922751196,-38.53947302615268,2.6120593669682837,-6.219763199357715,-6.219763199391377,40.10443888402941,35715.7895772639,15540.54126503509,15540.54126503509,51256.330842298994,87545.90322519206,87594.10648205547,15540.54126503509,103134.64774709057,103134.64774709057,103134.64774709057,130414.82209573046,125949.36767521537,4465.454420515094,0.0,99153.66356120161,47323.99945498923,57588.51567356931,27280.1743486399,84868.69002220921,20723.260786841936,1534.2350235802742,0.0,0.8801703984115948,2.7573726314435416,0.0014947306463915918,1.0,1.0,-6.219763199357715,338106.3882547986,1559041.262173981,4.611096732662383,1559041.262173981,4.611096732662383,0.7596454671439858,0.09281488435975238,3.3471863402956767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3471863402956767,1.2794561468244134,1.2798072675321779,2.6161008711422675,5543.203822451109,14250.886330015877,6480.670106446187,0.0004886650804120543,29622.988827219815,3020.704198398007,19371.156634611176,1975.3082484447978,0.6539230982935628,0.6539230982935628,30320.15466002319,30484.863174865135,0.9932508666643778,0.8,4301.0685793121775,4324.433322199387,0.9932508666643778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.4957418348633,2034.6934298245008,8.185712995076527,4.694193315958533,-0.2646565558097871,4.9588498717683205,3.118308789175791,3.5,0.8909453683359402,0.6,0.0002744153677193254,1.0001722682550944,0.0002743681028050016,197.63918853224607,0.0,9.315993076363992e-06,26.401524378415555,0.011130403841170262,9.29325790486165e-05,0.00018148278867070888,0.0006074567112373637,0.09281488439475163,0.09281488439475163,0.09281488439475163,0.09276108081857239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.91628538835,595.3948441061508,0.0,0.09281488439475163,0.09281488435975238,0.09281488435975238,0.3734576502181365,0.3734576502181365,0.5,9.866768332164666,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,27280.1743486399,20723.260786841936,0.7596454671439858,0.6039486508968829,0.4208358767870397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421824109293904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.154739762016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.971414345858,261.971414345858,-11.178585654141955,246.4449658374767,277.49786285423716,104301.30215607418,104596.2068391537,-294.9046830795261,0.0,nan,277.49786285423716,4.347862854237178,271.2872834508928,-1.8627165491071764,265.07670404753503,-8.073295952464946,258.86612464417846,-14.283875355821522,252.65554524082788,-20.4944547591721,246.4449658374767,-26.705034162523276,1.0,1.0,25732.562594343566,25732.562594343566,277.05805008337944,3.9080500833794645,277.05805008337944,277.05805008337944,87528.1827240502,87594.10648205547,-65.92375800527225,0.0,8648.866644398773,8648.866644398773,0.9235460085478617,3363.9222719971553,277.05805008337944,3.9080500833794645,1.0,0.002,0.13376573447687096,0.004944673996866478,0.0002067443855233112,0.0017932556201535382,0.10337219276165559,0.10337219276165559,0.0,5.676849181707189e-12,0.9994132196463925,0.9994132196463925,0.0,0.09276042240908773,5.446195066465339e-05,0.0,0.0,0.0,1600465.5171349123,266.93023680064226,0.0,1.0,1283423.012473628,2602.5238739899187,,,,,,,,,,,,,,,,,,,4.0,14250.886330015877,1534.2350235802742,0.3734576502181365,6.175450102142607,3.118308789175791
358.0,-28.43931519644247,4.693441735914753,35.05222269886168,32.07785478970038,6.05960893958676,-24.9894227828302,-38.541164075117536,2.6097165258280244,-6.222094594312011,-6.2220945943079435,40.10442623130218,35716.88296823933,15540.189609350358,15540.189609350358,51257.07257758969,87544.32351861871,87592.45196467702,15540.189609350358,103132.64157402738,103132.64157402738,103132.64157402738,130414.59468676965,125949.9085703107,4464.686116458953,0.0,99152.27353328865,47325.28383948999,57585.54410422074,27281.953112742267,84867.497216963,20724.419831311785,1534.3742214703686,0.0,0.8801579719857231,2.757133595233986,0.0014947306463915918,1.0,1.0,-6.222094594312011,338075.3481988782,1559040.7154284096,4.6115184787483505,1559040.7154284096,4.6115184787483505,0.759638422720999,0.09281392768982599,3.3473126389650014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3473126389650014,1.2794671142122518,1.2798181774527408,2.6161771582741227,5543.3654657293055,14250.904883781694,6480.614043118565,0.0004886315665066607,29621.455844634464,3020.5478776783575,19370.989057573155,1975.2911603425387,0.6539512831231067,0.6539512831231067,30321.069907720524,30484.863174865135,0.993288344787796,0.8,4301.198411866049,4324.433322199387,0.993288344787796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1898.2268619283088,2034.6934298245008,8.186687229556902,4.693441735914753,-0.2664666391065591,4.959908375021312,3.117572758210074,3.5,0.8907350737743068,0.6,0.0002743681028050016,1.000172795520537,0.0002743207014166062,197.6405615315336,0.0,9.34139931300253e-06,26.473525653049172,0.011139745240483265,9.291501626878489e-05,0.0001814530865362167,0.0006073802099418883,0.09281392765679154,0.09281392765679154,0.09281392765679154,0.09276014503609317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.6357497193,595.3923319832825,0.0,0.09281392765679154,0.09281392768982599,0.09281392768982599,0.3734499249616057,0.3734499249616057,0.5,9.865154849738511,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27281.953112742267,20724.419831311785,0.759638422720999,0.6039658792641363,0.4208546751052342,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442192331136773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.22674103665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9693657141758,261.9693657141758,-11.18063428582417,246.44326859618522,277.49546283216176,104303.01455091768,104597.92623640914,-294.9116854914667,0.0,nan,277.49546283216176,4.345462832161786,271.2850239849796,-1.8649760150203747,265.0745851377703,-8.07541486222965,258.8641462905766,-14.28585370942335,252.65370744338125,-20.496292556618727,246.44326859618522,-26.706731403814757,1.0,1.0,25732.562594343566,25732.562594343566,277.05552738971284,3.9055273897128586,277.05552738971284,277.05552738971284,87526.61113255136,87592.45196467702,-65.84083212565747,0.0,8648.866644398773,8648.866644398773,0.9235385913993421,3364.0492021598266,277.05552738971284,3.9055273897128586,1.0,0.002,0.13382017517241618,0.004944016068450371,0.00020682753481865792,0.0017931724629984397,0.10341376740932896,0.10341376740932896,0.0,-2.182902296421485e-12,0.9994134425721557,0.9994134425721557,0.0,0.09275948699113212,5.444069869387148e-05,0.0,0.0,0.0,1600462.7936063234,266.92790540568797,0.0,1.0,1283430.9838212985,2602.491539105775,,,,,,,,,,,,,,,,,,,4.0,14250.904883781694,1534.3742214703686,0.3734499249616057,6.175450102142607,3.117572758210074
359.0,-28.44100281834158,4.692692993431182,35.052221446484154,32.07399432957175,6.057187160270291,-24.991183820485706,-38.542863610759355,2.607368162395827,-6.224432586699493,-6.224432586713642,40.104409263860525,35717.97692544343,15539.849098303945,15539.849098303945,51257.82602374737,87542.76279871567,87590.72373536143,15539.849098303945,103130.57283366538,103130.57283366538,103130.57283366538,130414.2930621175,125950.37588937487,4463.91717274263,0.0,99150.90073477918,47326.56734191506,57582.59265873791,27283.720228452126,84866.31288719003,20725.569935425712,1534.513036576133,0.0,0.8801455253510344,2.7568938990302785,0.0014947306463915918,1.0,1.0,-6.224432586699493,338044.2225538109,1559039.9822393812,4.611940918443617,1559039.9822393812,4.611940918443617,0.7596313758492723,0.0928129642511587,3.3474383578889104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3474383578889104,1.2794781076898087,1.2798291132945183,2.6162529376395156,5543.526033111298,14250.923279359204,6480.558331925566,0.0004885982710192114,29619.93325466627,3020.3926167107293,19370.82253308909,1975.2741795709126,0.6539792769464612,0.6539792769464612,30321.980947321543,30484.863174865135,0.9933256508763831,0.8,4301.327647479996,4324.433322199387,0.9933256508763831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.9578201702075,2034.6934298245008,8.187668310200033,4.692692993431182,-0.26827853707136295,4.960971530502545,3.1168363537567974,3.5,0.8905246725019421,0.6,0.0002743207014166062,1.0001734412428283,0.00027427313114386623,197.64193965883766,0.0,9.368437019836359e-06,26.55015051421624,0.011149113677503101,9.289736843864585e-05,0.00018142333297796036,0.0006073034238264766,0.0928129642499404,0.0928129642499404,0.0928129642499404,0.09275916030899625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.33743594657,595.3898254177255,0.0,0.0928129642499404,0.0928129642511587,0.0928129642511587,0.37344218679237473,0.37344218679237473,0.5,9.863540731562008,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27283.720228452126,20725.569935425712,0.7596313758492723,0.6039831857887205,0.42087343859184917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422022816985651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.30336589782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9673159790463,261.9673159790463,-11.182684020953673,246.4415664297133,277.4930655283751,104304.63524496827,104599.7057766006,-295.070531632354,0.0,nan,277.4930655283751,4.343065528375121,271.2827657086545,-1.8672342913454827,265.07246588890985,-8.07753411109013,258.8621660691788,-14.287833930821193,252.6518662494463,-20.498133750553677,246.4415664297133,-26.708433570286672,1.0,1.0,25732.562594343566,25732.562594343566,277.05298957582914,3.9029895758291673,277.05298957582914,277.05298957582914,87525.08935327586,87590.72373536143,-65.63438208556909,0.0,8648.866644398773,8648.866644398773,0.9235312081388675,3364.175549678355,277.05298957582914,3.9029895758291673,1.0,0.002,0.13387463824248363,0.0049433569388013686,0.00020691071509457338,0.0017930892849649276,0.10345535754728669,0.10345535754728669,0.0,5.950101522600448e-14,0.9994131954488619,0.9994131954488619,0.0,0.0927585011813315,5.4463069827200625e-05,0.0,0.0,0.0,1600460.062292686,266.9255674133005,0.0,1.0,1283438.9776210792,2602.4591137267225,,,,,,,,,,,,,,,,,,,4.0,14250.923279359204,1534.513036576133,0.37344218679237473,6.175450102142607,3.1168363537567974
360.0,-28.442697174804877,4.691947301009832,35.05221976043168,32.07013338049876,6.054772221456153,-24.992950235180786,-38.54456398459149,2.6050252817197506,-6.226751282328962,-6.226751282334577,40.10439424673721,35719.05299721916,15539.483091963919,15539.483091963919,51258.53608918308,87541.18591754083,87589.0688595008,15539.483091963919,103128.55195146472,103128.55195146472,103128.55195146472,130414.03270910631,125950.88472399337,4463.147985112948,0.0,99149.51749302824,47327.83880293467,57579.642988992855,27285.480757641595,84865.12374663445,20726.716236475073,1534.6510958835343,0.0,0.8801331734823119,2.75665619742831,0.0014947306463915918,1.0,1.0,-6.226751282328962,338013.35603004426,1559039.333326667,4.6123601494258475,1559039.333326667,4.6123601494258475,0.7596243738776833,0.09281198954384606,3.3475644146330925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3475644146330925,1.2794890762622004,1.27984002400716,2.616329030656835,5543.687265084087,14250.941493493943,6480.502278251297,0.0004885648164638249,29618.404670458134,3020.2367445007353,19370.65498490559,1975.2570944109955,0.654007371444492,0.654007371444492,30322.89442811326,30484.863174865135,0.9933630572104436,0.8,4301.457229389293,4324.433322199387,0.9933630572104436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.688608055072,2034.6934298245008,8.188636969207622,4.691947301009832,-0.27008037797556383,4.962027678985396,3.1160995526674444,3.5,0.8903141579049841,0.6,0.00027427313114386623,1.0001741358275733,0.0002742253786806081,197.64332330234515,0.0,9.401880974429865e-06,26.644930681534237,0.01115851555847753,9.287971500437929e-05,0.00018139341613948693,0.0006072261449172785,0.0928119895251131,0.0928119895251131,0.0928119895251131,0.0927582055346688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.04571157816,595.3873167894583,0.0,0.0928119895251131,0.09281198954384606,0.09281198954384606,0.37343443070758836,0.37343443070758836,0.5,9.861927208471666,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27285.480757641595,20726.716236475073,0.7596243738776833,0.6040000158630049,0.42089201571023094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422122694355257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.398146065134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.96526535073167,261.96526535073167,-11.184734649268307,246.43985913249415,277.49067156896734,104306.32255038818,104601.52166059612,-295.1991102079196,0.0,nan,277.49067156896734,4.340671568967366,271.28050908168007,-1.8694909183199115,265.0703465943817,-8.079653405618274,258.8601841070797,-14.289815892920274,252.65002161978708,-20.499978380212895,246.43985913249415,-26.710140867505828,1.0,1.0,25732.562594343566,25732.562594343566,277.0504795400097,3.9004795400097123,277.0504795400097,277.0504795400097,87523.48638968288,87589.0688595008,-65.58246981792036,0.0,8648.866644398773,8648.866644398773,0.9235238048798394,3364.302236706258,277.0504795400097,3.9004795400097123,1.0,0.002,0.13392907779601265,0.004942701494503198,0.00020699386645396187,0.0017930061320135355,0.10349693322698093,0.10349693322698093,0.0,-1.5325028572543697e-12,0.9994134426358764,0.9994134426358764,0.0,0.09275754998790016,5.4439555945906185e-05,0.0,0.0,0.0,1600457.3534450172,266.923248717671,0.0,1.0,1283446.9053393265,2602.4269569684575,,,,,,,,,,,,,,,,,,,4.0,14250.941493493943,1534.6510958835343,0.37343443070758836,6.175450102142607,3.1160995526674444
361.0,-28.444394371730876,4.691204549798508,35.052217522707416,32.066302466578804,6.052358863099108,-24.994719048245837,-38.54627235615624,2.60268353946493,-6.229077708173065,-6.229077708247423,40.10437495775334,35720.126596333546,15539.130147861275,15539.130147861275,51259.25674419482,87539.65591901449,87587.3374051237,15539.130147861275,103126.46755298498,103126.46755298498,103126.46755298498,130413.699078142,125951.32086992517,4462.378208216826,0.0,99148.17616401157,47329.10177685527,57576.749319062554,27287.231525157018,84863.98084421956,20727.854883447126,1534.788892157959,0.0,0.8801207951901309,2.7564177196294537,0.0014947306463915918,1.0,1.0,-6.229077708173065,337982.3888272073,1559038.499820212,4.612780284884212,1559038.499820212,4.612780284884212,0.7596173640531256,0.09281100874438053,3.347688615580355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.347688615580355,1.2795000401133334,1.2798509297630798,2.6164036816160077,5543.8454415087035,14250.959516458852,6480.447342906185,0.0004885320053627638,29616.905139435512,3020.083834891172,19370.490779482774,1975.2403501178053,0.6540349401224428,0.6540349401224428,30323.794453988165,30484.863174865135,0.9933999128515604,0.8,4301.584902650018,4324.433322199387,0.9933999128515604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.4192506874874,2034.6934298245008,8.189613414236742,4.691204549798508,-0.27188447144837813,4.963089021246886,3.115362423776056,3.5,0.8901035496503018,0.6,0.0002742253786806081,1.0001744301856728,0.00027417755383898467,197.64470928220163,0.0,9.43795553421056e-06,26.747165983952726,0.01116795351401174,9.286198165866982e-05,0.00018136339702193828,0.0006071481794933228,0.0928110087571773,0.0928110087571773,0.0928110087571773,0.09275720450985774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.73623266054,595.3848137130389,0.0,0.0928110087571773,0.09281100874438053,0.09281100874438053,0.37342666163626004,0.37342666163626004,0.5,9.860313087692385,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,27287.231525157018,20727.854883447126,0.7596173640531256,0.6040166420932904,0.4209103348793305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422222971610945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.50038136755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9632138770877,261.9632138770877,-11.186786122912281,246.4381471611345,277.4882805930388,104307.96861697506,104603.28941743879,-295.32080046372005,0.0,nan,277.4882805930388,4.338280593038803,271.278253906666,-1.871746093333968,265.0682272202786,-8.081772779721405,258.8582005338934,-14.291799466106568,252.64817384751478,-20.501826152485194,246.4381471611345,-26.711852838865468,1.0,1.0,25732.562594343566,25732.562594343566,277.04795291973056,3.897952919730585,277.04795291973056,277.04795291973056,87521.98977280803,87587.3374051237,-65.34763231567922,0.0,8648.866644398773,8648.866644398773,0.9235165104553504,3364.4270586582566,277.04795291973056,3.897952919730585,1.0,0.002,0.13398353869301435,0.004942044635486798,0.00020707704671927389,0.001792922956355807,0.10353852335963694,0.10353852335963694,0.0,3.0750809884572128e-12,0.999413206539339,0.999413206539339,0.0,0.09275654785137197,5.4460893008557025e-05,0.0,0.0,0.0,1600454.635489266,266.9209222918269,0.0,1.0,1283454.8593831982,2602.394694000753,,,,,,,,,,,,,,,,,,,4.0,14250.959516458852,1534.788892157959,0.37342666163626004,6.175450102142607,3.115362423776056
