time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
362.0,-28.44609553165932,4.690464939002093,35.05221487863634,32.06246994612741,6.049957788147743,-24.99649019968685,-38.54797734003512,2.600352456070654,-6.231385755906217,-6.231385755981481,40.10435875828421,35721.18127886727,15538.75329755881,15538.75329755881,51259.93457642608,87538.09651969248,87585.69316730126,15538.75329755881,103124.44646486007,103124.44646486007,103124.44646486007,130413.42767953762,125951.81921486181,4461.608464675808,0.0,99146.81323729461,47330.353938189044,57573.84366567285,27288.981214677548,84862.8248803504,20728.99367061664,1534.9262153488103,0.0,0.8801085024857517,2.7561811418398166,0.0014947306463915918,1.0,1.0,-6.231385755906217,337951.66845954175,1559037.7998159355,4.61319752295461,1559037.7998159355,4.61319752295461,0.759610390272372,0.09281001897360258,3.347813495853655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.347813495853655,1.2795109548412853,1.2798617862886883,2.6164789626743983,5544.004953037954,14250.977426041274,6480.391828896199,0.0004884988955107271,29615.39325894057,3019.9296659858946,19370.324844391926,1975.2234294475613,0.6540627259286598,0.6540627259286598,30324.69939588635,30484.863174865135,0.9934369700772641,0.8,4301.713273273718,4324.433322199387,0.9934369700772641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1897.1497378819884,2034.6934298245008,8.190578206497579,4.690464939002093,-0.27367885628700694,4.9641437952891,3.1146249393289898,3.5,0.8898928398082828,0.6,0.00027417755383898467,1.0001748399380241,0.0002741296250323334,197.64609851520697,0.0,9.452326919129031e-06,26.787894488811673,0.01117740584093087,9.284428659728821e-05,0.00018133326724169646,0.0006070699593189888,0.09281001895472155,0.09281001895472155,0.09281001895472155,0.09275624640986155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.43718014716,595.3823073815267,0.0,0.09281001895472155,0.09281001897360258,0.09281001897360258,0.37341887480159713,0.37341887480159713,0.5,9.858699908957158,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,7.526068657170981e-11,27288.981214677548,20728.99367061664,0.759610390272372,0.60403285712794,0.42092849642032537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442232341829898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.541109872414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9611624682064,261.9611624682064,-11.188837531793581,246.43643079262412,277.485894143786,104309.75042121095,104605.0618984361,-295.3114772251464,0.0,nan,277.485894143786,4.335894143786049,271.27600147356185,-1.873998526438129,265.066108803323,-8.083891196676973,258.856216133087,-14.293783866912975,252.64632346285634,-20.503676537143633,246.43643079262412,-26.713569207375855,1.0,1.0,25732.562594343566,25732.562594343566,277.04545476179015,3.8954547617901767,277.04545476179015,277.04545476179015,87520.4134016333,87585.69316730126,-65.27976566796133,0.0,8648.866644398773,8648.866644398773,0.9235091759777684,3364.552563332923,277.04545476179015,3.8954547617901767,1.0,0.002,0.13403796463347803,0.004941391328262054,0.00020716018000607338,0.0017928398190512965,0.10358009000303668,0.10358009000303668,0.0,-9.426300885684302e-13,0.9994135768708146,0.9994135768708146,0.0,0.09275559303185632,5.4425941746260335e-05,0.0,0.0,0.0,1600451.9389282358,266.91861424409376,0.0,1.0,1283462.7504891008,2602.362686888098,,,,,,,,,,,,,,,,,,,4.0,14250.977426041274,1534.9262153488103,0.37341887480159713,6.175450102142607,3.1146249393289898
363.0,-28.4478029600624,4.689728347053336,35.052211738680064,32.05863319979983,6.047558348207611,-24.998266829239565,-38.54969070581717,2.598022217302621,-6.233702439993067,-6.233702439977821,40.10433916272705,35722.24585353442,15538.391035582114,15538.391035582114,51260.63688911653,87536.52579127403,87583.98227241279,15538.391035582114,103122.3733079949,103122.3733079949,103122.3733079949,130413.09867253446,125952.26017436766,4460.838498166797,0.0,99145.44278121162,47331.620408713025,57570.91374722066,27290.725364539547,84861.6391117602,20730.127817196568,1535.0634963036773,0.0,0.8800961752133386,2.755943694940116,0.0014947306463915918,1.0,1.0,-6.233702439993067,337920.83534751163,1559036.9530628424,4.613615941910055,1559036.9530628424,4.613615941910055,0.7596034015326119,0.09280902531824754,3.3479387105610745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3479387105610745,1.2795218660483612,1.2798726391583792,2.616554511022741,5544.165030922539,14250.995199658317,6480.336029607364,0.0004884656511823806,29613.876284072125,3019.774977599091,19370.158056583514,1975.2064218243247,0.6540905982983993,0.6540905982983993,30325.606754474986,30484.863174865135,0.993474126543627,0.8,4301.841986717284,4324.433322199387,0.993474126543627,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.8800933490993,2034.6934298245008,8.191551532468136,4.689728347053336,-0.2754758468218492,4.965204193875185,3.113887164321736,3.5,0.8896820469490674,0.6,0.0002741296250323334,1.0001754866825667,0.00027408152737434165,197.64749288425202,0.0,9.472941641110155e-06,26.84631661090618,0.01118687878257198,9.282650768355745e-05,0.00018130311734877597,0.0006069917249173642,0.09280902531672303,0.09280902531672303,0.09280902531672303,0.09275525142941429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.1219011363,595.3798061478323,0.0,0.09280902531672303,0.09280902531824754,0.09280902531824754,0.37341107637150345,0.37341107637150345,0.5,9.857086694047846,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27290.725364539547,20730.127817196568,0.7596034015326119,0.6040495732307012,0.42094692286687163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422424100863618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.59953199451,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9591106910889,261.9591106910889,-11.190889308911096,246.4347097585741,277.4835116236012,104311.53526916313,104606.8997557117,-295.3644865485499,0.0,nan,277.4835116236012,4.333511623601225,271.27375125060325,-1.8762487493967228,265.06399087759183,-8.086009122408143,258.8542305045834,-14.29576949541655,252.6444701315794,-20.50552986842058,246.4347097585741,-26.71529024142589,1.0,1.0,25732.562594343566,25732.562594343566,277.04294026055845,3.8929402605584755,277.04294026055845,277.04294026055845,87518.8812536069,87583.98227241279,-65.10101880588627,0.0,8648.866644398773,8648.866644398773,0.9235018217014402,3364.67840411388,277.04294026055845,3.8929402605584755,1.0,0.002,0.1340923932816006,0.004940736518661444,0.0002072433130109952,0.00179275668769398,0.10362165650549761,0.10362165650549761,0.0,7.049751407639526e-13,0.9994135414396605,0.9994135414396605,0.0,0.0927545966708729,5.442864737464734e-05,0.0,0.0,0.0,1600449.2322006072,266.9162975600069,0.0,1.0,1283470.6710188696,2602.3305609980766,,,,,,,,,,,,,,,,,,,4.0,14250.995199658317,1535.0634963036773,0.37341107637150345,6.175450102142607,3.113887164321736
364.0,-28.44951523642032,4.688994819825531,35.05220810650337,32.054826837871246,6.045154960131768,-25.000048216768896,-38.55140857687218,2.5956879404751816,-6.236013670738146,-6.236013670754718,40.10431868105008,35723.285606592755,15538.023268025721,15538.023268025721,51261.30887461848,87535.01406676264,87582.27341687473,15538.023268025721,103120.29668490044,103120.29668490044,103120.29668490044,130412.75880375344,125952.69066007581,4460.068143677636,0.0,99144.12415185175,47332.85449904981,57568.07739200215,27292.462118852993,84860.53951085515,20731.256797790742,1535.200309450118,0.0,0.8800838793380599,2.755706823076137,0.0014947306463915918,1.0,1.0,-6.236013670738146,337890.0770175169,1559036.068020016,4.614033302727599,1559036.068020016,4.614033302727599,0.7595964302344886,0.09280802356412725,3.348061774172103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.348061774172103,1.2795327965247547,1.2798835110855613,2.6166283375193884,5544.321460409998,14251.012790991586,6480.281586274778,0.0004884331791513,29612.393927936937,3019.6238193406452,19369.995321819064,1975.1898274965524,0.6541178456884236,0.6541178456884236,30326.49851869857,30484.863174865135,0.9935106446892819,0.8,4301.968488020632,4324.433322199387,0.9935106446892819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.6103055581757,2034.6934298245008,8.19252285115727,4.688994819825531,-0.2772690292130626,4.966263849038594,3.113149067315531,3.5,0.8894711620901516,0.6,0.00027408152737434165,1.000175987439786,0.00027403330095529044,197.64889122943777,0.0,9.506381515677633e-06,26.941085215430412,0.011196385164087658,9.2808685178684e-05,0.00018127284219565765,0.0006069126736508132,0.09280802357131632,0.09280802357131632,0.09280802357131632,0.09275424941101323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.8023964785,595.3773062308136,0.0,0.09280802357131632,0.09280802356412725,0.09280802356412725,0.3734032624327619,0.3734032624327619,0.5,9.855473471902728,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,27292.462118852993,20731.256797790742,0.7595964302344886,0.6040653190528121,0.4209646298798645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442252515576551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.69430059903,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9570578130465,261.9570578130465,-11.192942186953474,246.43298403399797,277.4811315920934,104313.20283257349,104608.72580365576,-295.5229710822789,0.0,nan,277.4811315920934,4.3311315920934135,271.27150208047914,-1.8784979195208393,265.0618725688574,-8.088127431142595,258.85224305723494,-14.297756942765034,252.6426135456163,-20.507386454383663,246.43298403399797,-26.71701596600201,1.0,1.0,25732.562594343566,25732.562594343566,277.04043144834014,3.8904314483401663,277.04043144834014,277.04043144834014,87517.38127896919,87582.27341687473,-64.89213790553913,0.0,8648.866644398773,8648.866644398773,0.9234945936132631,3364.802083042963,277.04043144834014,3.8904314483401663,1.0,0.002,0.13414682109875264,0.004940082776003661,0.000207326446273651,0.00179267355510755,0.10366322313682551,0.10366322313682551,0.0,1.3812011430414106e-12,0.9994135440743308,0.9994135440743308,0.0,0.09275359574875842,5.4427815368828586e-05,0.0,0.0,0.0,1600446.5317681015,266.91398632926183,0.0,1.0,1283478.572800927,2602.2985117171224,,,,,,,,,,,,,,,,,,,4.0,14251.012790991586,1535.200309450118,0.3734032624327619,6.175450102142607,3.113149067315531
365.0,-28.451232221649295,4.688264429568312,35.05220396528506,32.0509856910445,6.042757919042462,-25.001833207574645,-38.55313084842635,2.593358904732094,-6.238317106310376,-6.2383171063099505,40.104296730043075,35724.35042790341,15537.646834869242,15537.646834869242,51261.99726277265,87533.42979600761,87580.56270621963,15537.646834869242,103118.20954108887,103118.20954108887,103118.20954108887,130412.39739295744,125953.10010724993,4459.297285707514,0.0,99142.74547507107,47334.12611798559,57565.13261898387,27294.187851868566,84859.32047085244,20732.378101684546,1535.3364305848913,0.0,0.8800716296047126,2.755470766116918,0.0014947306463915918,1.0,1.0,-6.238317106310376,337859.4246161097,1559035.1194851056,4.61444910485048,1559035.1194851056,4.61444910485048,0.759589485285425,0.09280701170123078,3.3481873747959163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3481873747959163,1.2795437031305834,1.2798943589698215,2.616704194318729,5544.482191865234,14251.030228289881,6480.225378867965,0.0004883997645353122,29610.87130946911,3019.4685554668627,19369.827314118702,1975.172695478956,0.6541458071828006,0.6541458071828006,30327.408660290883,30484.863174865135,0.9935479156732585,0.8,4302.097596247464,4324.433322199387,0.9935479156732585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.3403813655,2034.6934298245008,8.193490465926285,4.688264429568312,-0.2790572906497095,4.967321720218021,3.1124106671802316,3.5,0.8892601906229233,0.6,0.00027403330095529044,1.0001764739215917,0.00027398494975674977,197.65029343732402,0.0,9.531898253436375e-06,27.013399650238686,0.011205917062341095,9.279082019374797e-05,0.00018124248076154247,0.0006068337858624882,0.09280701167202095,0.09280701167202095,0.09280701167202095,0.0927532364512931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.4759899316,595.3748084725736,0.0,0.09280701167202095,0.09280701170123078,0.09280701170123078,0.37339543310105666,0.37339543310105666,0.5,9.853860212503516,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27294.187851868566,20732.378101684546,0.759589485285425,0.604082108816558,0.42098322529195886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422626498943707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.76661503384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9550041831628,261.9550041831628,-11.19499581683715,246.43125371606817,277.47875465025646,104315.00800498958,104610.6392073871,-295.63120239752413,0.0,nan,277.47875465025646,4.328754650256485,271.2692544634216,-1.880745536578388,265.05975427658365,-8.09024572341633,258.85025408974207,-14.299745910257911,252.64075390290503,-20.509246097094945,246.43125371606817,-26.718746283931807,1.0,1.0,25732.562594343566,25732.562594343566,277.037930216851,3.887930216851032,277.037930216851,277.037930216851,87515.80154801777,87580.56270621963,-64.76115820185805,0.0,8648.866644398773,8648.866644398773,0.9234872163584705,3364.9283116698957,277.037930216851,3.887930216851032,1.0,0.002,0.1342012486900001,0.004939430517197521,0.00020740958173172432,0.0017925904165974988,0.10370479086586216,0.10370479086586216,0.0,-1.670776798162743e-12,0.9994135400780739,0.9994135400780739,0.0,0.09275258410839428,5.44275928364961e-05,0.0,0.0,0.0,1600443.84036756,266.9116828936896,0.0,1.0,1283486.4478297587,2602.2665715103626,,,,,,,,,,,,,,,,,,,4.0,14251.030228289881,1535.3364305848913,0.37339543310105666,6.175450102142607,3.1124106671802316
366.0,-28.452952787626092,4.68753735714121,35.052199476098856,32.047186872828775,6.040377556392725,-25.003619753216782,-38.55485339937729,2.591044521767947,-6.240603325053314,-6.240603325004133,40.104278408003594,35725.38250320742,15537.248695606399,15537.248695606399,51262.63119881382,87531.88064548379,87578.942813925,15537.248695606399,103116.19150953139,103116.19150953139,103116.19150953139,130412.10751371064,125953.58062421053,4458.526889500104,0.0,99141.40198217599,47335.364752448746,57562.26358858582,27295.916004179246,84858.17959276507,20733.50201213974,1535.4722729233285,0.0,0.8800594572643559,2.755236489336831,0.0014947306463915918,1.0,1.0,-6.240603325053314,337829.0034840104,1559034.3277636534,4.614862287386297,1559034.3277636534,4.614862287386297,0.7595825693838323,0.09280599281566741,3.3483110331791592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3483110331791592,1.2795545421822059,1.279905139120643,2.61677867007436,5544.639997054571,14251.047514177913,6480.170255735159,0.0004883669686136013,29609.376488552516,3019.316126154448,19369.662547385902,1975.1558939480765,0.6541732668661409,0.6541732668661409,30328.304721126802,30484.863174865135,0.9935846103128272,0.8,4302.224707047187,4324.433322199387,0.9935846103128272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1896.0703305669533,2034.6934298245008,8.194447455417192,4.68753735714121,-0.2808362363695176,4.968373593510727,3.111671990819013,3.5,0.8890491402340037,0.6,0.00027398494975674977,1.000176844461301,0.0002739365056029857,197.65169858673323,0.0,9.556628579611257e-06,27.0834853946183,0.011215473690920706,9.277295548904188e-05,0.0001812119942677079,0.0006067541197509649,0.09280599280169842,0.09280599280169842,0.09280599280169842,0.09275227331845837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.159076199,595.372307789496,0.0,0.09280599280169842,0.09280599281566741,0.09280599281566741,0.37338758825595986,0.37338758825595986,0.5,9.852248629826597,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,27295.916004179246,20733.50201213974,0.7595825693838323,0.604097700950262,0.4210010475672911,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422728122177697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.83670077822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.95295112883633,261.95295112883633,-11.197048871163645,246.429519173068,277.4763830846055,104316.90932549424,104612.4576731126,-295.54834761834354,0.0,nan,277.4763830846055,4.326383084605538,271.2670103022996,-1.8829896977003955,265.05763751999035,-8.092362480009626,258.8482647376791,-14.301735262320904,252.63889195537547,-20.511108044624507,246.429519173068,-26.720480826931976,1.0,1.0,25732.562594343566,25732.562594343566,277.0354567028312,3.8854567028312204,277.0354567028312,277.0354567028312,87514.22695592172,87578.942813925,-64.71585800327011,0.0,8648.866644398773,8648.866644398773,0.9234799530285719,3365.052588345055,277.0354567028312,3.8854567028312204,1.0,0.002,0.13425561691273152,0.004938781737875425,0.00020749263200790268,0.0017925073685512328,0.10374631600395133,0.10374631600395133,0.0,5.591352034151065e-13,0.9994141733758477,0.9994141733758477,0.0,0.09275162459419511,5.436822147230476e-05,0.0,0.0,0.0,1600441.1690087556,266.90939667494666,0.0,1.0,1283494.2638960953,2602.2348710056813,,,,,,,,,,,,,,,,,,,4.0,14251.047514177913,1535.4722729233285,0.37338758825595986,6.175450102142607,3.111671990819013
367.0,-28.454681156434425,4.686813399911032,35.05219450576483,32.043401325959735,6.037996201701827,-25.005413420620496,-38.556584576703585,2.5887284658567724,-6.24290474626855,-6.2429047462965315,40.1042555470714,35726.40623820438,15536.874868176448,15536.874868176448,51263.281106380826,87530.35501046792,87577.2246339026,15536.874868176448,103114.09950207904,103114.09950207904,103114.09950207904,130411.73864891782,125953.98218648571,4457.756462432109,0.0,99140.08105912313,47336.59523176821,57559.42869706102,27297.639146838766,84857.06784389979,20734.621294300185,1535.6082534298707,0.0,0.8800472195088997,2.755000670595608,0.0014947306463915918,1.0,1.0,-6.24290474626855,337798.3822370111,1559033.339910186,4.615277697855622,1559033.339910186,4.615277697855622,0.7595756242056332,0.09280497243243874,3.3484337631336323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3484337631336323,1.2795653893702645,1.279915927290133,2.6168524023469852,5544.796226892633,14251.064671098791,6480.11569409776,0.0004883345013651322,29607.89672791463,3019.1652325630703,19369.499459000453,1975.1392635609973,0.654200453243904,0.654200453243904,30329.19404778196,30484.863174865135,0.9936210294485588,0.8,4302.350862569021,4324.433322199387,0.9936210294485588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.8001749859532,2034.6934298245008,8.195417994563467,4.686813399911032,-0.2826206882416047,4.969434088152637,3.110933098019451,3.5,0.8888380280055574,0.6,0.0002739365056029857,1.0001776490216963,0.000273887849694433,197.65311012592284,0.0,9.57506927806283e-06,27.13574633403006,0.011225048760198768,9.275500452159499e-05,0.00018118150108139072,0.0006066742554761614,0.09280497243409556,0.09280497243409556,0.09280497243409556,0.09275125831996066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.81945978594,595.369814255365,0.0,0.09280497243409556,0.09280497243243874,0.09280497243243874,0.3733797347693458,0.3733797347693458,0.5,9.850637207588454,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27297.639146838766,20734.621294300185,0.7595756242056332,0.604113274343665,0.4210186275105036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422829958707104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.88896171763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.95089774589053,261.95089774589053,-11.199102254109448,246.42777981641456,277.4740156753672,104318.73707933442,104614.33273403245,-295.595654697995,0.0,nan,277.4740156753672,4.324015675367207,271.26476850357795,-1.8852314964220227,265.055521331786,-8.09447866821398,258.84627415999233,-14.303725840007644,252.63702698820498,-20.512973011794998,246.42777981641456,-26.72222018358542,1.0,1.0,25732.562594343566,25732.562594343566,277.0329566219811,3.8829566219811227,277.0329566219811,277.0329566219811,87512.75676524741,87577.2246339026,-64.46786865519243,0.0,8648.866644398773,8648.866644398773,0.9234727440806116,3365.1759319493003,277.0329566219811,3.8829566219811227,1.0,0.002,0.13430998246912043,0.004938130258791802,0.0002075756708936105,0.001792424329642778,0.10378783544680525,0.10378783544680525,0.0,5.363886418363606e-13,0.9994141956626658,0.9994141956626658,0.0,0.09275060687706163,5.436555537710711e-05,0.0,0.0,0.0,1600438.4798110775,266.9070952537314,0.0,1.0,1283502.1318343666,2602.202960678613,,,,,,,,,,,,,,,,,,,4.0,14251.064671098791,1535.6082534298707,0.3733797347693458,6.175450102142607,3.110933098019451
368.0,-28.456412445757056,4.686092672924888,35.05218910976849,32.03964183283972,6.035611423263647,-25.007210058853275,-38.558316277898825,2.5864090362763164,-6.2451945888093405,-6.245194588844723,40.10423332539817,35727.401613817055,15536.4872413687,15536.4872413687,51263.88885518575,87528.88019988319,87575.54341465495,15536.4872413687,103112.03065602365,103112.03065602365,103112.03065602365,130411.3865236703,125954.40054640567,4456.985977264631,0.0,99138.80441234271,47337.78949416865,57556.68324241562,27299.355867646645,84856.03911006227,20735.73647688671,1535.743665064835,0.0,0.8800350402348909,2.7547660541024044,0.0014947306463915918,1.0,1.0,-6.2451945888093405,337767.917213062,1559032.3796807309,4.615691130597529,1559032.3796807309,4.615691130597529,0.7595687084126884,0.09280394349142967,3.34855465904311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.34855465904311,1.2795762528318035,1.2799267314655394,2.6169246667656525,5544.949346524297,14251.081614350744,6480.062264471942,0.0004883026880985908,29606.446514052965,3019.0173519043674,19369.339754273373,1975.1229782110481,0.6542271037180887,0.6542271037180887,30330.07007819357,30484.863174865135,0.9936569043460568,0.8,4302.475131950894,4324.433322199387,0.9936569043460568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.5298942606687,2034.6934298245008,8.196382071530739,4.686092672924888,-0.28439843375668517,4.970491106681573,3.1101939331835826,3.5,0.8886268380524521,0.6,0.000273887849694433,1.0001779517360592,0.00027383911954770854,197.65452406772252,0.0,9.616991651449294e-06,27.2545543402073,0.011234665751850217,9.273705133300792e-05,0.00018115079836142508,0.0006065933498425289,0.09280394348064096,0.09280394348064096,0.09280394348064096,0.09275025419325213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.47937088367,595.3673208918465,0.0,0.09280394348064096,0.09280394349142967,0.09280394349142967,0.37337186657760835,0.37337186657760835,0.5,9.849026529782861,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,27299.355867646645,20735.73647688671,0.7595687084126884,0.6041277602964014,0.4210354618069898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422932258441383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.00776972381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9488435173195,261.9488435173195,-11.20115648268046,246.42603598573749,277.4716510489023,104320.46873285038,104616.18611977148,-295.717386921111,0.0,nan,277.4716510489023,4.321651048902311,271.2625280362709,-1.8874719637290696,265.05340502363566,-8.096594976364315,258.84428201099985,-14.30571798900013,252.6351589983707,-20.514841001629264,246.42603598573749,-26.723964014262492,1.0,1.0,25732.562594343566,25732.562594343566,277.03047239335706,3.8804723933570813,277.03047239335706,277.03047239335706,87511.28026151292,87575.54341465495,-64.26315314203384,0.0,8648.866644398773,8648.866644398773,0.9234656427140417,3365.2974323383255,277.03047239335706,3.8804723933570813,1.0,0.002,0.13436432092575215,0.0049374810766649995,0.0002076586720667464,0.001792341328107281,0.1038293360333732,0.1038293360333732,0.0,1.740274591099933e-13,0.9994144811743308,0.9994144811743308,0.0,0.09274960503541911,5.4338456010568174e-05,0.0,0.0,0.0,1600435.8040679712,266.90480541119064,0.0,1.0,1283509.960086799,2602.171211865131,,,,,,,,,,,,,,,,,,,4.0,14251.081614350744,1535.743665064835,0.37337186657760835,6.175450102142607,3.1101939331835826
369.0,-28.45814846681768,4.685375235029431,35.05218326221065,32.03582310760396,6.033236827539428,-25.009009937384807,-38.56005227481944,2.584098297940305,-6.247477429569358,-6.247477429567512,40.10420950473197,35728.440469168854,15536.092549368532,15536.092549368532,51264.53301853739,87527.28350019392,87573.85554124163,15536.092549368532,103109.94809061017,103109.94809061017,103109.94809061017,130411.00979423369,125954.79445432316,4456.215339910532,0.0,99137.42576902022,47339.0476140174,57553.75350555869,27301.061703623527,84854.81520918221,20736.84403897101,1535.8784097991443,0.0,0.8800229033801267,2.7545321707171984,0.0014947306463915918,1.0,1.0,-6.247477429569358,337737.54749284044,1559031.3503571136,4.616103130760618,1559031.3503571136,4.616103130760618,0.7595618171955091,0.09280290541478017,3.348679849530945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.348679849530945,1.2795870762957153,1.2799374955363085,2.6170003679820364,5545.109748317917,14251.098441482765,6480.005911162108,0.0004882692910875901,29604.927978679887,3018.8625043903767,19369.171310459114,1975.1058017222106,0.6542549714833931,0.6542549714833931,30330.97722111587,30484.863174865135,0.993694053625451,0.8,4302.603814801091,4324.433322199387,0.993694053625451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1895.2595029452027,2034.6934298245008,8.197343173969418,4.685375235029431,-0.2861715030140015,4.971546738043433,3.1094545362092805,3.5,0.8884155817740801,0.6,0.00027383911954770854,1.0001784406516738,0.0002737902642345366,197.655941891473,0.0,9.631733958568828e-06,27.296334038584057,0.011244297485808786,9.271905683193348e-05,0.00018112006271577507,0.0006065131043620969,0.09280290541774572,0.09280290541774572,0.09280290541774572,0.09274923754834638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.1284651485,595.3648309546551,0.0,0.09280290541774572,0.09280290541478017,0.09280290541478017,0.3733639860238125,0.3733639860238125,0.5,9.847416496438692,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27301.061703623527,20736.84403897101,0.7595618171955091,0.6041440652738587,0.4210537773382912,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423034732415834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.04954942218,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94678909241657,261.94678909241657,-11.203210907583411,246.424287769766,277.46929041506775,104322.42613207047,104618.17178190705,-295.7456498366004,0.0,nan,277.46929041506775,4.319290415067769,271.26028988600854,-1.8897101139914412,265.0512893569488,-8.098710643051163,258.84228882788284,-14.307711172117138,252.6332882988254,-20.516711701174586,246.424287769766,-26.725712230233967,1.0,1.0,25732.562594343566,25732.562594343566,277.02799439718984,3.877994397189866,277.02799439718984,277.02799439718984,87509.688340391,87573.85554124163,-64.16720085062843,0.0,8648.866644398773,8648.866644398773,0.9234582889320151,3365.4232487786,277.02799439718984,3.877994397189866,1.0,0.002,0.13441863644534677,0.004936833343604219,0.0002077416400100419,0.0017922583614960704,0.10387082000502094,0.10387082000502094,0.0,1.5061120753334656e-12,0.9994147217918078,0.9994147217918078,0.0,0.09274858989658398,5.4315518196193506e-05,0.0,0.0,0.0,1600433.1364321234,266.9025225704306,0.0,1.0,1283517.7643016065,2602.1395610944833,,,,,,,,,,,,,,,,,,,4.0,14251.098441482765,1535.8784097991443,0.3733639860238125,6.175450102142607,3.1094545362092805
370.0,-28.459887918528114,4.684661249387564,35.05217713601579,32.03208813155072,6.030877969285876,-25.01081132973647,-38.56178851621223,2.581801380313548,-6.249744240434438,-6.249744240401096,40.1041897704857,35729.418062360666,15535.678280807795,15535.678280807795,51265.096343168465,87525.79369022218,87572.26133255272,15535.678280807795,103107.93961336052,103107.93961336052,103107.93961336052,130410.71233791717,125955.26673106439,4455.445606852779,0.0,99136.14427822754,47340.23438523969,57551.01099220872,27302.77272455665,84853.78371676538,20737.95615077553,1536.0130341540732,0.0,0.8800108358863885,2.754299945157603,0.0014947306463915918,1.0,1.0,-6.249744240434438,337707.3931491256,1559030.4976133893,4.616512783671718,1559030.4976133893,4.616512783671718,0.759554949235006,0.09280186247524883,3.3488003758843843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3488003758843843,1.2795978360602254,1.2799481957290086,2.6170725531976986,5545.262700127917,14251.115116112658,6479.952425286559,0.00048823749018549835,29603.479798955374,3018.7148311559376,19369.011437597826,1975.0894992273434,0.6542815766638794,0.6542815766638794,30331.850560840787,30484.863174865135,0.9937298188601403,0.8,4302.727702495334,4324.433322199387,0.9937298188601403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.9890094685559,2034.6934298245008,8.198294661964677,4.684661249387564,-0.2879356905020174,4.9725969398895815,3.108714930232359,3.5,0.888204265780674,0.6,0.0002737902642345366,1.0001787958382211,0.00027374132042569534,197.65736253468867,0.0,9.656542941405812e-06,27.366642695944073,0.011253954028750192,9.270106302381722e-05,0.00018108920121071936,0.00060643158508306,0.092801862461863,0.092801862461863,0.092801862461863,0.09274827538148443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.78566769895,595.3623385656224,0.0,0.092801862461863,0.09280186247524883,0.09280186247524883,0.37335609271421144,0.37335609271421144,0.5,9.845808885738554,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27302.77272455665,20737.95615077553,0.759554949235006,0.6041580480876014,0.42107041663130057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423137487844888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.119858079546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94473562567754,261.94473562567754,-11.20526437432244,246.42253551633195,277.46693573502387,104324.37903849738,104619.98675480286,-295.6077163054647,0.0,nan,277.46693573502387,4.31693573502389,271.2580556912837,-1.8919443087162904,265.04917564755175,-8.100824352448228,258.8402956038062,-14.309704396193752,252.631415560068,-20.51858443993197,246.42253551633195,-26.72746448366803,1.0,1.0,25732.562594343566,25732.562594343566,277.0255432606227,3.8755432606227487,277.0255432606227,277.0255432606227,87508.17699920862,87572.26133255272,-64.08433334410074,0.0,8648.866644398773,8648.866644398773,0.9234512089766616,3365.544377763806,277.0255432606227,3.8755432606227487,1.0,0.002,0.13447286787508292,0.004936188955426433,0.00020782448407916427,0.0017921755164982231,0.10391224203958213,0.10391224203958213,0.0,5.773875301484654e-13,0.9994156213427668,0.9994156213427668,0.0,0.0927476310474668,5.423142778202166e-05,0.0,0.0,0.0,1600430.4874545522,266.90025575956554,0.0,1.0,1283525.5136164152,2602.1081335237004,,,,,,,,,,,,,,,,,,,4.0,14251.115116112658,1536.0130341540732,0.37335609271421144,6.175450102142607,3.108714930232359
371.0,-28.461631932172978,4.683950717174398,35.05217078427601,32.02834669444712,6.0285322614674,-25.012615512820204,-38.563528983481206,2.5795158419018267,-6.252008558914042,-6.252008558859573,40.10417101077511,35730.4047504279,15535.263870590172,15535.263870590172,51265.66862101807,87524.26432099167,87570.68480102815,15535.263870590172,103105.94867161833,103105.94867161833,103105.94867161833,130410.43559992638,125955.75845022479,4454.67714970159,0.0,99134.83275682868,47341.44008252912,57548.21408255506,27304.486928308044,84852.70101086311,20739.070590918385,1536.147763817106,0.0,0.8799987769820393,2.7540679903701113,0.0014947306463915918,1.0,1.0,-6.252008558914042,337677.2740725596,1559029.6869814058,4.616922152263062,1559029.6869814058,4.616922152263062,0.7595480788696698,0.09280081856593099,3.3489219357291575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3489219357291575,1.2796085433772222,1.2799588433455409,2.617145652130827,5545.417587995585,14251.131664147832,6479.898118303357,0.000488205259651095,29602.01362091295,3018.5653226038403,19368.84911039081,1975.072946458863,0.6543084993619248,0.6543084993619248,30332.731382925853,30484.863174865135,0.9937658907751452,0.8,4302.852651600525,4324.433322199387,0.9937658907751452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.7184338093916,2034.6934298245008,8.199246702506624,4.683950717174398,-0.2896971259674235,4.973647843141822,3.107975169955445,3.5,0.8879929057015558,0.6,0.00027374132042569534,1.0001792673360266,0.00027369225634400946,197.6587869214335,0.0,9.674104167962363e-06,27.416411212005336,0.011263628132918153,9.268302865869943e-05,0.00018105829176699593,0.0006063500849441426,0.09280081854923002,0.09280081854923002,0.09280081854923002,0.09274732821745289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.4336101059,595.359849222959,0.0,0.09280081854923002,0.09280081856593099,0.09280081856593099,0.37334819378460843,0.37334819378460843,0.5,9.844204177972879,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,-5.445599526865408e-11,27304.486928308044,20739.070590918385,0.7595480788696698,0.6041725014087045,0.42108741766338803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423240447726708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.169626595605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.94268372367327,261.94268372367327,-11.207316276326708,246.42077929109246,277.4645881562558,104326.461362293,104621.84382759036,-295.38246529733397,0.0,nan,277.4645881562558,4.314588156255809,271.2558263832175,-1.8941736167824956,265.04706461019,-8.10293538981,258.83830283715895,-14.311697162841028,252.62954106412477,-20.52045893587521,246.42077929109246,-26.72922070890752,1.0,1.0,25732.562594343566,25732.562594343566,277.02309666030123,3.8730966603012575,277.02309666030123,277.02309666030123,87506.65244216037,87570.68480102815,-64.03235886778566,0.0,8648.866644398773,8648.866644398773,0.9234440681649176,3365.6665454078034,277.02309666030123,3.8730966603012575,1.0,0.002,0.13452700160441294,0.004935545508910114,0.00020790717745623676,0.0017920928232523642,0.10395358872811837,0.10395358872811837,0.0,7.086007128287442e-13,0.9994166675552281,0.9994166675552281,0.0,0.09274668483756009,5.4133728370901155e-05,0.0,0.0,0.0,1600427.8413163326,266.89799144108594,0.0,1.0,1283533.2543117558,2602.0767414540683,,,,,,,,,,,,,,,,,,,4.0,14251.131664147832,1536.147763817106,0.37334819378460843,6.175450102142607,3.107975169955445
372.0,-28.463380581044774,4.683243620006146,35.052164227708865,32.024593313131504,6.02618924842678,-25.014423598105303,-38.565273851249344,2.577232265313757,-6.254272039481123,-6.254272039472672,40.10415239732474,35731.399323883896,15534.851663017855,15534.851663017855,51266.25098690175,87522.70868912622,87569.1108246139,15534.851663017855,103103.96248763175,103103.96248763175,103103.96248763175,130410.16392846002,125956.25391623485,4453.9100122251675,0.0,99133.50050311079,47342.659214995445,57545.37920901705,27306.201440828267,84851.58064984532,20740.18519966112,1536.2824982291374,0.0,0.8799867209282185,2.7538361368371738,0.0014947306463915918,1.0,1.0,-6.254272039481123,337647.1682512305,1559028.8826704987,4.617331431343397,1559028.8826704987,4.617331431343397,0.7595412069527315,0.0927997737366642,3.3490443840284168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3490443840284168,1.2796192420144856,1.2799694821250043,2.617219461904985,5545.573982050095,14251.14806281053,6479.843150140698,0.00048817269058977074,29600.533506178108,3018.4143929046218,19368.684806874153,1975.0561921628848,0.6543356660389785,0.6543356660389785,30333.618636283398,30484.863174865135,0.993802226331937,0.8,4302.978513014518,4324.433322199387,0.993802226331937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.447778177489,2034.6934298245008,8.200200523850182,4.683243620006146,-0.2914565693842599,4.974700189390406,3.1072352614867857,3.5,0.8877815032819388,0.6,0.00027369225634400946,1.0001797463886672,0.0002736430699903949,197.66021511170868,0.0,9.697946867445074e-06,27.48398142233934,0.011273326079785598,9.26649519507462e-05,0.00018102730439326325,0.0006062684771340611,0.09279977375267438,0.09279977375267438,0.09279977375267438,0.09274638367162841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.067753016,595.3573643629975,0.0,0.09279977375267438,0.0927997737366642,0.0927997737366642,0.3733402911838121,0.3733402911838121,0.5,9.842602483632685,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27306.201440828267,20740.18519966112,0.7595412069527315,0.6041873421128214,0.421104698937026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423343679032796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.23719680594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9406329254944,261.9406329254944,-11.209367074505565,246.419019040062,277.4622468109282,104328.56029942754,104623.78386278251,-295.2235633549962,0.0,nan,277.4622468109282,4.3122468109282295,271.2536012567537,-1.896398743246266,265.04495570257745,-8.105044297422523,258.8363101484085,-14.313689851591505,252.62766459423662,-20.522335405763357,246.419019040062,-26.730980959937966,1.0,1.0,25732.562594343566,25732.562594343566,277.0206511932524,3.8706511932523995,277.0206511932524,277.0206511932524,87505.10521415938,87569.1108246139,-64.00561045452196,0.0,8648.866644398773,8648.866644398773,0.923436875013234,3365.789605948559,277.0206511932524,3.8706511932523995,1.0,0.002,0.13458103421666354,0.004934902721699958,0.0002079897141560306,0.001792010289600165,0.1039948570780153,0.1039948570780153,0.0,3.7561954414899734e-12,0.9994177506641216,0.9994177506641216,0.0,0.09274574113003636,5.403260662783479e-05,0.0,0.0,0.0,1600425.1960841701,266.89572796051885,0.0,1.0,1283540.9920437462,2602.0453619461846,,,,,,,,,,,,,,,,,,,4.0,14251.14806281053,1536.2824982291374,0.3733402911838121,6.175450102142607,3.1072352614867857
373.0,-28.46513369909489,4.682539975476006,35.05215744461304,32.02086752224716,6.023848317167807,-25.016235497469566,-38.56702308459205,2.57495011542478,-6.256531629324513,-6.256531629319453,40.10413274831026,35732.37489337741,15534.437346024564,15534.437346024564,51266.812239401974,87521.1944056358,87567.52927650524,15534.437346024564,103101.96662252981,103101.96662252981,103101.96662252981,130409.87559255597,125956.7316440645,4453.143948491473,0.0,99132.2059459438,47343.85564653793,57542.6114437843,27307.908970026157,84850.52041381046,20741.294863535422,1536.4168197627184,0.0,0.879974688538823,2.7536046972162476,0.0014947306463915918,1.0,1.0,-6.256531629324513,337617.1162828824,1559028.0336096399,4.617739914297954,1559028.0336096399,4.617739914297954,0.7595343490525615,0.09279872483401579,3.349165147819107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349165147819107,1.279629934459177,1.2799801145526801,2.6172919667080143,5545.727611027376,14251.164310480392,6479.789204078985,0.0004881407057891238,29599.079642428573,3018.2661400609354,19368.523558485624,1975.0397494032748,0.6543623583052888,0.6543623583052888,30334.49367743372,30484.863174865135,0.993838062024238,0.8,4303.102642064632,4324.433322199387,0.993838062024238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1894.1770426255734,2034.6934298245008,8.20115385016589,4.682539975476006,-0.29321262282984684,4.975752598305853,3.10649520503632,3.5,0.8875700585818057,0.6,0.0002736430699903949,1.0001802083916174,0.00027359376609784985,197.6616469700358,0.0,9.722185236016995e-06,27.552672958872165,0.011283048265021616,9.264683328578683e-05,0.00018099623670460806,0.0006061862878574908,0.09279872482457643,0.09279872482457643,0.09279872482457643,0.09274542925921903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.68327520735,595.3548854964289,0.0,0.09279872482457643,0.09279872483401579,0.09279872483401579,0.373332385382486,0.373332385382486,0.5,9.841003617032147,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27307.908970026157,20741.294863535422,0.7595343490525615,0.60420150624153,0.4211214582905673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44234471861126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.305888342475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93858281341454,261.93858281341454,-11.211417186585436,246.41725474217924,277.4599108846503,104330.5963336945,104625.72113000754,-295.1247963130659,0.0,nan,277.4599108846503,4.309910884650321,271.25137965615545,-1.8986203438445273,265.0428484276592,-8.107151572340797,258.83431719916825,-14.315682800831723,252.62578597067477,-20.524214029325208,246.41725474217924,-26.73274525782074,1.0,1.0,25732.562594343566,25732.562594343566,277.0182087415147,3.8682087415147066,277.0182087415147,277.0182087415147,87503.59943829042,87567.52927650524,-63.929838214826304,0.0,8648.866644398773,8648.866644398773,0.923429780670255,3365.9109735582024,277.0182087415147,3.8682087415147066,1.0,0.002,0.13463497140373903,0.004934261099468071,0.00020807210428510666,0.0017919278957670196,0.10403605214255332,0.10403605214255332,0.0,5.212627204875808e-14,0.9994187723223188,0.9994187723223188,0.0,0.09274478764668874,5.3937187327052296e-05,0.0,0.0,0.0,1600422.5553259852,266.89346837067546,0.0,1.0,1283548.7163766343,2602.014037319374,,,,,,,,,,,,,,,,,,,4.0,14251.164310480392,1536.4168197627184,0.373332385382486,6.175450102142607,3.10649520503632
374.0,-28.466891049556835,4.681839789158185,35.052150399809115,32.01715681878852,6.021500053812107,-25.01805193920814,-38.56877308627588,2.5726609434096153,-6.25878831189317,-6.2587883118972165,40.10411163157655,35733.32341979491,15534.022362876587,15534.022362876587,51267.3457826715,87519.72072388277,87565.93199921447,15534.022362876587,103099.95436209106,103099.95436209106,103099.95436209106,130409.5628796762,125957.18408529504,4452.37879438116,0.0,99130.94633248434,47345.01931295695,57539.918910585984,27309.60851758515,84849.52742817113,20742.398803277632,1536.550704360619,0.0,0.8799626761793524,2.753373570707053,0.0014947306463915918,1.0,1.0,-6.25878831189317,337587.1050783132,1559027.1211289188,4.618147724473235,1559027.1211289188,4.618147724473235,0.7595275043917684,0.0927976714070663,3.349284585417731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349284585417731,1.2796406599126016,1.2799907798466532,2.6173633664051317,5545.878898417839,14251.18041032942,6479.73611476195,0.00048810921407489775,29597.648036265775,3018.120156859455,19368.36487096427,1975.0235677794426,0.6543886476125521,0.6543886476125521,30335.3591029353,30484.863174865135,0.9938735041796142,0.8,4303.22540708593,4324.433322199387,0.9938735041796142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.9062311661228,2034.6934298245008,8.202107426042906,4.681839789158185,-0.2949657256415392,4.976805514799724,3.105755011636405,3.5,0.8873585747532585,0.6,0.00027359376609784985,1.0001806460738103,0.0002735443513847592,197.66308230317017,0.0,9.745488602485964e-06,27.61871469944522,0.011292793753624101,9.262870993804853e-05,0.0001809650561598013,0.0006061034730952766,0.09279767138893513,0.09279767138893513,0.09279767138893513,0.09274445976021863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.27957700705,595.3524127972419,0.0,0.09279767138893513,0.0927976714070663,0.0927976714070663,0.37332447566481747,0.37332447566481747,0.5,9.839407269024184,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27309.60851758515,20742.398803277632,0.7595275043917684,0.6042148652633519,0.4211375655573892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423550959148297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.37193008304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93653221136384,261.93653221136384,-11.213467788636137,246.41548633553168,277.45757808719657,104332.49682870597,104627.69215864838,-295.1953299424173,0.0,nan,277.45757808719657,4.307578087196589,271.24915973686376,-1.9008402631362173,265.0407413865279,-8.109258613472093,258.8323230361977,-14.317676963802285,252.62390468586554,-20.526095314134437,246.41548633553168,-26.734513664468295,1.0,1.0,25732.562594343566,25732.562594343566,277.0157673784052,3.8657673784052236,277.0157673784052,277.0157673784052,87502.10962090493,87565.93199921447,-63.822378309545456,0.0,8648.866644398773,8648.866644398773,0.9234227640919381,3366.03100834482,277.0157673784052,3.8657673784052236,1.0,0.002,0.13468882367498086,0.004933620449162267,0.0002081543636677598,0.0017918456373095582,0.1040771818338799,0.1040771818338799,0.0,9.773180528749315e-13,0.9994196807946398,0.9994196807946398,0.0,0.09274381913613607,5.38522709302228e-05,0.0,0.0,0.0,1600419.9178927615,266.8912116881068,0.0,1.0,1283556.4306727545,2601.9827539358535,,,,,,,,,,,,,,,,,,,4.0,14251.18041032942,1536.550704360619,0.37332447566481747,6.175450102142607,3.105755011636405
