time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
375.0,-28.468652968394892,4.681143098955299,35.05214302359748,32.01341227339583,6.0191636489229365,-25.019871306663777,-38.5705272789113,2.5703819870844136,-6.261039293563044,-6.261039293603641,40.104087979850206,35734.299326274566,15533.602827061613,15533.602827061613,51267.90215333618,87518.16424988979,87564.31043306967,15533.602827061613,103097.91326013127,103097.91326013127,103097.91326013127,130409.20675388895,125957.59262199116,4451.614131897793,0.0,99129.61894108469,47346.225463138704,57537.10386438442,27311.293493757672,84848.3973581421,20743.492400160303,1536.6837738383492,0.0,0.8799507028506143,2.7531430433404767,0.0014947306463915918,1.0,1.0,-6.261039293563044,337557.1717773092,1559026.0991073984,4.618554216753267,1559026.0991073984,4.618554216753267,0.7595206871070197,0.09279661002113172,3.3494067633495894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3494067633495894,1.2796513383598085,1.280001397978673,2.6174370025218647,5546.034924513105,14251.196366951863,6479.681092009519,0.000488076685720765,29596.17208211213,3017.969651421447,19368.20040427513,1975.0067968445014,0.6544157247950735,0.6544157247950735,30336.244378061463,30484.863174865135,0.9939097595070349,0.8,4303.350987877713,4324.433322199387,0.9939097595070349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.6353464971457,2034.6934298245008,8.203059187607444,4.681143098955299,-0.29671458303641085,4.9778576819917095,3.1050146887229895,3.5,0.8871470539208541,0.6,0.0002735443513847592,1.0001811183141138,0.00027349481646468226,197.66452138564995,0.0,9.76746450062463e-06,27.6809943947702,0.011302561218124726,9.261054647572381e-05,0.0001809338049090354,0.0006060209098808984,0.09279661004244692,0.09279661004244692,0.09279661004244692,0.09274346399814909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.8541136374,595.3499470410935,0.0,0.09279661004244692,0.09279661002113172,0.09279661002113172,0.3733165608182049,0.3733165608182049,0.5,9.837812896761635,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,27311.293493757672,20743.492400160303,0.7595206871070197,0.6042294698500452,0.42115467632748965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423654984135459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.434209778374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93448187116604,261.93448187116604,-11.215518128833935,246.41371388588425,277.4552498564491,104334.58655866687,104629.74419358252,-295.15763491566935,0.0,nan,277.4552498564491,4.305249856449109,271.24694266233854,-1.903057337661437,265.0386354682161,-8.111364531783863,258.83032827410864,-14.31967172589134,252.6220210799995,-20.527978920000464,246.41371388588425,-26.736286114115728,1.0,1.0,25732.562594343566,25732.562594343566,277.0133289078391,3.8633289078391044,277.0133289078391,277.0133289078391,87500.56167122727,87564.31043306967,-63.748761842391104,0.0,8648.866644398773,8648.866644398773,0.923415586380347,3366.1537971663374,277.0133289078391,3.8633289078391044,1.0,0.002,0.1347426086807293,0.004932981198464578,0.00020823652078208672,0.0017917634834823638,0.10411826039104335,0.10411826039104335,0.0,4.264450337992942e-12,0.9994203990923438,0.9994203990923438,0.0,0.09274282502173606,5.378499939566506e-05,0.0,0.0,0.0,1600417.2870498842,266.88896070643693,0.0,1.0,1283564.1253828886,2601.951550516968,,,,,,,,,,,,,,,,,,,4.0,14251.196366951863,1536.6837738383492,0.3733165608182049,6.175450102142607,3.1050146887229895
376.0,-28.470420832624995,4.68044979726838,35.05213524718738,32.00968463150787,6.016831175326544,-25.021695631832003,-38.57228985344989,2.568105974500471,-6.263296942488182,-6.26329694249416,40.104061680608325,35735.272672582,15533.19620281803,15533.19620281803,51268.46887540003,87516.62714215154,87562.63583592448,15533.19620281803,103095.8320387425,103095.8320387425,103095.8320387425,130408.80595459644,125957.95609752717,4450.849857069259,0.0,99128.31103224122,47347.42953761125,57534.312771811085,27312.97391585393,84847.28668766501,20744.58219755799,1536.8167984536542,0.0,0.8799387026998393,2.752911848479215,0.0014947306463915918,1.0,1.0,-6.263296942488182,337527.15191080404,1559024.9626844816,4.61896162681595,1559024.9626844816,4.61896162681595,0.7595138581931098,0.09279554623253047,3.349528020511166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349528020511166,1.279662003568294,1.280012002713463,2.617509944947276,5546.1894807597,14251.212173476155,6479.626581212515,0.00048804446186697905,29594.710187590375,3017.820579666897,19368.03746785502,1974.9901819535746,0.654442545478158,0.654442545478158,30337.122975097704,30484.863174865135,0.9939457416032138,0.8,4303.475621348381,4324.433322199387,0.9939457416032138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.3643948899937,2034.6934298245008,8.204018330935455,4.68044979726838,-0.2984648725049235,4.978914669773303,3.104274253493716,3.5,0.8869355009982046,0.6,0.00027349481646468226,1.0001817321426387,0.0002734451226966405,197.66596534234327,0.0,9.791296268885098e-06,27.748533626020368,0.01131235251439361,9.25922995392476e-05,0.00018090251692543468,0.0006059380494227389,0.09279554622575457,0.09279554622575457,0.09279554622575457,0.09274243886252387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.4103230673,595.3474871039208,0.0,0.09279554622575457,0.09279554623253047,0.09279554623253047,0.37330863869007624,0.37330863869007624,0.5,9.836219674449282,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27312.97391585393,20744.58219755799,0.7595138581931098,0.6042440586712761,0.4211716610824416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423759280971948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.50174900962,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.93243156210826,261.93243156210826,-11.217568437891714,246.4119371371373,277.4529259870803,104336.66075639802,104631.81390807613,-295.1531516781206,0.0,nan,277.4529259870803,4.3029259870803,271.24472821709264,-1.9052717829073345,265.0365304470962,-8.11346955290378,258.82833267711464,-14.321667322885332,252.6201349071285,-20.52986509287149,246.4119371371373,-26.738062862862677,1.0,1.0,25732.562594343566,25732.562594343566,277.010877638534,3.8608776385340207,277.010877638534,277.010877638534,87499.08682538598,87562.63583592448,-63.54901053849608,0.0,8648.866644398773,8648.866644398773,0.9234084626147931,3366.275660613722,277.010877638534,3.8608776385340207,1.0,0.002,0.13479635635576623,0.004932340935701887,0.00020831861659177192,0.0017916813826882386,0.10415930829588596,0.10415930829588596,0.0,-7.199896061294009e-13,0.99942079465885,0.99942079465885,0.0,0.09274179855651767,5.374767601281051e-05,0.0,0.0,0.0,1600414.6483419864,266.8867030575118,0.0,1.0,1283571.8427860134,2601.9202556142554,,,,,,,,,,,,,,,,,,,4.0,14251.212173476155,1536.8167984536542,0.37330863869007624,6.175450102142607,3.104274253493716
377.0,-28.47219295158192,4.679759920220875,35.05212708894716,32.00595967881384,6.014487716651579,-25.023524884750064,-38.5740531963296,2.565819649534443,-6.265549147235674,-6.265549147240207,40.10403511175025,35736.22586738143,15532.785251696154,15532.785251696154,51269.01111907758,87515.11759493224,87560.96996687079,15532.785251696154,103093.75521856695,103093.75521856695,103093.75521856695,130408.40445148433,125958.31854954755,4450.085901936777,0.0,99127.02598853904,47348.608311100084,57531.575197154394,27314.649232917378,84846.22443007177,20745.66850330048,1536.9494619932045,0.0,0.8799267316690476,2.7526812264078715,0.0014947306463915918,1.0,1.0,-6.265549147235674,337497.2065256172,1559023.8146125965,4.619368055404219,1559023.8146125965,4.619368055404219,0.7595070442383532,0.09279447669889934,3.349648581561808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349648581561808,1.2796727171421594,1.280022655622518,2.6175822432492275,5546.342672185977,14251.2278021638,6479.57252980853,0.00048801251779814303,29593.261374994763,3017.672841897566,19367.87590459139,1974.97370708564,0.65446912589893,0.65446912589893,30337.99652199329,30484.863174865135,0.9939815171340214,0.8,4303.599538430839,4324.433322199387,0.9939815171340214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1893.093366577221,2034.6934298245008,8.204975795662932,4.679759920220875,-0.30021107739842723,4.9799709976193025,3.103533679316421,3.5,0.8867239083761203,0.6,0.0002734451226966405,1.0001821721820765,0.0002733953176750501,197.66741279250664,0.0,9.822766631476907e-06,27.837720633605553,0.011322175281025087,9.257404797280274e-05,0.00018087107472383772,0.0006058545388942627,0.0927944766426801,0.0927944766426801,0.0927944766426801,0.09274141295146643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.95896207116,595.3450296026332,0.0,0.0927944766426801,0.09279447669889934,0.09279447669889934,0.37330070598820253,0.37330070598820253,0.5,9.83462775662096,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27314.649232917378,20745.66850330048,0.7595070442383532,0.6042580145841642,0.4211881684474289,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442386393118311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.59093601721,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.930379893095,261.930379893095,-11.219620106904983,246.41015603617242,277.4506037500179,104338.59259684816,104633.94152162175,-295.348924773583,0.0,nan,277.4506037500179,4.300603750017899,271.2425142072522,-1.9074857927477638,265.0344246644747,-8.11557533552525,258.82633512170935,-14.323664878290629,252.61824557894377,-20.531754421056206,246.41015603617242,-26.739843963827553,1.0,1.0,25732.562594343566,25732.562594343566,277.0084328225335,3.85843282253353,277.0084328225335,277.0084328225335,87497.58568168525,87560.96996687079,-63.384285185544286,0.0,8648.866644398773,8648.866644398773,0.9234013795996765,3366.3968244696166,277.0084328225335,3.85843282253353,1.0,0.002,0.13485005931974728,0.004931701927972855,0.0002084006448832651,0.0017915993512305397,0.10420032244163255,0.10420032244163255,0.0,-3.886195185098806e-12,0.9994212697782052,0.9994212697782052,0.0,0.09274077373081806,5.370296808128424e-05,0.0,0.0,0.0,1600412.0159246796,266.8844508527643,0.0,1.0,1283579.5414811163,2601.8890371137504,,,,,,,,,,,,,,,,,,,4.0,14251.2278021638,1536.9494619932045,0.37330070598820253,6.175450102142607,3.103533679316421
378.0,-28.47396801622974,4.6790736585673125,35.05211860075157,32.00223552938553,6.012150417023353,-25.025356172893584,-38.57582062538711,2.563538573647505,-6.267782585282703,-6.267782585273297,40.10400927494606,35737.185237454294,15532.351400836593,15532.351400836593,51269.53663829088,87513.59592044534,87559.35557000752,15532.351400836593,103091.70697084411,103091.70697084411,103091.70697084411,130408.02038867245,125958.6979915983,4449.322397074153,0.0,99125.73270436912,47349.796797790266,57528.817673976504,27316.31341782833,84845.13109180483,20746.74769868656,1537.0811653610174,0.0,0.8799148574034723,2.7524525410848204,0.0014947306463915918,1.0,1.0,-6.267782585282703,337467.51272475824,1559022.6981724012,4.619771205781088,1559022.6981724012,4.619771205781088,0.7595002803396573,0.09279339640447941,3.349769384652805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.349769384652805,1.2796834067597114,1.2800332844252682,2.6176547784852207,5546.496365647056,14251.243286686275,6479.51821519911,0.00048798045254638237,29591.80806849581,3017.524645877625,19367.713554589103,1974.957151992689,0.6544957817298248,0.6544957817298248,30338.871816328952,30484.863174865135,0.9940173644883751,0.8,4303.723703396585,4324.433322199387,0.9940173644883751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.822267591393,2034.6934298245008,8.205921742774844,4.6790736585673125,-0.3019470240002686,4.981020682567581,3.102792982735871,3.5,0.8865122807816774,0.6,0.0002733953176750501,1.0001824776577914,0.0002733454382397122,197.6688626670442,0.0,9.844829761841936e-06,27.900247545060047,0.01133202011078693,9.25557574481417e-05,0.00018083956022690842,0.0006057708223821749,0.09279339634712612,0.09279339634712612,0.09279339634712612,0.09274040321540927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.5009830919,595.3425742765944,0.0,0.09279339634712612,0.09279339640447941,0.09279339640447941,0.37329276334314276,0.37329276334314276,0.5,9.833037950454301,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27316.31341782833,20746.74769868656,0.7595002803396573,0.6042719950873291,0.4212049033053606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423968834701086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.65346292866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9283274035118,261.9283274035118,-11.22167259648819,246.4083709214886,277.4482838855375,104340.59827267236,104636.0653226361,-295.4670499637568,0.0,nan,277.4482838855375,4.298283885537501,271.24030129272427,-1.9096987072757088,265.03231869991833,-8.117681300081642,258.82433610710353,-14.325663892896443,252.6163535142984,-20.53364648570158,246.4083709214886,-26.74162907851138,1.0,1.0,25732.562594343566,25732.562594343566,277.006012724568,3.856012724568018,277.006012724568,277.006012724568,87496.01488315056,87559.35557000752,-63.3406868569582,0.0,8648.866644398773,8648.866644398773,0.9233942822190413,3366.518231576069,277.006012724568,3.856012724568018,1.0,0.002,0.13490368807176056,0.004931066726214724,0.00020848256578527767,0.001791517428191141,0.10424128289263883,0.10424128289263883,0.0,-6.023581373276743e-12,0.9994220627591579,0.9994220627591579,0.0,0.09273976764499303,5.362875948637178e-05,0.0,0.0,0.0,1600409.405370736,266.8822174147173,0.0,1.0,1283587.1759294716,2601.8580796680008,,,,,,,,,,,,,,,,,,,4.0,14251.243286686275,1537.0811653610174,0.37329276334314276,6.175450102142607,3.102792982735871
379.0,-28.475747495905956,4.678391032696548,35.05210979373023,31.99855569927024,6.00983517862466,-25.02718922845423,-38.57758836876599,2.561276911097599,-6.270011490495051,-6.270011490455122,40.10398309975072,35738.110084493324,15531.915107058912,15531.915107058912,51270.02519155224,87512.10111726116,87557.74467017365,15531.915107058912,103089.65977723256,103089.65977723256,103089.65977723256,130407.63359654954,125959.07387927255,4448.559717276989,0.0,99124.46885503636,47350.9537163596,57526.12793186307,27317.973819316972,84844.10175118005,20747.824290238255,1537.2125956907826,0.0,0.8799030076595463,2.752224334845414,0.0014947306463915918,1.0,1.0,-6.270011490495051,337437.88123512734,1559021.5671121227,4.620173530623236,1559021.5671121227,4.620173530623236,0.7594935271358647,0.09279231173716654,3.3498883595416187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3498883595416187,1.2796940066015934,1.2800438233315106,2.6177260675289995,5546.647418576374,14251.258653126111,6479.464887871043,0.00048794894735822934,29590.379802567528,3017.379003285274,19367.554155636844,1974.940897823094,0.6545219860258887,0.6545219860258887,30339.733858019965,30484.863174865135,0.9940526693383033,0.8,4303.845988407095,4324.433322199387,0.9940526693383033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.5511210649265,2034.6934298245008,8.20686687624015,4.678391032696548,-0.30367914750055824,4.982070180197106,3.102052227004081,3.5,0.8863006362868803,0.6,0.0002733454382397122,1.0001829342126223,0.0002732954431530057,197.67031616622734,0.0,9.85961125372365e-06,27.942138293052825,0.011341879722040654,9.253746701083626e-05,0.00018080797122887592,0.0006056865181319473,0.09279231172822072,0.09279231172822072,0.09279231172822072,0.09273939440793462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488694.03035963164,595.3401230341753,0.0,0.09279231172822072,0.09279231173716654,0.09279231173716654,0.37328481400371855,0.37328481400371855,0.5,9.831450431896894,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27317.973819316972,20747.824290238255,0.7594935271358647,0.6042850844471243,0.42122091396879296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424073914044189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.69535367665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.92627584675455,261.92627584675455,-11.223724153245428,246.40658196081904,277.445969732691,104342.75322771215,104638.08599220506,-295.33276449290383,0.0,nan,277.445969732691,4.295969732691049,271.23809217831655,-1.9119078216834282,265.03021462394753,-8.119785376052448,258.8223370695628,-14.327662930437157,252.61445951519033,-20.535540484809644,246.40658196081904,-26.743418039180938,1.0,1.0,25732.562594343566,25732.562594343566,277.0035975637876,3.8535975637876163,277.0035975637876,277.0035975637876,87494.528647595,87557.74467017365,-63.216022578650154,0.0,8648.866644398773,8648.866644398773,0.9233872921059257,3366.637801339327,277.0035975637876,3.8535975637876163,1.0,0.002,0.13495723932535722,0.004930432770106973,0.0002085643681200512,0.001791435632297529,0.10428218406002561,0.10428218406002561,0.0,4.1758003305192304e-13,0.9994228912727436,0.9994228912727436,0.0,0.09273876048424072,5.355125292581149e-05,0.0,0.0,0.0,1600406.8000440188,266.8799885095049,0.0,1.0,1283594.794787514,2601.8271859684305,,,,,,,,,,,,,,,,,,,4.0,14251.258653126111,1537.2125956907826,0.37328481400371855,6.175450102142607,3.102052227004081
380.0,-28.477533428752498,4.677711829045553,35.052100576485856,31.994865042530023,6.007516987869727,-25.029028387087358,-38.5793608269654,2.5590119461861387,-6.272255834112855,-6.272255834108255,40.10395364967375,35739.033644467876,15531.504438491042,15531.504438491042,51270.53808295892,87510.59362161931,87556.05212093217,15531.504438491042,103087.55655942322,103087.55655942322,103087.55655942322,130407.19056168184,125959.3930057105,4447.797555971335,0.0,99123.19536361692,47352.11294307028,57523.42491171849,27319.63400225862,84843.0589139771,20748.899726574582,1537.344393972307,0.0,0.8798910864464194,2.7519945630454994,0.0014947306463915918,1.0,1.0,-6.272255834112855,337408.0465702145,1559020.2945406344,4.620578289072317,1559020.2945406344,4.620578289072317,0.759486738543393,0.09279122842506303,3.350007878820392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350007878820392,1.2797046221831783,1.280054377832693,2.617797748597073,5546.799302158129,14251.27387194939,6479.41116638089,0.00048791724972507605,29588.943951534904,3017.232587227535,19367.393578507734,1974.9245235128953,0.6545483208265385,0.6545483208265385,30340.599837964888,30484.863174865135,0.9940881357316127,0.8,4303.968832079008,4324.433322199387,0.9940881357316127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.2799314406163,2034.6934298245008,8.207826009477738,4.677711829045553,-0.30541664720278305,4.983128476248336,3.101311424297346,3.5,0.8860889783706704,0.6,0.0002732954431530057,1.0001836003365068,0.0002732452752285249,197.67177495500357,0.0,9.882544596024045e-06,28.007131385132144,0.011351762266636678,9.251913114363274e-05,0.000180776312009373,0.000605602069535493,0.09279122842821488,0.09279122842821488,0.09279122842821488,0.09273834618545726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488701.53884345,595.3376784149766,0.0,0.09279122842821488,0.09279122842506303,0.09279122842506303,0.373276858695507,0.373276858695507,0.5,9.829863965901293,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27319.63400225862,20748.899726574582,0.759486738543393,0.6042985571152312,0.4212369768598737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424179256202552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.76034676873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9242241981742,261.9242241981742,-11.225775801825762,246.40478871195785,277.44365968439104,104344.86190344182,104640.2078868983,-295.3459834564604,0.0,nan,277.44365968439104,4.293659684391059,271.23588548990466,-1.9141145100953167,265.02811129542266,-8.121888704577316,258.82033710092753,-14.329662899072446,252.61256290644184,-20.53743709355814,246.40478871195785,-26.745211288042128,1.0,1.0,25732.562594343566,25732.562594343566,277.0011575240611,3.8511575240611364,277.0011575240611,277.0011575240611,87493.0970049572,87556.05212093217,-62.955115974968066,0.0,8648.866644398773,8648.866644398773,0.9233802698661205,3366.757918214494,277.0011575240611,3.8511575240611364,1.0,0.002,0.1350107581089781,0.004929796188077924,0.0002086461129030168,0.00179135388771902,0.1043230564515084,0.1043230564515084,0.0,6.220367103348945e-13,0.9994232344635727,0.9994232344635727,0.0,0.0927377096424247,5.351878263832687e-05,0.0,0.0,0.0,1600404.1765999903,266.8777441658871,0.0,1.0,1283602.4663203529,2601.7960792107583,,,,,,,,,,,,,,,,,,,4.0,14251.27387194939,1537.344393972307,0.373276858695507,6.175450102142607,3.101311424297346
381.0,-28.479322893512077,4.677036156342341,35.0520909930987,31.991146935056918,6.005186875761339,-25.03087191657796,-38.58114156229419,2.5567358986829087,-6.274488397226776,-6.274488397182166,40.103924651384254,35739.98594563813,15531.080726978844,15531.080726978844,51271.06667261697,87509.0650900384,87554.39280256907,15531.080726978844,103085.47352954792,103085.47352954792,103085.47352954792,130406.76008281218,125959.72436132425,4447.035721487932,0.0,99121.90219565584,47353.30148821592,57520.66745271102,27321.286553264257,84841.95400597528,20749.97021456049,1537.4755590060809,0.0,0.8798792256313317,2.7517660123434644,0.0014947306463915918,1.0,1.0,-6.274488397226776,337378.3705632704,1559019.0414918668,4.6209810038770565,1559019.0414918668,4.6209810038770565,0.759479981812253,0.09279013719200005,3.350128609884857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350128609884857,1.2797152897354227,1.2800649840964802,2.617870269079528,5546.952964358231,14251.288902178168,6479.3566597870395,0.0004878851516066933,29587.491627392374,3017.084491380071,19367.230654651135,1974.9079099030898,0.6545749433088398,0.6545749433088398,30341.474591660124,30484.863174865135,0.994123961712667,0.8,4304.092920352153,4324.433322199387,0.994123961712667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1892.008677335742,2034.6934298245008,8.208778803725759,4.677036156342341,-0.30714710529947986,4.984183261641821,3.100570516250457,3.5,0.8858772903572734,0.6,0.0002732452752285249,1.0001839661397676,0.000273195016595918,197.67323664738322,0.0,9.916782677933608e-06,28.104162109263843,0.011361679049314611,9.25007130312484e-05,0.00018074456219727651,0.000605517528898209,0.09279013721173597,0.09279013721173597,0.09279013721173597,0.0927373059516194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.0421253731,595.3352354966527,0.0,0.09279013721173597,0.09279013719200005,0.09279013719200005,0.37326889248834266,0.37326889248834266,0.5,9.828279036756774,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,27321.286553264257,20749.97021456049,0.759479981812253,0.6043126572615953,0.42125368709826067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424284981844109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.85737749287,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9221710696219,261.9221710696219,-11.227828930378053,246.40299123614102,277.4413509031037,104346.88292393522,104642.44195766193,-295.5590337267273,0.0,nan,277.4413509031037,4.291350903103705,271.23367896970996,-1.916321030290021,265.02600703632254,-8.123992963677438,258.8183351029229,-14.331664897077076,252.61066316953128,-20.5393368304687,246.40299123614102,-26.747008763858958,1.0,1.0,25732.562594343566,25732.562594343566,276.9987331071373,3.8487331071373205,276.9987331071373,276.9987331071373,87491.55607292907,87554.39280256907,-62.83672963999561,0.0,8648.866644398773,8648.866644398773,0.9233731762843116,3366.8792529342813,276.9987331071373,3.8487331071373205,1.0,0.002,0.1350642232246233,0.00492916205630147,0.00020872777906014994,0.0017912722250401955,0.10436388953007497,0.10436388953007497,0.0,4.100345497165536e-12,0.9994238061079208,0.9994238061079208,0.0,0.09273667208170483,5.346511029522059e-05,0.0,0.0,0.0,1600401.5668550348,266.8755116027732,0.0,1.0,1283610.0974890802,2601.765136653192,,,,,,,,,,,,,,,,,,,4.0,14251.288902178168,1537.4755590060809,0.37326889248834266,6.175450102142607,3.100570516250457
382.0,-28.481116780197418,4.676364089758542,35.05208097873598,31.98746043434369,6.002869505944381,-25.03271815158087,-38.582922716718144,2.5544708773042197,-6.276711837932567,-6.276711838007796,40.10389304986668,35740.908247811596,15530.64799077901,15530.64799077901,51271.55623859061,87507.56200613771,87552.71575522321,15530.64799077901,103083.36374600221,103083.36374600221,103083.36374600221,130406.2861273048,125960.01225348486,4446.273873819945,0.0,99120.635219525,47354.46101663819,57517.97133654089,27322.922381302582,84840.89371784347,20751.028980569903,1537.6057293830258,0.0,0.879867422501745,2.7515384104149287,0.0014947306463915918,1.0,1.0,-6.276711837932567,337348.8178530512,1559017.675955926,4.621381767032107,1559017.675955926,4.621381767032107,0.759473261717059,0.09278903521943911,3.350247892668492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350247892668492,1.279725906470871,1.28007553941243,2.6179417605974282,5547.104446305915,14251.303802119859,6479.302954146463,0.0004878535132198259,29586.060015569426,3016.9385076014164,19367.07012489747,1974.8915404238421,0.6546011910577382,0.6546011910577382,30342.33884568357,30484.863174865135,0.9941593579279292,0.8,4304.215519193302,4324.433322199387,0.9941593579279292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.7373728290595,2034.6934298245008,8.20972731936527,4.676364089758542,-0.30887167212105293,4.985235761879595,3.0998295413667307,3.5,0.8856655832476373,0.6,0.000273195016595918,1.0001844234674016,0.0002731446423138803,197.67470197048274,0.0,9.934786576876797e-06,28.155185158868843,0.011371613835891487,9.248229397340302e-05,0.00018071272262251497,0.0006054324181444665,0.09278903520918454,0.09278903520918454,0.09278903520918454,0.09273624246494437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.52731828444,595.3327983224276,0.0,0.09278903520918454,0.09278903521943911,0.09278903521943911,0.3732609173340194,0.3732609173340194,0.5,9.82669525243121,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,27322.922381302582,20751.028980569903,0.759473261717059,0.6043259799820724,0.4212698226244012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424390918045376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.90840054247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9201174865794,261.9201174865794,-11.229882513420591,246.40118965395476,277.43904531920356,104348.98447802088,104644.60893817313,-295.6244601522695,0.0,nan,277.43904531920356,4.289045319203581,271.23147418615554,-1.9185258138444397,265.0239030531063,-8.126096946893654,258.8163319200527,-14.333668079947302,252.60876078700312,-20.541239212996857,246.40118965395476,-26.748810346045218,1.0,1.0,25732.562594343566,25732.562594343566,276.9963157625998,3.846315762599829,276.9963157625998,276.9963157625998,87490.06136920568,87552.71575522321,-62.65438601752976,0.0,8648.866644398773,8648.866644398773,0.9233661676537763,3366.9991321318344,276.9963157625998,3.846315762599829,1.0,0.002,0.13511764829545353,0.004928529799489254,0.00020880938650921698,0.0017911906125885292,0.1044046932546085,0.1044046932546085,0.0,-9.02253965984201e-13,0.999424230764938,0.999424230764938,0.0,0.09273561014760867,5.342507183043499e-05,0.0,0.0,0.0,1600398.9677029809,266.8732881620674,0.0,1.0,1283617.6973807388,2601.7343214425146,,,,,,,,,,,,,,,,,,,4.0,14251.303802119859,1537.6057293830258,0.3732609173340194,6.175450102142607,3.0998295413667307
383.0,-28.48291485027883,4.67569565173699,35.05207060283188,31.983808159735077,6.000558785167524,-25.034567486733366,-38.58470436008645,2.5522114215426863,-6.278930528409546,-6.278930528513408,40.103862590066356,35741.79681403999,15530.212564899095,15530.212564899095,51272.00937893908,87506.10178416765,87551.06473755601,15530.212564899095,103081.2773024551,103081.2773024551,103081.2773024551,130405.83750747336,125960.32481543117,4445.512692042183,0.0,99119.40814728271,47355.583785943956,57515.3604014875,27324.560205018257,84839.92060650577,20752.08934998209,1537.7358944805574,0.0,0.8798556394967397,2.7513113095628436,0.0014947306463915918,1.0,1.0,-6.278930528409546,337319.33030787465,1559016.359756538,4.621781853810774,1559016.359756538,4.621781853810774,0.7594665456379748,0.09278793002753928,3.350365273788104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350365273788104,1.2797364977845207,1.280086069150561,2.618011816954705,5547.252887320452,14251.318553826812,6479.250382142901,0.0004878225194043789,29584.657208201344,3016.7954610597244,19366.912983660703,1974.8755164771562,0.6546269185195048,0.6546269185195048,30343.189315342162,30484.863174865135,0.9941941898395503,0.8,4304.336162651993,4324.433322199387,0.9941941898395503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.4660283640997,2034.6934298245008,8.210674858554524,4.67569565173699,-0.3105923116812068,4.986287963418197,3.0990885282078553,3.5,0.8854538652022443,0.6,0.0002731446423138803,1.0001848562899631,0.000273094159140811,197.67617072959675,0.0,9.957721188776004e-06,28.220181848991196,0.011381571557080264,9.246387324980207e-05,0.00018068076906407825,0.0006053465743136156,0.0927879300192319,0.0927879300192319,0.0927879300192319,0.09273519636653244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.00949619466,595.3303621714966,0.0,0.0927879300192319,0.09278793002753928,0.09278793002753928,0.3732529316753117,0.3732529316753117,0.5,9.825113243468856,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,1.0385292625869624e-10,27324.560205018257,20752.08934998209,0.7594665456379748,0.6043382527046754,0.421285128021433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424497117504937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.97339723259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91806375582684,261.91806375582684,-11.231936244173141,246.39938404987097,277.4367434617811,104351.08151404165,104646.72723726524,-295.64572322358816,0.0,nan,277.4367434617811,4.2867434617811,271.2292715794012,-1.9207284205987776,265.0217996970206,-8.128200302979394,258.81432781463633,-14.335672185363649,252.606855932251,-20.543144067748983,246.39938404987097,-26.750615950129003,1.0,1.0,25732.562594343566,25732.562594343566,276.99390617798804,3.8439061779880603,276.99390617798804,276.99390617798804,87488.60959742444,87551.06473755601,-62.45514013156935,0.0,8648.866644398773,8648.866644398773,0.9233592706196889,3367.117100157044,276.99390617798804,3.8439061779880603,1.0,0.002,0.13517101299102627,0.004927898747027052,0.00020889090195770122,0.0017911090981690859,0.1044454509788506,0.1044454509788506,0.0,1.2678703573132388e-13,0.9994248746025748,0.9994248746025748,0.0,0.09273456533240593,5.336469513335143e-05,0.0,0.0,0.0,1600396.3740335144,266.87106947159043,0.0,1.0,1283625.2809406754,2601.703572975041,,,,,,,,,,,,,,,,,,,4.0,14251.318553826812,1537.7358944805574,0.3732529316753117,6.175450102142607,3.0990885282078553
384.0,-28.484715608250028,4.675030998359178,35.05206001525801,31.980125395953678,5.998259185505859,-25.036418128868444,-38.58649005470795,2.5499617059866933,-6.281132964331505,-6.281132964361008,40.10383573131603,35742.71619721195,15529.758409804072,15529.758409804072,51272.47460701602,87504.56627602529,87549.49926535378,15529.758409804072,103079.25767515785,103079.25767515785,103079.25767515785,130405.45837333737,125960.7055283429,4444.752844994466,0.0,99118.1190863327,47356.750269875236,57512.63201828608,27326.200698179528,84838.83271646561,20753.152477842777,1537.8658120461869,0.0,0.8798439290443538,2.7510858871372585,0.0014947306463915918,1.0,1.0,-6.281132964331505,337290.0607973956,1559015.1991613489,4.622179483960018,1559015.1991613489,4.622179483960018,0.7594598571189354,0.09278682042947554,3.3504851536370834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3504851536370834,1.2797470442835552,1.2800965539214102,2.6180839163514507,5547.405657290466,14251.333161930173,6479.196036630673,0.0004877905770017276,29583.21393507328,3016.64828815888,19366.750541287853,1974.8589519650293,0.6546533647017646,0.6546533647017646,30344.057883068985,30484.863174865135,0.9942297632291943,0.8,4304.459373413967,4324.433322199387,0.9942297632291943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1891.1946486087786,2034.6934298245008,8.211612919499453,4.675030998359178,-0.31230369610281716,4.987334694461995,3.098347489554284,3.5,0.8852421398726527,0.6,0.000273094159140811,1.0001851353637596,0.0002730436091129156,197.67764170322528,0.0,9.979320338627693e-06,28.281393839670883,0.011391550877418891,9.244541404150625e-05,0.00018064874509930473,0.0006052609384783903,0.0927868204029631,0.0927868204029631,0.0927868204029631,0.09273419826439547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.49299228116,595.3279257547762,0.0,0.0927868204029631,0.09278682042947554,0.09278682042947554,0.3732449380513049,0.3732449380513049,0.5,9.823534578108697,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,27326.200698179528,20753.152477842777,0.7594598571189354,0.6043514858151154,0.42130136698916376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424603566112353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.03460922327,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91601067088664,261.91601067088664,-11.233989329113342,246.39757479197465,277.4344465497932,104353.3553396788,104648.90809571628,-295.5527560374882,0.0,nan,277.4344465497932,4.284446549793245,271.2270721982384,-1.9229278017616025,265.0196978466685,-8.130302153331456,258.8123234951084,-14.33767650489159,252.60494914353671,-20.545050856463263,246.39757479197465,-26.75242520802533,1.0,1.0,25732.562594343566,25732.562594343566,276.99152273897937,3.8415227389793927,276.99152273897937,276.99152273897937,87487.03280287421,87549.49926535378,-62.4664624795696,0.0,8648.866644398773,8648.866644398773,0.9233522266244123,3367.2375794052687,276.99152273897937,3.8415227389793927,1.0,0.002,0.13522426273475108,0.004927271203502941,0.00020897224601529711,0.0017910277530667601,0.10448612300764855,0.10448612300764855,0.0,-9.179428051009353e-13,0.9994261066015219,0.9994261066015219,0.0,0.09273357068576529,5.324974371025183e-05,0.0,0.0,0.0,1600393.7992962939,266.8688670356685,0.0,1.0,1283632.8088480546,2601.673050674476,,,,,,,,,,,,,,,,,,,4.0,14251.333161930173,1537.8658120461869,0.3732449380513049,6.175450102142607,3.098347489554284
385.0,-28.486523702660623,4.674369989810394,35.052049112052444,31.97651153840127,5.9959723551274005,-25.038274096875252,-38.588280289527006,2.5477227493054655,-6.283344196797827,-6.283344196734937,40.103805449271434,35743.58350854524,15529.321027697568,15529.321027697568,51272.90453624281,87503.11839413416,87547.8629545089,15529.321027697568,103077.18398220648,103077.18398220648,103077.18398220648,130405.01910978353,125961.02519227366,4443.993917509871,0.0,99116.91098764291,47357.859259723795,57510.057475465685,27327.83512757706,84837.89260304274,20754.210592212952,1537.995663434277,0.0,0.8798321833005844,2.7508595790475714,0.0014947306463915918,1.0,1.0,-6.283344196797827,337260.67639203166,1559013.890644233,4.622578319305854,1559013.890644233,4.622578319305854,0.7594531544604303,0.09278570974935213,3.350601161328935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350601161328935,1.2797575411507542,1.280106988960244,2.6181530904018615,5547.552228802628,14251.347656250475,6479.144085575558,0.0004877599645867237,29581.829115205874,3016.507075831795,19366.59525610755,1974.8431172834303,0.6546787617724621,0.6546787617724621,30344.89838986534,30484.863174865135,0.9942641875870749,0.8,4304.578603589836,4324.433322199387,0.9942641875870749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.9232530123434,2034.6934298245008,8.212560188764149,4.674369989810394,-0.3140172798886205,4.988387269699015,3.0976064785382063,3.5,0.8850304224394875,0.6,0.0002730436091129156,1.0001858924207778,0.00027299286180897884,197.67911868875814,0.0,9.992610302391469e-06,28.319057596977423,0.011401543487721284,9.242691131816977e-05,0.00018061669779474582,0.0006051745173864726,0.09278570974081146,0.09278570974081146,0.09278570974081146,0.092733161306035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.9492838186,595.3254980081915,0.0,0.09278570974081146,0.09278570974935213,0.09278570974935213,0.3732369427667986,0.3732369427667986,0.5,9.821958125092932,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,-6.286882126005366e-11,27327.83512757706,20754.210592212952,0.7594531544604303,0.6043632504657935,0.4213162587122454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424710175339863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.07227298058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.91395860822286,261.91395860822286,-11.236041391777121,246.395761393475,277.43215582296693,104355.59631760066,104651.00191057088,-295.40559297024004,0.0,nan,277.43215582296693,4.282155822966956,271.2248769370743,-1.9251230629256497,265.0175980511702,-8.132401948829795,258.8103191652782,-14.339680834721776,252.60304027937272,-20.546959720627257,246.395761393475,-26.75423860652498,1.0,1.0,25732.562594343566,25732.562594343566,276.98912231293275,3.8391223129327727,276.98912231293275,276.98912231293275,87485.64323627323,87547.8629545089,-62.21971823567583,0.0,8648.866644398773,8648.866644398773,0.9233454100159928,3367.3541671355797,276.98912231293275,3.8391223129327727,1.0,0.002,0.13527743994461786,0.004926642436295275,0.00020905347346657108,0.0017909465264071831,0.10452673673328554,0.10452673673328554,0.0,-1.2624580200681912e-13,0.9994268814677891,0.9994268814677891,0.0,0.09273253253957044,5.317720978169251e-05,0.0,0.0,0.0,1600391.214205922,266.86665580320215,0.0,1.0,1283640.3667278034,2601.6424073673415,,,,,,,,,,,,,,,,,,,4.0,14251.347656250475,1537.995663434277,0.3732369427667986,6.175450102142607,3.0976064785382063
386.0,-28.48833288920719,4.673712776054621,35.052038086506236,31.97286013690757,5.99369201073257,-25.040130399207456,-38.59007447082547,2.545489520632663,-6.285539636639669,-6.285539636631118,40.10378011309117,35744.489697558085,15528.865652701284,15528.865652701284,51273.35535025937,87501.5935904434,87546.33031873217,15528.865652701284,103075.19597143345,103075.19597143345,103075.19597143345,130404.67332519946,125961.43652212861,4443.236803070852,0.0,99115.63802039613,47359.01751124528,57507.356121278724,27329.47735376601,84836.83347504474,20755.275175090945,1538.125517409167,0.0,0.8798205025769159,2.7506349017966794,0.0014947306463915918,1.0,1.0,-6.285539636639669,337231.50384028716,1559012.7958427353,4.622974953671837,1559012.7958427353,4.622974953671837,0.7594464726282393,0.09278459747197967,3.350719914363028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.350719914363028,1.2797680120050188,1.2801173977255,2.618224461723683,5547.703456069244,14251.361943572174,6479.090205879692,0.0004877283281063382,29580.400795522182,3016.3614277579177,19366.434206090977,1974.8266947521302,0.6547049291172088,0.6547049291172088,30345.75878137311,30484.863174865135,0.9942994266033831,0.8,4304.700654513437,4324.433322199387,0.9942994266033831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.6518284298259,2034.6934298245008,8.21349833914048,4.673712776054621,-0.3157218047330872,4.989434580787708,3.096865459289922,3.5,0.8848187026542634,0.6,0.00027299286180897884,1.0001860074530444,0.0002729420925455158,197.68059658551957,0.0,1.0031682318047495e-05,28.4297876893466,0.011411575170039332,9.240837123983821e-05,0.0001805844905691406,0.0006050880487751219,0.09278459747219321,0.09278459747219321,0.09278459747219321,0.09273218504360031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.4098346565,595.3230691049868,0.0,0.09278459747219321,0.09278459747197967,0.09278459747197967,0.37322894131783163,0.37322894131783163,0.5,9.820385754663718,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27329.47735376601,20755.275175090945,0.7594464726282393,0.6043761094093845,0.42133220010000183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424817220405368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.18300307295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9119078723182,261.9119078723182,-11.238092127681796,246.39394447752815,277.4298712671032,104357.96770255054,104653.1823007494,-295.21459819886405,0.0,nan,277.4298712671032,4.2798712671032035,271.22268590919765,-1.9273140908023265,265.0155005512716,-8.134499448728377,258.8083151933652,-14.34168480663476,252.6011298354436,-20.548870164556376,246.39394447752815,-26.756055522471826,1.0,1.0,25732.562594343566,25732.562594343566,276.9867496664915,3.836749666491528,276.9867496664915,276.9867496664915,87484.10668866332,87546.33031873217,-62.2236300688528,0.0,8648.866644398773,8648.866644398773,0.9233384319523867,3367.473513934843,276.9867496664915,3.836749666491528,1.0,0.002,0.13533047753220737,0.004926017205235346,0.00020913449121539926,0.0017908655101610655,0.10456724560769963,0.10456724560769963,0.0,1.376464914271125e-12,0.9994283794160672,0.9994283794160672,0.0,0.09273155988619278,5.303758578690152e-05,0.0,0.0,0.0,1600388.647509242,266.8644603633603,0.0,1.0,1283647.8705358454,2601.6119838066206,,,,,,,,,,,,,,,,,,,4.0,14251.361943572174,1538.125517409167,0.37322894131783163,6.175450102142607,3.096865459289922
387.0,-28.49014790135913,4.673059211301013,35.05202679255016,31.969236395694338,5.991408076775295,-25.04199230354456,-38.59186949031425,2.5432524787759525,-6.287744344068415,-6.287744344105212,40.103750317777966,35745.35655311792,15528.427772457051,15528.427772457051,51273.78432557497,87500.12218454453,87544.71035664706,15528.427772457051,103073.13812910412,103073.13812910412,103073.13812910412,130404.24760106075,125961.76685908533,4442.480741975426,0.0,99114.41235265676,47360.13159497392,57504.75639742537,27331.10947195664,84835.86586938202,20756.331789236105,1538.2551240802034,0.0,0.8798087879430668,2.7504092907032294,0.0014947306463915918,1.0,1.0,-6.287744344068415,337202.210138258,1559011.5083583044,4.623372746338425,1559011.5083583044,4.623372746338425,0.7594397809036384,0.09278348363463344,3.3508366940671586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3508366940671586,1.2797785007750468,1.280127824382242,2.618294253292939,5547.851336029738,14251.376148744936,6479.037608274917,0.0004876974075435013,29579.004112060815,3016.2190056809222,19366.27698833047,1974.8106630021948,0.6547305282815079,0.6547305282815079,30346.604869729537,30484.863174865135,0.9943340800497538,0.8,4304.82067646207,4324.433322199387,0.9943340800497538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.3803936498757,2034.6934298245008,8.214446057851534,4.673059211301013,-0.3174287348767493,4.990487946177763,3.0961244831232806,3.5,0.8846069951780802,0.6,0.0002729420925455158,1.000186609207575,0.00027289116854080017,197.68207926031872,0.0,1.003609828957654e-05,28.442302552659914,0.011421611268328908,9.238982593901325e-05,0.00018055226660650256,0.0006050011601420653,0.09278348361418763,0.09278348361418763,0.09278348361418763,0.09273115752818138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.83637310023,595.3206510364587,0.0,0.09278348361418763,0.09278348363463344,0.09278348363463344,0.3732209412242544,0.3732209412242544,0.5,9.81881596916659,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,3.6777692002942786e-11,27331.10947195664,20756.331789236105,0.7594397809036384,0.6043880592262584,0.42134722368665917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424924331636382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.19551793626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9098573660262,261.9098573660262,-11.24014263397379,246.39212364480449,277.4275910872443,104360.20524732259,104655.38679215268,-295.18154483007964,0.0,nan,277.4275910872443,4.277591087244332,271.2204975987614,-1.929502401238551,265.01340411026644,-8.136595889733542,258.80631062178713,-14.343689378212844,252.5992171332933,-20.55078286670667,246.39212364480449,-26.757876355195492,1.0,1.0,25732.562594343566,25732.562594343566,276.9843576556225,3.8343576556225116,276.9843576556225,276.9843576556225,87482.67554555369,87544.71035664706,-62.03481109337008,0.0,8648.866644398773,8648.866644398773,0.9233315697068207,3367.590877537494,276.9843576556225,3.8343576556225116,1.0,0.002,0.13538343022984503,0.004925390700240685,0.00020921537306400564,0.0017907846255211927,0.10460768653200282,0.10460768653200282,0.0,-1.4148018694093434e-12,0.9994292874405711,0.9994292874405711,0.0,0.09273053093521559,5.2952699417847895e-05,0.0,0.0,0.0,1600386.06990858,266.86225565593156,0.0,1.0,1283655.405926057,2601.5814327135126,,,,,,,,,,,,,,,,,,,4.0,14251.376148744936,1538.2551240802034,0.3732209412242544,6.175450102142607,3.0961244831232806
