time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
388.0,-28.4919682243756,4.672409329131315,35.052015197456605,31.965567252505593,5.989115270385615,-25.043859874909113,-38.593669154774375,2.541006920873753,-6.2899431900709715,-6.289943189994915,40.10371904126646,35746.247043371004,15527.985860973844,15527.985860973844,51274.23290434485,87498.59278087744,87543.08121470764,15527.985860973844,103071.06707568148,103071.06707568148,103071.06707568148,130403.79771202448,125962.07230068489,4441.725411339587,0.0,99113.13616171648,47361.276650914915,57502.06612311285,27332.73063634299,84834.79675945584,20757.380714893337,1538.3840796278625,0.0,0.8797971093203061,2.750184293975531,0.0014947306463915918,1.0,1.0,-6.2899431900709715,337172.9963079958,1559010.1568708147,4.623769322993805,1559010.1568708147,4.623769322993805,0.7594331130345706,0.09278236354419879,3.3509559807814386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3509559807814386,1.2797890295660355,1.280138290871755,2.6183659207625154,5548.00319079791,14251.390176905184,6478.983362674303,0.000487665612271363,29577.570320277206,3016.072799608144,19366.11484460012,1974.7941289431276,0.6547567847830787,0.6547567847830787,30347.469115702344,30484.863174865135,0.9943694774314036,0.8,4304.943274161195,4324.433322199387,0.9943694774314036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1890.1089348723272,2034.6934298245008,8.215392020260847,4.672409329131315,-0.319131182138201,4.991540511269516,3.0953835123827003,3.5,0.8843952892522001,0.6,0.00027289116854080017,1.0001871580601924,0.0002728401043161337,197.68356629284384,0.0,1.0066763136452248e-05,28.52920672870567,0.01143167803146536,9.237123610099993e-05,0.00018051993243980026,0.0006049143472594099,0.0927823635485843,0.0927823635485843,0.0927823635485843,0.09273011398791704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.2446742695,595.3182388159075,0.0,0.0927823635485843,0.09278236354419879,0.09278236354419879,0.3732129365200675,0.3732129365200675,0.5,9.81724848446693,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,-7.605649443576112e-11,27332.73063634299,20757.380714893337,0.7594331130345706,0.6044009635542591,0.4213630303698071,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425031789282323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.28242211231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.90780575820276,261.90780575820276,-11.242194241797222,246.3902986094517,277.42531290695086,104362.41427490764,104657.7543908075,-295.3401158998506,0.0,nan,277.42531290695086,4.275312906950887,271.2183100474562,-1.9316899525437634,265.0113071879492,-8.13869281205075,258.80430432845657,-14.34569567154341,252.59730146895208,-20.552698531047895,246.3902986094517,-26.759701390548287,1.0,1.0,25732.562594343566,25732.562594343566,276.9819704449439,3.83197044494392,276.9819704449439,276.9819704449439,87481.13952185224,87543.08121470764,-61.94169285539829,0.0,8648.866644398773,8648.866644398773,0.9233245600032262,3367.710760685346,276.9819704449439,3.83197044494392,1.0,0.002,0.13543630474892226,0.004924765673840568,0.00020929613589709667,0.0017907038652186374,0.10464806794854833,0.10464806794854833,0.0,1.1157342411083349e-12,0.9994301231893223,0.9994301231893223,0.0,0.09272948902677508,5.287451742370327e-05,0.0,0.0,0.0,1600383.499091637,266.860056809929,0.0,1.0,1283662.9211893096,2601.550963735998,,,,,,,,,,,,,,,,,,,4.0,14251.390176905184,1538.3840796278625,0.3732129365200675,6.175450102142607,3.0953835123827003
389.0,-28.49379082646281,4.671763200302546,35.052003260097834,31.96194686405363,5.986837964201136,-25.045727947401012,-38.59547273078931,2.5387750848642927,-6.292132916462833,-6.29213291647096,40.103685976347656,35747.11706232416,15527.535463708777,15527.535463708777,51274.652526032936,87497.11207079918,87541.44507892082,15527.535463708777,103068.9805426296,103068.9805426296,103068.9805426296,130403.31843295255,125962.34783326813,4440.970599684427,0.0,99111.906272175,47362.39803150515,57499.453600744266,27334.337890322957,84833.79149106723,20758.419975894478,1538.5121707656945,0.0,0.8797854853595455,2.7499602448578035,0.0014947306463915918,1.0,1.0,-6.292132916462833,337143.90561726876,1559008.7281062652,4.624164050220375,1559008.7281062652,4.624164050220375,0.7594264788555014,0.0927812348841512,3.3510728531673872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3510728531673872,1.2797994951173428,1.2801486939237963,2.6184358299501693,5548.151319977676,14251.40403817071,6478.930514210543,0.00048763460847343513,29576.17175600817,3015.9301857421415,19365.956877005323,1974.7780207313735,0.6547824051323099,0.6547824051323099,30348.31586362105,30484.863174865135,0.9944041583803651,0.8,4305.063389672101,4324.433322199387,0.9944041583803651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.8374580293118,2034.6934298245008,8.216333842753127,4.671763200302546,-0.32082761674933025,4.992590817051877,3.0946425632803427,3.5,0.8841835895086694,0.6,0.0002728401043161337,1.0001873951847666,0.0002727889849738922,197.68505520652667,0.0,1.0094558042049167e-05,28.60797749116734,0.01144177258950741,9.235260932576873e-05,0.00018048749499036495,0.0006048267447983968,0.09278123486189024,0.09278123486189024,0.09278123486189024,0.09272905478612489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.6343053606,595.3158325691637,0.0,0.09278123486189024,0.0927812348841512,0.0927812348841512,0.3732049260906447,0.3732049260906447,0.5,9.815683082137685,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27334.337890322957,20758.419975894478,0.7594264788555014,0.604413072017794,0.4213782790326923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425139562882008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.36119287477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.90575445105094,261.90575445105094,-11.244245548949038,246.3884698828374,277.4230390192626,104364.70272004248,104659.99955282673,-295.2968327842616,0.0,nan,277.4230390192626,4.273039019262626,271.21612519197987,-1.9338748080201071,265.00921136468907,-8.140788635310912,258.802297537413,-14.347702462586994,252.59538371012349,-20.554616289876492,246.3884698828374,-26.76153011716258,1.0,1.0,25732.562594343566,25732.562594343566,276.97959154503576,3.8295915450357825,276.97959154503576,276.97959154503576,87479.67939410137,87541.44507892082,-61.765684819445596,0.0,8648.866644398773,8648.866644398773,0.9233176920364866,3367.8282174332244,276.97959154503576,3.8295915450357825,1.0,0.002,0.1354891078566469,0.004924142664324316,0.00020937679158060293,0.00179062320809209,0.10468839579030147,0.10468839579030147,0.0,-3.2730719176643497e-13,0.999430885909707,0.999430885909707,0.0,0.09272843177606384,5.280310808735788e-05,0.0,0.0,0.0,1600380.93886848,266.85786708353714,0.0,1.0,1283670.4051906746,2601.5206220129617,,,,,,,,,,,,,,,,,,,4.0,14251.40403817071,1538.5121707656945,0.3732049260906447,6.175450102142607,3.0946425632803427
390.0,-28.495616018391853,4.671120950729236,35.0519911671049,31.958319001738005,5.984562351059754,-25.04759818143821,-38.597276621125616,2.5365445139375176,-6.294308646928187,-6.294308646922736,40.10365761150337,35747.98487198405,15527.06995526234,15527.06995526234,51275.05482724639,87495.61493550174,87539.9042066252,15527.06995526234,103066.97416188754,103066.97416188754,103066.97416188754,130402.92846819565,125962.71092077707,4440.217547418585,0.0,99110.66333783226,47363.52066714912,57496.825189647934,27335.954306308107,84832.77949595604,20759.46657300159,1538.6403758436932,0.0,0.8797739177508285,2.7497376420577155,0.0014947306463915918,1.0,1.0,-6.294308646928187,337115.0028170215,1559007.502436418,4.624556870530656,1559007.502436418,4.624556870530656,0.7594198592953856,0.09278010503673399,3.351190288371944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351190288371944,1.2798099550786364,1.2801590913126863,2.6185061891990316,5548.300402783137,14251.417793101416,6478.877239658444,0.0004876033886458092,29574.764429739866,3015.7866784008675,19365.797635803967,1974.7617826478938,0.6548081788381063,0.6548081788381063,30349.166683247637,30484.863174865135,0.9944390063412625,0.8,4305.184082775538,4324.433322199387,0.9944390063412625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.5659731852365,2034.6934298245008,8.217267973495733,4.671120950729236,-0.32251573600820826,4.993636686737444,3.093901663298883,3.5,0.8839719037996809,0.6,0.0002727889849738922,1.0001876642762844,0.0002727378018316961,197.68654625531983,0.0,1.0105529993128823e-05,28.639072000527086,0.011451878119500538,9.233398277603693e-05,0.00018045500219785528,0.0006047390508535904,0.09278010498295226,0.09278010498295226,0.09278010498295226,0.09272805590166026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.027772022,595.3134252918233,0.0,0.09278010498295226,0.09278010503673399,0.09278010503673399,0.37319690908211,0.37319690908211,0.5,9.81412160364529,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27335.954306308107,20759.46657300159,0.7594198592953856,0.6044250245235766,0.4213935354279904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425247472945393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.39228738413,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9037033083769,261.9037033083769,-11.246296691623058,246.38663770415516,277.42076891259643,104367.01180091822,104662.28495658866,-295.27315567042945,0.0,nan,277.42076891259643,4.270768912596452,271.2139426709058,-1.936057329094183,265.0071164292094,-8.14288357079056,258.8002901875458,-14.349709812454194,252.5934639458488,-20.556536054151167,246.38663770415516,-26.763362295844814,1.0,1.0,25732.562594343566,25732.562594343566,276.97723765571544,3.8272376557154644,276.97723765571544,276.97723765571544,87478.12953855285,87539.9042066252,-61.77466807235032,0.0,8648.866644398773,8648.866644398773,0.9233107908588416,3367.946239813804,276.97723765571544,3.8272376557154644,1.0,0.002,0.13554177700441272,0.004923522830695466,0.00020945724556374344,0.001790542751003474,0.10472862278187171,0.10472862278187171,0.0,-3.4327827039271064e-12,0.9994323227823703,0.9994323227823703,0.0,0.09272743588485534,5.266915187864783e-05,0.0,0.0,0.0,1600378.3949415656,266.8556913530718,0.0,1.0,1283677.8412654505,2601.490475098577,,,,,,,,,,,,,,,,,,,4.0,14251.417793101416,1538.6403758436932,0.37319690908211,6.175450102142607,3.093901663298883
391.0,-28.497447021868588,4.670482452706705,35.05197876186159,31.954736506473296,5.982303094777221,-25.049472010200446,-38.59908487703649,2.5343280831212383,-6.296491884888269,-6.296491884834709,40.10362441581591,35748.823417359104,15526.6197634146,15526.6197634146,51275.443180773706,87494.15830501377,87538.27486695959,15526.6197634146,103064.89463037418,103064.89463037418,103064.89463037418,130402.4521224114,125962.9867576572,4439.4653647541945,0.0,99109.46083724372,47364.61482720538,57494.27334448704,27337.55749203721,84831.83083652426,20760.503044839967,1538.7681429516067,0.0,0.8797623270876247,2.7495142854579817,0.0014947306463915918,1.0,1.0,-6.296491884888269,337086.00224306015,1559006.0680214597,4.624950480433532,1559006.0680214597,4.624950480433532,0.759413237663497,0.09277897191431783,3.351305551953394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351305551953394,1.2798203496972371,1.280169423258335,2.618574984173522,5548.446171078911,14251.431435395556,6478.825222515614,0.0004875728755811974,29573.38843051039,3015.6463655285334,19365.64215308306,1974.745927822759,0.6548333884224047,0.6548333884224047,30350.001763637174,30484.863174865135,0.9944732098903126,0.8,4305.302543187923,4324.433322199387,0.9944732098903126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.2944965494823,2034.6934298245008,8.218210444042302,4.670482452706705,-0.32420538112028385,4.994687833826989,3.0931608566781055,3.5,0.883760244765173,0.6,0.0002727378018316961,1.0001882646707394,0.0002726864646042223,197.6880420712573,0.0,1.0118218607244711e-05,28.675031532931513,0.011461996338107783,9.231531463243644e-05,0.00018042248719925966,0.0006046508830481191,0.09277897190397567,0.09277897190397567,0.09277897190397567,0.09272700151638338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.3864867941,595.3110290720006,0.0,0.09277897190397567,0.09277897191431783,0.09277897191431783,0.37318889289769897,0.37318889289769897,0.5,9.812562490413415,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,27337.55749203721,20760.503044839967,0.759413237663497,0.6044363616244991,0.4214081325941098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425355537878353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.428246916534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.9016532589407,261.9016532589407,-11.248346741059265,246.38480184593763,277.4185046719417,104369.38710798878,104664.50288655952,-295.1157785707645,0.0,nan,277.4185046719417,4.268504671941741,271.2117641067387,-1.9382358932612647,265.0050235415322,-8.144976458467795,258.79828297635095,-14.35171702364903,252.591542411143,-20.55845758885698,246.38480184593763,-26.765198154062347,1.0,1.0,25732.562594343566,25732.562594343566,276.97486603015307,3.824866030153089,276.97486603015307,276.97486603015307,87476.73104790041,87538.27486695959,-61.54381905918126,0.0,8648.866644398773,8648.866644398773,0.9233040171648611,3368.062079713161,276.97486603015307,3.824866030153089,1.0,0.002,0.13559436823875784,0.004922902040862944,0.00020953757519453418,0.001790462423983724,0.10476878759726709,0.10476878759726709,0.0,-8.217419800171655e-13,0.9994331556604006,0.9994331556604006,0.0,0.09272638067925434,5.259123506348416e-05,0.0,0.0,0.0,1600375.842168784,266.8535081151117,0.0,1.0,1283685.302907076,2601.460225037579,,,,,,,,,,,,,,,,,,,4.0,14251.431435395556,1538.7681429516067,0.37318889289769897,6.175450102142607,3.0931608566781055
392.0,-28.499280077365043,4.669847832836246,35.0519662431551,31.951151287090056,5.980039137335025,-25.05134815588843,-38.60089728897435,2.532107215686675,-6.298661045391441,-6.298661045386642,40.10359633233495,35749.66855423077,15526.15439137579,15526.15439137579,51275.82294560656,87492.70708071266,87536.74711797583,15526.15439137579,103062.90150935162,103062.90150935162,103062.90150935162,130402.0722695243,125963.3571333568,4438.715136167507,0.0,99108.26269040746,47365.713520829995,57491.72129953051,27339.170760172674,84830.89205970318,20761.54754238813,1538.8960622769225,0.0,0.8797507916744828,2.7492923832462903,0.0014947306463915918,1.0,1.0,-6.298661045391441,337057.1906055533,1559004.8545116344,4.625342220739285,1559004.8545116344,4.625342220739285,0.7594066303076487,0.09277783864577892,3.351420772846611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351420772846611,1.279830765396555,1.280179776092172,2.618643701542973,5548.59177493892,14251.444900425291,6478.773192192152,0.00048754238309594715,29572.014201674665,3015.5062331861204,19365.486630964366,1974.7300689801682,0.6548585598159119,0.6548585598159119,30350.836529010954,30484.863174865135,0.9945074007719699,0.8,4305.420958913718,4324.433322199387,0.9945074007719699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1889.0230163731728,2034.6934298245008,8.219145164882748,4.669847832836246,-0.325886668248347,4.995734501084593,3.0924201113591905,3.5,0.883548603245483,0.6,0.0002726864646042223,1.0001884784906547,0.00027263507875607883,197.68953958316547,0.0,1.0148755984662288e-05,28.761574460532923,0.011472145094092445,9.229660708236361e-05,0.00018038985752185868,0.0006045623157095977,0.09277783855509027,0.09277783855509027,0.09277783855509027,0.09272600992349332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.74951205484,595.3086316874072,0.0,0.09277783855509027,0.09277783864577892,0.09277783864577892,0.37318087132563255,0.37318087132563255,0.5,9.811007615880667,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27339.170760172674,20761.54754238813,0.7594066303076487,0.6044475273172787,0.4214227586935015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442546394844048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.514789844136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89960349003917,261.89960349003917,-11.250396509960808,246.38296258001412,277.41624440006285,104371.69446808388,104666.76986132319,-295.07539323931735,0.0,nan,277.41624440006285,4.266244400062874,271.20958803604873,-1.9404119639512487,265.00293167203785,-8.147068327962131,258.7962753080435,-14.353724691956472,252.5896189440279,-20.560381055972073,246.38296258001412,-26.767037419985854,1.0,1.0,25732.562594343566,25732.562594343566,276.97252022807726,3.8225202280772805,276.97252022807726,276.97252022807726,87475.24264209821,87536.74711797583,-61.50447587762028,0.0,8648.866644398773,8648.866644398773,0.9232972458473057,3368.1778767108444,276.97252022807726,3.8225202280772805,1.0,0.002,0.13564681500142728,0.004922284462601274,0.00020961768692756233,0.0017903823049365347,0.10480884346378117,0.10480884346378117,0.0,-8.13590297563116e-12,0.9994347058295184,0.9994347058295184,0.0,0.09272539187444258,5.2446771336338286e-05,0.0,0.0,0.0,1600373.3057888602,266.85133895460854,0.0,1.0,1283692.7163451957,2601.4301708983376,,,,,,,,,,,,,,,,,,,4.0,14251.444900425291,1538.8960622769225,0.37318087132563255,6.175450102142607,3.0924201113591905
393.0,-28.501118934624294,4.669216960726261,35.05195340702083,31.94756917599591,5.97778690690794,-25.05322835047084,-38.60271032955495,2.529896322724613,-6.300837914649264,-6.300837914639588,40.103562135775086,35750.49837791681,15525.70465365274,15525.70465365274,51276.20303156955,87491.23521421745,87535.11213774738,15525.70465365274,103060.81679140011,103060.81679140011,103060.81679140011,130401.58217429335,125963.61652555622,4437.965648737125,0.0,99107.05097492706,47366.804976542175,57489.16222042764,27340.76538289323,84829.92760332087,20762.577985092037,1539.0232904541979,0.0,0.879739236968579,2.749069706659224,0.0014947306463915918,1.0,1.0,-6.300837914649264,337028.2785228807,1559003.3768515,4.625734622875748,1559003.3768515,4.625734622875748,0.7594000275531028,0.09277670047357453,3.3515363343157354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3515363343157354,1.2798411350573262,1.2801900828116104,2.6187127781024278,5548.738139879444,14251.458263312783,6478.720813644957,0.00048751171657086925,29570.633013937237,3015.365391233218,19365.330067981628,1974.714103998983,0.6548838524645163,0.6548838524645163,30351.673756062377,30484.863174865135,0.9945416927168128,0.8,4305.539723841041,4324.433322199387,0.9945416927168128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.7515489449224,2034.6934298245008,8.220088376539293,4.669216960726261,-0.3275695699997714,4.996786530726032,3.091679471786113,3.5,0.8833369919388894,0.6,0.00027263507875607883,1.0001890779214553,0.00027258353922705885,197.69104185451835,0.0,1.0158444660572033e-05,28.78903216806114,0.011482303538753017,9.227789654842175e-05,0.00018035718220765708,0.0006044736493237662,0.09277670047548847,0.09277670047548847,0.09277670047548847,0.09272494728655503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.071993529,595.3062471822785,0.0,0.09277670047548847,0.09277670047357453,0.09277670047357453,0.37317285190003374,0.37317285190003374,0.5,9.80945502136013,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27340.76538289323,20762.577985092037,0.7594000275531028,0.6044588800234013,0.4214373321770614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425572482046587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.54224755166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.89755448932925,261.89755448932925,-11.252445510670725,246.38111963045745,277.41398934820114,104374.10059757515,104669.06540530657,-294.96480773143276,0.0,nan,277.41398934820114,4.263989348201164,271.20741540464724,-1.9425845953527414,265.0008414610982,-8.149158538901759,258.7942675175618,-14.355732482438157,252.58769357400985,-20.56230642599013,246.38111963045745,-26.76888036954253,1.0,1.0,25732.562594343566,25732.562594343566,276.9701543190003,3.8201543190003235,276.9701543190003,276.9701543190003,87473.8331613118,87535.11213774738,-61.27897643556935,0.0,8648.866644398773,8648.866644398773,0.9232904543819642,3368.294015987314,276.9701543190003,3.8201543190003235,1.0,0.002,0.1356991867090877,0.004921665907630468,0.00020969767864242802,0.0017903023219716088,0.104848839321214,0.104848839321214,0.0,6.140365993445585e-13,0.9994355079778294,0.9994355079778294,0.0,0.09272432876631388,5.2371707260641434e-05,0.0,0.0,0.0,1600370.7603276696,266.8491620853507,0.0,1.0,1283700.156037922,2601.4000108248124,,,,,,,,,,,,,,,,,,,4.0,14251.458263312783,1539.0232904541979,0.37317285190003374,6.175450102142607,3.091679471786113
394.0,-28.502961932806876,4.66858980332997,35.05194027008953,31.94396289708095,5.975522273860151,-25.05511351213742,-38.604527910333104,2.5276738531453846,-6.303014372970438,-6.303014373023939,40.10352778493375,35751.33933428902,15525.258888678554,15525.258888678554,51276.59822296757,87489.74885534392,87533.47441896283,15525.258888678554,103058.73330764138,103058.73330764138,103058.73330764138,130401.09266735618,125963.87554808335,4437.217119272833,0.0,99105.82533147468,47367.90768504559,57486.575162698995,27342.359359714796,84828.9345224138,20763.60788903812,1539.1504872164273,0.0,0.8797276840522683,2.7488470863481522,0.0014947306463915918,1.0,1.0,-6.303014372970438,336999.37384639756,1559001.8925248866,4.626126970893041,1559001.8925248866,4.626126970893041,0.7593934238034499,0.09277556069713279,3.3516528653323703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3516528653323703,1.279851558945747,1.2802004435757162,2.6187825001308975,5548.885872491358,14251.471448869777,6478.667816361722,0.00048748073911099673,29569.239212261546,3015.2232630165804,19365.171655555456,1974.6979504270528,0.6549093643073933,0.6549093643073933,30352.51800150664,30484.863174865135,0.9945762723671515,0.8,4305.659484363184,4324.433322199387,0.9945762723671515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.4800822170969,2034.6934298245008,8.221033959993756,4.66858980332997,-0.3292504222654662,4.997840225595437,3.0909389050876612,3.5,0.8831254014536175,0.6,0.00027258353922705885,1.0001895065858952,0.00027253189263853737,197.6925475286386,0.0,1.0188903188649984e-05,28.875351636634054,0.011492492441941667,9.225914267785842e-05,0.00018032439654920042,0.0006043847803834582,0.09277556069570461,0.09277556069570461,0.09277556069570461,0.0927238835981178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.38274374243,595.3038664737803,0.0,0.09277556069570461,0.09277556069713279,0.09277556069713279,0.37316482680786933,0.37316482680786933,0.5,9.807904709346822,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,5.348965714802034e-11,27342.359359714796,20763.60788903812,0.7593934238034499,0.6044706150284027,0.42145217944288427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442568136072568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.628567020234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8955046131834,261.8955046131834,-11.254495386816586,246.37927283901678,277.4117363873503,104376.39352608778,104671.48435783105,-295.0908317432976,0.0,nan,277.4117363873503,4.261736387350311,271.2052436776778,-1.9447563223221778,264.9987509680122,-8.151249031987788,258.79225825835647,-14.357741741643508,252.5857655486868,-20.564234451313183,246.37927283901678,-26.7707271609832,1.0,1.0,25732.562594343566,25732.562594343566,276.9677885041544,3.8177885041544073,276.9677885041544,276.9677885041544,87472.36786852423,87533.47441896283,-61.10655043859151,0.0,8648.866644398773,8648.866644398773,0.9232836058023806,3368.411129659032,276.9677885041544,3.8177885041544073,1.0,0.002,0.1357514818984994,0.004921047790741983,0.00020977755158075567,0.001790222448767277,0.10488877579037784,0.10488877579037784,0.0,3.4803280049566787e-13,0.9994363258129253,0.9994363258129253,0.0,0.09272326550837644,5.22951887563561e-05,0.0,0.0,0.0,1600368.2152794118,266.84698562702954,0.0,1.0,1283707.5942348472,2601.3698573180145,,,,,,,,,,,,,,,,,,,4.0,14251.471448869777,1539.1504872164273,0.37316482680786933,6.175450102142607,3.0909389050876612
395.0,-28.504808835016487,4.667966437238361,35.05192677767007,31.940361472684913,5.97326326142588,-25.05700162537266,-38.60634978683663,2.5254560516892894,-6.305181051150782,-6.305181051180515,40.103491254632445,35752.18032964738,15524.80393341388,15524.80393341388,51276.98426306126,87488.25815236925,87531.82575158848,15524.80393341388,103056.62968500235,103056.62968500235,103056.62968500235,130400.56663572234,125964.09763967067,4436.4689960516735,0.0,99104.59836812706,47369.01339292199,57483.98330578341,27343.936950719988,84827.92025650339,20764.626384592233,1539.2766846220402,0.0,0.8797161908702908,2.7486254805471115,0.0014947306463915918,1.0,1.0,-6.305181051150782,336970.60099102557,1559000.3140247946,4.626517296879306,1559000.3140247946,4.626517296879306,0.7593868586668711,0.09277441138817295,3.351769346520492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.351769346520492,1.2798619615500566,1.2802107829118068,2.618852225642461,5549.033612483529,14251.484490175031,6478.61475129497,0.000487449747465956,29567.84555327729,3015.0811493504193,19365.01304051982,1974.681776194707,0.6549348685424735,0.6549348685424735,30353.36188008583,30484.863174865135,0.9946108372312761,0.8,4305.779192843645,4324.433322199387,0.9946108372312761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1888.208614823786,2034.6934298245008,8.22197495103723,4.667966437238361,-0.33092491718172745,4.998891354420088,3.0901984075409907,3.5,0.8829138307259974,0.6,0.00027253189263853737,1.0001899109079775,0.0002724801456866642,197.6940564121199,0.0,1.021014565597551e-05,28.935552789034595,0.011502702587597642,9.224034801822711e-05,0.00018029154462031026,0.0006042956726951874,0.09277441137811342,0.09277441137811342,0.09277441137811342,0.09272279898513577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.6736148202,595.3014921138574,0.0,0.09277441137811342,0.09277441138817295,0.09277441138817295,0.3731567960808575,0.3731567960808575,0.5,9.806356337968225,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27343.936950719988,20764.626384592233,0.7593868586668711,0.6044823933913442,0.42146713277349757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425790486152181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.68876817264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8934541768238,261.8934541768238,-11.256545823176168,246.3774222809784,277.4094860726699,104378.7363765013,104673.90785408083,-295.17147757954154,0.0,nan,277.4094860726699,4.259486072669915,271.2030733143255,-1.946926685674498,264.9966605559891,-8.153339444010896,258.7902477976605,-14.35975220233945,252.58383503931967,-20.56616496068031,246.3774222809784,-26.77257771902157,1.0,1.0,25732.562594343566,25732.562594343566,276.9654312036374,3.815431203637445,276.9654312036374,276.9654312036374,87470.88990154557,87531.82575158848,-60.93585004290799,0.0,8648.866644398773,8648.866644398773,0.9232767600161638,3368.5281932530943,276.9654312036374,3.815431203637445,1.0,0.002,0.13580371028063354,0.004920431799475476,0.0002098573247964375,0.0017901426752278756,0.10492866239821874,0.10492866239821874,0.0,2.431301687755294e-14,0.999437038926638,0.999437038926638,0.0,0.09272218300595735,5.222838221560953e-05,0.0,0.0,0.0,1600365.681600469,266.8448189488492,0.0,1.0,1283714.9989167182,2601.3398401764407,,,,,,,,,,,,,,,,,,,4.0,14251.484490175031,1539.2766846220402,0.3731567960808575,6.175450102142607,3.0901984075409907
396.0,-28.50665957970644,4.667346880512424,35.05191294861783,31.936786171887093,5.971006439973926,-25.058892977733727,-38.60817592414094,2.5232398379737075,-6.307342816656501,-6.3073428166211025,40.10345455699958,35753.00526752317,15524.346807542992,15524.346807542992,51277.35207506616,87486.80631934231,87530.18362150382,15524.346807542992,103054.5304290468,103054.5304290468,103054.5304290468,130400.04133298836,125964.31969640989,4435.7216365784625,0.0,99103.40677561834,47370.099527466184,57481.45249794683,27345.510903941562,84826.9634018884,20765.64241845345,1539.4026048494306,0.0,0.8797047237072831,2.748404391271897,0.0014947306463915918,1.0,1.0,-6.307342816656501,336941.89529848075,1558998.72829432,4.626906745785583,1558998.72829432,4.626906745785583,0.7593803052866095,0.09277325770709732,3.3518842350223617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3518842350223617,1.2798723571567778,1.2802211151188685,2.6189207199290836,5549.178743657793,14251.497391836338,6478.562654433073,0.0004874193080919937,29566.476592517873,3014.941554202289,19364.85731951329,1974.6658970712006,0.6549599259457849,0.6549599259457849,30354.194214285355,30484.863174865135,0.9946449294784504,0.8,4305.897263694972,4324.433322199387,0.9946449294784504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.9371575050989,2034.6934298245008,8.222915019088004,4.667346880512424,-0.33259524819618935,4.999942128708613,3.0894580084422385,3.5,0.8827022881263539,0.6,0.0002724801456866642,1.0001903089190116,0.0002724283001513542,197.69556845480588,0.0,1.0230064822770451e-05,28.99200370773146,0.011512932652420413,9.222151295413035e-05,0.00018025863273253383,0.000604206069282866,0.09277325772842317,0.09277325772842317,0.09277325772842317,0.09272171661622697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488819.9533584261,595.2991213535913,0.0,0.09277325772842317,0.09277325770709732,0.09277325770709732,0.37314875836999045,0.37314875836999045,0.5,9.804810110759618,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,27345.510903941562,20765.64241845345,0.7593803052866095,0.6044935480258466,0.4214816119036892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425899844309569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.74521909133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.891403131971,261.891403131971,-11.258596868028974,246.3755679973974,277.40723826654454,104381.04428919849,104676.30336264611,-295.25907344764516,0.0,nan,277.40723826654454,4.257238266544562,271.20090421271124,-1.9490957872887407,264.9945701588819,-8.155429841118064,258.7882361050613,-14.36176389493869,252.5819020512295,-20.568097948770486,246.3755679973974,-26.774432002602566,1.0,1.0,25732.562594343566,25732.562594343566,276.96307957169154,3.81307957169156,276.96307957169154,276.96307957169154,87469.44258987902,87530.18362150382,-60.74103162479878,0.0,8648.866644398773,8648.866644398773,0.9232700077024037,3368.6436561974733,276.96307957169154,3.81307957169156,1.0,0.002,0.13585586590654378,0.004919817082441594,0.00020993698700007502,0.001790063016032036,0.10496849350003751,0.10496849350003751,0.0,3.0321110205955293e-12,0.9994378162064715,0.9994378162064715,0.0,0.09272110208514156,5.215562195576932e-05,0.0,0.0,0.0,1600363.153599585,266.8426571833435,0.0,1.0,1283722.3867191493,2601.309891957406,,,,,,,,,,,,,,,,,,,4.0,14251.497391836338,1539.4026048494306,0.37314875836999045,6.175450102142607,3.0894580084422385
397.0,-28.508513509037254,4.666731237535294,35.05189885915208,31.933219322841637,5.968765937655628,-25.06078556436548,-38.61000230591742,2.5210379928173077,-6.309492215100818,-6.309492215157826,40.10341938554699,35753.82183277591,15523.877158926241,15523.877158926241,51277.69899170215,87485.33343977532,87528.58819760497,15523.877158926241,103052.46535653122,103052.46535653122,103052.46535653122,130399.54744454069,125964.57204696037,4434.975397580317,0.0,99102.20148141238,47371.18445763398,57478.90780419823,27347.082088009472,84825.9898922077,20766.65705504855,1539.5281112002356,0.0,0.8796933161998154,2.7481845807327896,0.0014947306463915918,1.0,1.0,-6.309492215100818,336913.3557311091,1558997.2085114243,4.627294175169658,1558997.2085114243,4.627294175169658,0.7593737784607683,0.09277209888682535,3.3519993497651885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3519993497651885,1.2798826864232442,1.2802313808403438,2.618989525620254,5549.3245346609265,14251.51015495655,6478.510234394959,0.000487388713828738,29565.101642503185,3014.8013483200875,19364.70063251142,1974.6499194435837,0.6549850856819808,0.6549850856819808,30355.02818181301,30484.863174865135,0.9946790888608255,0.8,4306.015566242225,4324.433322199387,0.9946790888608255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.6657145776055,2034.6934298245008,8.22384866083132,4.666731237535294,-0.33425795659452895,5.000989194129823,3.0887177195586446,3.5,0.8824907770167556,0.6,0.0002724283001513542,1.0001906392956073,0.00027237637451117734,197.69708311936208,0.0,1.0249632574953713e-05,29.047458717418824,0.011523182284995366,9.220267892313705e-05,0.00018022562122821715,0.000604116165168011,0.09277209887746658,0.09277209887746658,0.09277209887746658,0.09272065752829073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.2261039085,595.2967529325377,0.0,0.09277209887746658,0.09277209888682535,0.09277209888682535,0.37314071450982994,0.37314071450982994,0.5,9.803266870111756,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,27347.082088009472,20766.65705504855,0.7593737784607683,0.604504575270658,0.4214960754152111,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426009431563496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.80067410102,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8893527833057,261.8893527833057,-11.26064721669428,246.373710263926,277.4049953026851,104383.51221379898,104678.67106736093,-295.1588535619757,0.0,nan,277.4049953026851,4.254995302685131,271.1987382949321,-1.95126170506785,264.99248128718244,-8.157518712817534,258.78622427943026,-14.36377572056972,252.57996727167824,-20.570032728321735,246.373710263926,-26.776289736073977,1.0,1.0,25732.562594343566,25732.562594343566,276.9607457069161,3.810745706916123,276.9607457069161,276.9607457069161,87467.97068724185,87528.58819760497,-60.61751036312489,0.0,8648.866644398773,8648.866644398773,0.9232632419601159,3368.7593465140144,276.9607457069161,3.810745706916123,1.0,0.002,0.13590791925656584,0.00491920509478774,0.00021001649580048987,0.0017899835042935713,0.10500824790024493,0.10500824790024493,0.0,9.406104367615242e-14,0.9994389115848656,0.9994389115848656,0.0,0.09272004553689225,5.2053349933096834e-05,0.0,0.0,0.0,1600360.6399948315,266.84050778489916,0.0,1.0,1283729.7321679792,2601.2801159206133,,,,,,,,,,,,,,,,,,,4.0,14251.51015495655,1539.5281112002356,0.37314071450982994,6.175450102142607,3.0887177195586446
398.0,-28.51037127727026,4.666119499911211,35.05188457757896,31.92964744465428,5.9665325960473625,-25.062680889935763,-38.61183287864549,2.5188422086910447,-6.311638721825602,-6.311638721842519,40.10338566376968,35754.64610337026,15523.408515290223,15523.408515290223,51278.05461866048,87483.83634032948,87527.01644854384,15523.408515290223,103050.42496383407,103050.42496383407,103050.42496383407,130399.08272064321,125964.85191907239,4434.230801570819,0.0,99100.97794979176,47372.28325078217,57476.32744334399,27348.65775680915,84824.98520015314,20767.675005220306,1539.6537724269826,0.0,0.8796819177717157,2.747965079775139,0.0014947306463915918,1.0,1.0,-6.311638721825602,336884.85645562556,1558995.7513737804,4.627681302674201,1558995.7513737804,4.627681302674201,0.7593672490215598,0.09277094038227855,3.3521151246407297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3521151246407297,1.279892987878968,1.2802416186398993,2.6190589028820583,5549.471536753646,14251.5227925863,6478.457278473032,0.00048735784632286536,29563.715524362586,3014.6600036059804,19364.542343716967,1974.63377847858,0.6550104410171048,0.6550104410171048,30355.866926002378,30484.863174865135,0.9947134441323217,0.8,4306.134546383303,4324.433322199387,0.9947134441323217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.394299920261,2034.6934298245008,8.224782980401107,4.666119499911211,-0.3359173456790723,5.0020368455902835,3.0879775787280646,3.5,0.8822793082080185,0.6,0.00027237637451117734,1.00019103697278,0.00027232435049164515,197.6986009404365,0.0,1.0265547602070062e-05,29.092561904266557,0.011533447832597436,9.21838052406692e-05,0.00018019256927050815,0.0006040262367995428,0.0927709404019504,0.0927709404019504,0.0927709404019504,0.0927196179569052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.4886520773,595.2943878880667,0.0,0.0927709404019504,0.09277094038227855,0.09277094038227855,0.3731326678983824,0.3731326678983824,0.5,9.801727202606436,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27348.65775680915,20767.675005220306,0.7593672490215598,0.6045159276793827,0.42151078504763134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426119208970667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.84577728787,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.88730330623025,261.88730330623025,-11.262696693769726,246.3718491098298,277.4027575026306,104386.04661951917,104681.08000296036,-295.0333834411815,0.0,nan,277.4027575026306,4.2527575026306295,271.1965758240684,-1.9534241759315591,264.9903941455092,-8.159605854490792,258.7842124669522,-14.365787533047751,252.57803078839117,-20.571969211608803,246.3718491098298,-26.778150890170167,1.0,1.0,25732.562594343566,25732.562594343566,276.9584174713268,3.808417471326834,276.9584174713268,276.9584174713268,87466.47891894776,87527.01644854384,-60.537529596083914,0.0,8648.866644398773,8648.866644398773,0.9232564372862876,3368.875700263933,276.9584174713268,3.808417471326834,1.0,0.002,0.1359598523823397,0.004918594220971766,0.00021009581937439105,0.0017899041835188665,0.10504790968719552,0.10504790968719552,0.0,2.8932576820461797e-12,0.9994402005425093,0.9994402005425093,0.0,0.09271900726018165,5.1933122096905264e-05,0.0,0.0,0.0,1600358.129706019,266.8383612781744,0.0,1.0,1283737.0676455896,2601.2503807932185,,,,,,,,,,,,,,,,,,,4.0,14251.5227925863,1539.6537724269826,0.3731326678983824,6.175450102142607,3.0879775787280646
399.0,-28.512232858328176,4.665511654947633,35.05187010227402,31.9260879297741,5.964297953351706,-25.064579777155853,-38.613664045091696,2.516644872046915,-6.3137827083101,-6.313782708336815,40.103351511229675,35755.44919805173,15522.941397854838,15522.941397854838,51278.39059590657,87482.3624931467,87525.44075349132,15522.941397854838,103048.38215134616,103048.38215134616,103048.38215134616,130398.61221676256,125965.12450620822,4433.4877105543355,0.0,99099.77549121158,47373.35868038994,57473.79645646849,27350.230065416392,84824.02652188488,20768.690571090432,1539.779223783996,0.0,0.879670533533398,2.7477458503585526,0.0014947306463915918,1.0,1.0,-6.3137827083101,336856.39253262087,1558994.2756203993,4.6280679547128605,1558994.2756203993,4.6280679547128605,0.7593607264515068,0.09276978022974153,3.352230029373136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352230029373136,1.279903296909431,1.2802518638892642,2.619127583675837,5549.617063114195,14251.535291512399,6478.404843481052,0.00048732728603730085,29562.34346177704,3014.52009215961,19364.38561201699,1974.6177962930249,0.6550355399616539,0.6550355399616539,30356.69936061281,30484.863174865135,0.9947475411957782,0.8,4306.252631478429,4324.433322199387,0.9947475411957782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1887.1229150033898,2034.6934298245008,8.225718247837055,4.665511654947633,-0.33757358993730335,5.003085244884937,3.0872375899406914,3.5,0.8820678828401975,0.6,0.00027232435049164515,1.0001914319861975,0.00027227222887808456,197.700121896849,0.0,1.0285075876812163e-05,29.14790503488567,0.011543732908474248,9.21649290085138e-05,0.00018015942148313135,0.0006039358227702446,0.09276978021327835,0.09276978021327835,0.09276978021327835,0.09271857519336216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.7321851868,595.2920289972701,0.0,0.09276978021327835,0.09276978022974153,0.09276978022974153,0.373124620916005,0.373124620916005,0.5,9.800191050421768,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27350.230065416392,20768.690571090432,0.7593607264515068,0.6045267207714617,0.4215250167218448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426229215281159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.901120418486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8852540773744,261.8852540773744,-11.264745922625593,246.3699844866336,277.40052366811483,104388.51655891452,104683.51421008373,-294.99765116923254,0.0,nan,277.40052366811483,4.250523668114852,271.19441583181714,-1.9555841681828383,264.98830799551797,-8.161692004482006,258.78220015923046,-14.367799840769521,252.57609232293217,-20.573907677067808,246.3699844866336,-26.78001551336638,1.0,1.0,25732.562594343566,25732.562594343566,276.9560912996842,3.806091299684226,276.9560912996842,276.9560912996842,87465.00106044508,87525.44075349132,-60.43969304623897,0.0,8648.866644398773,8648.866644398773,0.9232496836233386,3368.9911795200014,276.9560912996842,3.806091299684226,1.0,0.002,0.13601166733560702,0.00491798435092835,0.00021017496073548106,0.0017898250385026393,0.10508748036774053,0.10508748036774053,0.0,-7.618797086272888e-13,0.9994414673191508,0.9994414673191508,0.0,0.09271796527568803,5.18149540535045e-05,0.0,0.0,0.0,1600355.6222989573,266.8362172916899,0.0,1.0,1283744.3944218287,2601.220681425949,,,,,,,,,,,,,,,,,,,4.0,14251.535291512399,1539.779223783996,0.373124620916005,6.175450102142607,3.0872375899406914
400.0,-28.514097871258514,4.6649077280190765,35.05185540987078,31.922551080957078,5.962071704339249,-25.066480913704318,-38.6154993326403,2.51445474663151,-6.315920908278542,-6.31592090826786,40.103316296927474,35756.24283128297,15522.471233928703,15522.471233928703,51278.71406521168,87480.90832155946,87523.85962810875,15522.471233928703,103046.33086203746,103046.33086203746,103046.33086203746,130398.12439262714,125965.37848044091,4432.7459121862275,0.0,99098.59298384024,47374.42482226802,57471.297957302464,27351.793530589683,84823.09148789215,20769.69997444737,1539.904126510248,0.0,0.8796591834135958,2.7475272263892,0.0014947306463915918,1.0,1.0,-6.315920908278542,336828.0073146521,1558992.7539903314,4.628453454388604,1558992.7539903314,4.628453454388604,0.7593542248415617,0.0927686156370291,3.352343866964146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352343866964146,1.2799135728231852,1.2802620758869119,2.6191954973722735,5549.7609640875235,14251.547652129295,6478.352988935192,0.0004872970654459379,29560.98685472355,3014.381756738902,19364.23061530931,1974.6019910274467,0.6550603574391529,0.6550603574391529,30357.5240586224,30484.863174865135,0.9947813215935316,0.8,4306.369619097267,4324.433322199387,0.9947813215935316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.851560817312,2034.6934298245008,8.226652035735636,4.6649077280190765,-0.3392251858887141,5.004132913907791,3.0864977558765307,3.5,0.8818565016790088,0.6,0.00027227222887808456,1.0001917878385158,0.00027222002038877345,197.70164567747128,0.0,1.0304449354389176e-05,29.202809470338924,0.011554037357828638,9.214601387848457e-05,0.0001801262149996,0.0006038450121333743,0.09276861563759763,0.09276861563759763,0.09276861563759763,0.09271752221479394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488848.95443545777,595.289676967221,0.0,0.09276861563759763,0.0927686156370291,0.0927686156370291,0.3731165733648894,0.3731165733648894,0.5,9.79865825083,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27351.793530589683,20769.69997444737,0.7593542248415617,0.6045371981346769,0.42153901967115764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426339448960697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.95602485394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8832055026749,261.8832055026749,-11.266794497325066,246.3681165086113,277.39829449673863,104391.01821969253,104685.92170071373,-294.90348102121004,0.0,nan,277.39829449673863,4.248294496738652,271.1922588991111,-1.9577411008888816,264.98622330148424,-8.163776698515733,258.78018770386564,-14.369812296134342,252.57415210623867,-20.575847893761306,246.3681165086113,-26.78188349138867,1.0,1.0,25732.562594343566,25732.562594343566,276.95377028673875,3.803770286738768,276.95377028673875,276.95377028673875,87463.55549570105,87523.85962810875,-60.304132407705765,0.0,8648.866644398773,8648.866644398773,0.9232429925534185,3369.105586298967,276.95377028673875,3.803770286738768,1.0,0.002,0.13606336892491042,0.004917376092456536,0.00021025392873086108,0.0017897460730198743,0.10512696436543054,0.10512696436543054,0.0,1.750735407340942e-12,0.9994426823504029,0.9994426823504029,0.0,0.09271691405020589,5.170158682320583e-05,0.0,0.0,0.0,1600353.1215939624,266.83407909172143,0.0,1.0,1283751.701335166,2601.1910630596312,,,,,,,,,,,,,,,,,,,4.0,14251.547652129295,1539.904126510248,0.3731165733648894,6.175450102142607,3.0864977558765307
