time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
401.0,-28.515966426293808,4.66430773470831,35.05184053533393,31.91905436050149,5.959851034482601,-25.068384680227208,-38.61733503928406,2.5122692881360913,-6.318054103543318,-6.318054103571632,40.10328165745462,35757.00012631727,15521.999202714956,15521.999202714956,51278.99932903222,87479.50934956362,87522.29422449792,15521.999202714956,103044.29342721288,103044.29342721288,103044.29342721288,130397.64937032104,125965.64366608084,4432.005704240207,0.0,99097.46063625866,47375.449614419114,57468.90113537727,27353.355943108167,84822.25707848545,20770.70880718001,1540.0288702618252,0.0,0.8796478570398459,2.747309127824702,0.0014947306463915918,1.0,1.0,-6.318054103543318,336799.6904086241,1558991.2572007014,4.628838153946182,1558991.2572007014,4.628838153946182,0.7593477323360502,0.09276744947413187,3.3524553661527934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3524553661527934,1.2799238274100324,1.2802722664395754,2.619261626636482,5549.901084063087,14251.559881941646,6478.302570594043,0.0004872676517541709,29559.66592031941,3014.247058916084,19364.079911513618,1974.5866235170643,0.6550845318655204,0.6550845318655204,30358.331810614047,30484.863174865135,0.9948144080890228,0.8,4306.48420283703,4324.433322199387,0.9948144080890228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.580242557479,2034.6934298245008,8.227584945802825,4.66430773470831,-0.340872474570844,5.005180209279154,3.0857580906779956,3.5,0.8816451687651415,0.6,0.00027222002038877345,1.0001921550441693,0.00027216772198813337,197.70317237248204,0.0,1.0321704255140614e-05,29.251709859068498,0.011564359062083779,9.212709801747568e-05,0.00018009292237129777,0.0006037534840097956,0.09276744944481809,0.09276744944481809,0.09276744944481809,0.09271647869905633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.16175936075,595.2873298099358,0.0,0.09276744944481809,0.09276744947413187,0.09276744947413187,0.37310852462605404,0.37310852462605404,0.5,9.797129127345439,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,27353.355943108167,20770.70880718001,0.7593477323360502,0.6045465081362327,0.42155209443709524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442644988746052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.00492524267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8811576483868,261.8811576483868,-11.26884235161316,246.36624522463592,277.3960700721377,104393.47931353033,104688.27908770078,-294.7997741704266,0.0,nan,277.3960700721377,4.246070072137741,271.19010510263445,-1.9598948973655297,264.98414013313646,-8.165859866863514,258.77817516363973,-14.371824836360247,252.57221019413674,-20.577789805863233,246.36624522463592,-26.78375477536406,1.0,1.0,25732.562594343566,25732.562594343566,276.9514560962046,3.8014560962046176,276.9514560962046,276.9514560962046,87462.1652892953,87522.29422449792,-60.128935202621506,0.0,8648.866644398773,8648.866644398773,0.9232364388036384,3369.217642983557,276.9514560962046,3.8014560962046176,1.0,0.002,0.13611494650965925,0.004916769316781274,0.00021033270658479808,0.0017896672924341173,0.10516635329239904,0.10516635329239904,0.0,-9.81084571222146e-13,0.9994440120453504,0.9994440120453504,0.0,0.09271587188964069,5.1577584491184284e-05,0.0,0.0,0.0,1600350.626677174,266.83194589645666,0.0,1.0,1283758.991057966,2601.161514858206,,,,,,,,,,,,,,,,,,,4.0,14251.559881941646,1540.0288702618252,0.37310852462605404,6.175450102142607,3.0857580906779956
402.0,-28.517838839991267,4.6637116904547495,35.05182549439477,31.915526661928766,5.957641689230861,-25.07029078706706,-38.6191749368794,2.5100936362764896,-6.3201822544426705,-6.32018225444911,40.103247106819175,35757.7848548789,15521.525310892544,15521.525310892544,51279.31016577144,87478.0336993438,87520.7376037291,15521.525310892544,103042.26291462163,103042.26291462163,103042.26291462163,130397.17791505902,125965.9107858657,4431.267129193328,0.0,99096.26549798019,47376.515813222075,57466.38853862012,27354.915000437384,84821.30353905751,20771.715409622895,1540.1533436974444,0.0,0.8796365564674635,2.7470915586228557,0.0014947306463915918,1.0,1.0,-6.3201822544426705,336771.442327718,1558989.764250149,4.6292219835346655,1558989.764250149,4.6292219835346655,0.7593412521768308,0.0927662812243802,3.3525693994428902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3525693994428902,1.279934036810664,1.2802824116775668,2.619329827181417,5550.045592833963,14251.571978626731,6478.250356634958,0.00048723727645790904,29558.304002430916,3014.1081819409196,19363.923840495754,1974.5707087023352,0.6551094351997746,0.6551094351997746,30359.15791525791,30484.863174865135,0.9948482465589202,0.8,4306.6013899941145,4324.433322199387,0.9948482465589202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.3089643531873,2034.6934298245008,8.228516963134325,4.6637116904547495,-0.34251542403280233,5.006227114487552,3.085018605575946,3.5,0.8814338873074131,0.6,0.00027216772198813337,1.000192554824057,0.0002721153248696299,197.70470224064502,0.0,1.0339559716552109e-05,29.302312236708676,0.011574698621800331,9.210814257166009e-05,0.0001800595794164733,0.0006036622360282252,0.09276628122648044,0.09276628122648044,0.09276628122648044,0.09271543830007656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488863.3510309355,595.2849885188745,0.0,0.09276628122648044,0.0927662812243802,0.0927662812243802,0.3731004760285667,0.3731004760285667,0.5,9.79560384062491,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27354.915000437384,20771.715409622895,0.7593412521768308,0.604556968900613,0.4215660849684251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426560537317195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.05552762031,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.87911106224703,261.87911106224703,-11.270888937752943,246.36437067224463,277.39385145224924,104396.10482406922,104690.7220414578,-294.6172173886184,0.0,nan,277.39385145224924,4.24385145224926,271.18795529624674,-1.9620447037532358,264.9820591402469,-8.16794085975306,258.776162984249,-14.37383701575095,252.57026682824593,-20.579733171754043,246.36437067224463,-26.785629327755345,1.0,1.0,25732.562594343566,25732.562594343566,276.94914796558726,3.799147965587281,276.94914796558726,276.94914796558726,87460.7116222849,87520.7376037291,-60.02598144419608,0.0,8648.866644398773,8648.866644398773,0.9232297359754545,3369.332246440105,276.94914796558726,3.799147965587281,1.0,0.002,0.1361663946392098,0.004916164079972955,0.00021041128589674722,0.0017895887146671392,0.1052056429483736,0.1052056429483736,0.0,5.638866110158069e-13,0.9994454005441543,0.9994454005441543,0.0,0.09271483309529233,5.1448129087868906e-05,0.0,0.0,0.0,1600348.137595435,266.8298177455573,0.0,1.0,1283766.2634553239,2601.132037365111,,,,,,,,,,,,,,,,,,,4.0,14251.571978626731,1540.1533436974444,0.3731004760285667,6.175450102142607,3.085018605575946
403.0,-28.519714876156637,4.66311958311414,35.05181031663211,31.912007799278967,5.955431599443431,-25.07220022859237,-38.62101909527553,2.507916951808766,-6.322307697180975,-6.322307697177116,40.10321307750401,35758.564862017796,15521.052883267224,15521.052883267224,51279.617745285024,87476.57406025568,87519.19040559976,15521.052883267224,103040.24328886699,103040.24328886699,103040.24328886699,130396.71771573325,125966.18732284699,4430.530392886251,0.0,99095.08521978445,47377.57607506485,57463.89904968844,27356.474426866265,84820.37347655471,20772.72234416085,1540.2777791516482,0.0,0.879625267519042,2.746874279869197,0.0014947306463915918,1.0,1.0,-6.322307697180975,336743.2320519689,1558988.293826954,4.6296054246648035,1558988.293826954,4.6296054246648035,0.7593347746506531,0.09276511302776438,3.352682823290451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352682823290451,1.2799442513701815,1.2802925619484204,2.6193975399330096,5550.18906802928,14251.583935724782,6478.198488760153,0.0004872071127238554,29556.95198227214,3013.9703142533017,19363.768803946965,1974.5548993740947,0.6551341564435024,0.6551341564435024,30359.97959927145,30484.863174865135,0.9948819041816029,0.8,4306.71795006224,4324.433322199387,0.9948819041816029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1886.0377303289793,2034.6934298245008,8.2294498321409,4.66311958311414,-0.3441551003712968,5.007274683485437,3.084279311783969,3.5,0.8812226605097054,0.6,0.0002721153248696299,1.0001929303297281,0.00027206283569703214,197.70623508909978,0.0,1.035915671199266e-05,29.357850121787198,0.011585057778512323,9.208914684562902e-05,0.00018002617802400088,0.0006035706748036966,0.09276511301386138,0.09276511301386138,0.09276511301386138,0.0927144054526991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488870.52327010984,595.2826527834854,0.0,0.09276511301386138,0.09276511302776438,0.09276511302776438,0.37309242825159533,0.37309242825159533,0.5,9.79408261294379,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27356.474426866265,20772.72234416085,0.7593347746506531,0.6045672241641247,0.421579903463899,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442667141728584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.111065505385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8770651166845,261.8770651166845,-11.272934883315486,246.3624928132254,277.39163742014307,104398.67481705015,104693.19982022235,-294.5250031722039,0.0,nan,277.39163742014307,4.241637420143093,271.18580849875895,-1.9641915012410323,264.9799795773747,-8.17002042262527,258.77415065599536,-14.375849344004621,252.56832173460958,-20.581678265390394,246.3624928132254,-26.787507186774576,1.0,1.0,25732.562594343566,25732.562594343566,276.9468436325846,3.7968436325846255,276.9468436325846,276.9468436325846,87459.26086531662,87519.19040559976,-59.929540283133974,0.0,8648.866644398773,8648.866644398773,0.9232230688418213,3369.4462374069035,276.9468436325846,3.7968436325846255,1.0,0.002,0.13621770635268537,0.00491555996734522,0.00021048965490371864,0.0017895103444919044,0.10524482745185931,0.10524482745185931,0.0,-6.043767916685816e-13,0.9994468641054177,0.9994468641054177,0.0,0.09271380131398374,5.1311713780638725e-05,0.0,0.0,0.0,1600345.6516166797,266.827692302819,0.0,1.0,1283773.5265110955,2601.102598216441,,,,,,,,,,,,,,,,,,,4.0,14251.583935724782,1540.2777791516482,0.37309242825159533,6.175450102142607,3.084279311783969
404.0,-28.521594316540842,4.662531420198842,35.05179496510197,31.908469867799454,5.953219523228691,-25.07411293255372,-38.6228638124652,2.5057381392686624,-6.324428741355291,-6.324428741344656,40.10317770844735,35759.346456347856,15520.579552347654,15520.579552347654,51279.92600869551,87475.08617329196,87517.63008576425,15520.579552347654,103038.2096381119,103038.2096381119,103038.2096381119,130396.23454746277,125966.43937913673,4429.795168326034,0.0,99093.88111123328,47378.64228365299,57461.37647508921,27358.02490935086,84819.40138444008,20773.72296672972,1540.4016936933608,0.0,0.8796140063106216,2.746657464300926,0.0014947306463915918,1.0,1.0,-6.324428741355291,336715.082008145,1558986.7655145626,4.629987929904641,1558986.7655145626,4.629987929904641,0.7593283153868812,0.09276394132106804,3.3527973869174432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3527973869174432,1.279954476161692,1.280302722335149,2.619466121148122,5550.334383394583,14251.595757838935,6478.1458321037235,0.0004871765387959853,29555.58289859562,3013.8307065711147,19363.611409677113,1974.5388496252149,0.6551591784236881,0.6551591784236881,30360.809534622138,30484.863174865135,0.9949159000247468,0.8,4306.835680624625,4324.433322199387,0.9949159000247468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.7665415671238,2034.6934298245008,8.2303822929479,4.662531420198842,-0.3457907276528811,5.0083221478517235,3.08354021222031,3.5,0.8810114892058029,0.6,0.00027206283569703214,1.0001932834053948,0.0002720102606275557,197.70777073963848,0.0,1.0377436697248855e-05,29.409655600003255,0.011595435215209572,9.20701489854062e-05,0.00017999268671162595,0.0006034790096709895,0.09276394131829646,0.09276394131829646,0.09276394131829646,0.09271335862246588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488877.6709696822,595.280324955433,0.0,0.09276394131829646,0.09276394132106804,0.09276394132106804,0.3730843822228989,0.3730843822228989,0.5,9.792565134149891,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27358.02490935086,20773.72296672972,0.7593283153868812,0.6045777872950503,0.42159394988264826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426782513389316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.1628709836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.87501920517263,261.87501920517263,-11.274980794827343,246.36061164272402,277.38942676761997,104401.24092575852,104695.76102764982,-294.52010189126395,0.0,nan,277.38942676761997,4.239426767619989,271.18366374264446,-1.9663362573555219,264.97790071766104,-8.172099282338934,258.77213769268326,-14.377862307316718,252.56637466770303,-20.583625332296947,246.36061164272402,-26.789388357275953,1.0,1.0,25732.562594343566,25732.562594343566,276.9445421809834,3.794542180983399,276.9445421809834,276.9445421809834,87457.76495317173,87517.63008576425,-59.8651325925166,0.0,8648.866644398773,8648.866644398773,0.9232163345813599,3369.5613738520306,276.9445421809834,3.794542180983399,1.0,0.002,0.136268891698388,0.004914957259077261,0.00021056782986911236,0.0017894321714525209,0.10528391493455617,0.10528391493455617,0.0,1.321633340961581e-12,0.9994482193879621,0.9994482193879621,0.0,0.09271275597675085,5.118534431718366e-05,0.0,0.0,0.0,1600343.170718381,266.8255712586447,0.0,1.0,1283780.7744492544,2601.073220821538,,,,,,,,,,,,,,,,,,,4.0,14251.595757838935,1540.4016936933608,0.3730843822228989,6.175450102142607,3.08354021222031
405.0,-28.523475840701234,4.6619473618758,35.05177953768679,31.90498201819139,5.951022634159028,-25.076025993207256,-38.62470859950406,2.503572786547269,-6.326532236384139,-6.326532236376867,40.10314481602642,35760.09392247778,15520.087002692131,15520.087002692131,51280.180925169916,87473.64988160433,87516.13944205988,15520.087002692131,103036.22644475201,103036.22644475201,103036.22644475201,130395.79840601329,125966.7364421669,4429.061963846389,0.0,99092.72567533531,47379.671087981915,57458.949541503775,27359.57196126127,84818.52150276504,20774.722029724217,1540.5250372054888,0.0,0.8796028290870458,2.746442455975485,0.0014947306463915918,1.0,1.0,-6.326532236384139,336687.16669920326,1558985.3442194248,4.630367588712475,1558985.3442194248,4.630367588712475,0.7593218950625171,0.09276276522236583,3.352909429966058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.352909429966058,1.2799646387924826,1.2803128204332246,2.6195328592274154,5550.475793376256,14251.6074492207,6478.0946613667,0.00048714679884523745,29554.25064265409,3013.6948542727732,19363.458456919805,1974.5232527845703,0.655183536576412,0.655183536576412,30361.621204615516,30484.863174865135,0.9949491479063483,0.8,4306.950820152916,4324.433322199387,0.9949491479063483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.4954013189174,2034.6934298245008,8.23130461725641,4.6619473618758,-0.34741621948247214,5.009363581358272,3.0828013157127185,3.5,0.8808003759179196,0.6,0.0002720102606275557,1.0001935006854927,0.0002719576366384412,197.7093081134469,0.0,1.039449978266441e-05,29.45801238407094,0.011605829714992235,9.205115402761554e-05,0.00017995910659994018,0.0006033865855272065,0.09276276516337044,0.09276276516337044,0.09276276516337044,0.09271234610510524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.8070560409,595.2780010158202,0.0,0.09276276516337044,0.09276276522236583,0.09276276522236583,0.37307633673757234,0.37307633673757234,0.5,9.791052551909965,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27359.57196126127,20774.722029724217,0.7593218950625171,0.6045870644361351,0.4216071359050042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44268938127124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.21122776767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.87297451272906,261.87297451272906,-11.277025487270919,246.3587275409585,277.38722148450023,104403.86604152426,104698.21065122008,-294.34460969582597,0.0,nan,277.38722148450023,4.237221484500253,271.18152269579065,-1.9684773042093298,264.97582390708266,-8.174176092917321,258.77012511837586,-14.379874881624119,252.5644263296666,-20.58557367033339,246.3587275409585,-26.791272459041465,1.0,1.0,25732.562594343566,25732.562594343566,276.9422663346171,3.792266334617125,276.9422663346171,276.9422663346171,87456.29321322431,87516.13944205988,-59.84622883556585,0.0,8648.866644398773,8648.866644398773,0.9232097483589812,3369.673977115888,276.9422663346171,3.792266334617125,1.0,0.002,0.1363199098995378,0.004914358485050286,0.0002106457534872763,0.001789354241107286,0.10532287674363815,0.10532287674363815,0.0,-5.405437816102809e-12,0.9994500141527279,0.9994500141527279,0.0,0.09271174701433971,5.101820802612214e-05,0.0,0.0,0.0,1600340.7102832245,266.82346776361584,0.0,1.0,1283787.9623335842,2601.044087308847,,,,,,,,,,,,,,,,,,,4.0,14251.6074492207,1540.5250372054888,0.37307633673757234,6.175450102142607,3.0828013157127185
406.0,-28.525363232843794,4.661367170762383,35.05176387599279,31.90151114193725,5.9488352458245295,-25.07794338498111,-38.62656159382311,2.501415397903613,-6.328652051835832,-6.328652051809188,40.10310720145498,35760.84140117537,15519.622934255387,15519.622934255387,51280.464335430755,87472.22115042365,87514.54087974313,15519.622934255387,103034.16381399852,103034.16381399852,103034.16381399852,130395.27695436258,125966.94670983787,4428.330244524715,0.0,99091.58065306867,47380.70376648673,57456.529873979925,27361.113140364057,84817.64301434398,20775.715794755342,1540.6485000058487,0.0,0.8795915810764696,2.7462257929094145,0.0014947306463915918,1.0,1.0,-6.328652051835832,336659.036643217,1558983.718879195,4.630749658240624,1558983.718879195,4.630749658240624,0.7593154448130361,0.0927615915876809,3.353020804135208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353020804135208,1.2799747647027564,1.2803228817371084,2.6195991488268655,5550.616253082957,14251.61903620947,6478.043818481982,0.00048711725516146413,29552.927476877318,3013.55992891327,19363.306484134977,1974.5077558733083,0.6552077285502472,0.6552077285502472,30362.428023689903,30484.863174865135,0.9949821973033003,0.8,4307.065271553608,4324.433322199387,0.9949821973033003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1885.224329742405,2034.6934298245008,8.232242014602036,4.661367170762383,-0.34904711910028663,5.01041428986267,3.0820626771522655,3.5,0.8805893363292187,0.6,0.0002719576366384412,1.0001941071995863,0.000271904857947911,197.71085030269245,0.0,1.040425247799887e-05,29.485651522648798,0.011616233967470234,9.203207820849654e-05,0.00017992555842994467,0.0006032941406112494,0.09276159159371526,0.09276159159371526,0.09276159159371526,0.09271127627528981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.9052487543,595.2756891633182,0.0,0.09276159159371526,0.0927615915876809,0.0927615915876809,0.37306829643291656,0.37306829643291656,0.5,9.789543094701672,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,27361.113140364057,20775.715794755342,0.7593154448130361,0.6045966677800565,0.42162031542338024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427005237066457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.23886690625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8709311479586,261.8709311479586,-11.279068852041405,246.35684011370935,277.3850221822073,104406.5246636326,104700.67814746134,-294.15348382877386,0.0,nan,277.3850221822073,4.235022182207331,271.179385768509,-1.9706142314909698,264.9737493548065,-8.176250645193477,258.76811294111013,-14.381887058889845,252.56247652740927,-20.587523472590703,246.35684011370935,-26.793159886290624,1.0,1.0,25732.562594343566,25732.562594343566,276.9399616900757,3.7899616900756996,276.9399616900757,276.9399616900757,87454.94989544651,87514.54087974313,-59.59098429662117,0.0,8648.866644398773,8648.866644398773,0.9232032013317129,3369.785908155884,276.9399616900757,3.7899616900756996,1.0,0.002,0.1363708263543004,0.004913757273418255,0.0002107235121407916,0.0017892764890692502,0.10536175607039579,0.10536175607039579,0.0,1.210041615518076e-12,0.9994511041433582,0.9994511041433582,0.0,0.09271067513440293,5.0916453277972365e-05,0.0,0.0,0.0,1600338.2306944062,266.82134794816415,0.0,1.0,1283795.2059003587,2601.014728582406,,,,,,,,,,,,,,,,,,,4.0,14251.61903620947,1540.6485000058487,0.37306829643291656,6.175450102142607,3.0820626771522655
407.0,-28.527255559448143,4.660790845478341,35.051748017787794,31.897998914960795,5.946626948679534,-25.079867308637358,-38.62841937281189,2.499238697832147,-6.330768310649205,-6.330768310629532,40.103070208327765,35761.60550266555,15519.159034896265,15519.159034896265,51280.764537561816,87470.76696679233,87512.9565814621,15519.159034896265,103032.11561635837,103032.11561635837,103032.11561635837,130394.76936258828,125967.1693658554,4427.59999673288,0.0,99090.41060720068,47381.75324737146,57454.06373314358,27362.653746229913,84816.71747937349,20776.709275192326,1540.7718567493187,0.0,0.8795803488840992,2.7460095068273236,0.0014947306463915918,1.0,1.0,-6.330768310649205,336630.9556263096,1558982.1203932823,4.63113119675153,1558982.1203932823,4.63113119675153,0.7593090007965688,0.09276041701763706,3.3531338586818316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3531338586818316,1.2799849807629433,1.2803330330163274,2.6196665656835867,5550.7591013125475,14251.630442925523,6477.991951320455,0.0004870871791589858,29551.582126862853,3013.422741391082,19363.15144971822,1974.4919467624748,0.6552323109670941,0.6552323109670941,30363.24701030799,30484.863174865135,0.9950157453388734,0.8,4307.181448982431,4324.433322199387,0.9950157453388734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.9533030830576,2034.6934298245008,8.23317957506581,4.660790845478341,-0.35067439704375225,5.011465242522093,3.081324231769511,3.5,0.880378351934146,0.6,0.000271904857947911,1.000194617723257,0.000271851950740195,197.71239654477466,0.0,1.0434919782587246e-05,29.572562663852256,0.011626668887252821,9.201295680018516e-05,0.00017989190114772586,0.0006032016246410847,0.0927604169984811,0.0927604169984811,0.0927604169984811,0.09271021328357704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.99035183847,595.2733815887229,0.0,0.0927604169984811,0.09276041701763706,0.09276041701763706,0.37306025425260436,0.37306025425260436,0.5,9.788036979314777,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,27362.653746229913,20776.709275192326,0.7593090007965688,0.6046068046671665,0.4216339250733488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427117010563557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.32577804745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86888652007804,261.86888652007804,-11.281113479921942,246.35494892320898,277.3828241169468,104409.00069477117,104703.3360101329,-294.335315361749,0.0,nan,277.3828241169468,4.2328241169468015,271.17724907819974,-1.972750921800241,264.9716740394489,-8.178325960551092,258.76609900070645,-14.38390099929353,252.5605239619574,-20.58947603804259,246.35494892320898,-26.795051076790998,1.0,1.0,25732.562594343566,25732.562594343566,276.93766225138376,3.7876622513837788,276.93766225138376,276.93766225138376,87453.49596267646,87512.9565814621,-59.46061878564069,0.0,8648.866644398773,8648.866644398773,0.9231965553989943,3369.8995279752407,276.93766225138376,3.7876622513837788,1.0,0.002,0.13642163025885146,0.004913157218677884,0.0002108010977504544,0.0017891989004321083,0.10540054887522719,0.10540054887522719,0.0,-1.8174372597157262e-12,0.9994523104916722,0.9994523104916722,0.0,0.09270961311044838,5.080390718867524e-05,0.0,0.0,0.0,1600335.7552019295,266.8192316893508,0.0,1.0,1283802.4372274198,2600.9854199402066,,,,,,,,,,,,,,,,,,,4.0,14251.630442925523,1540.7718567493187,0.37306025425260436,6.175450102142607,3.081324231769511
408.0,-28.529148875377803,4.660218553086946,35.05173193616111,31.894511554297083,5.944437810501849,-25.081790206790433,-38.63027327517045,2.497079141686112,-6.332866510824317,-6.332866510824542,40.10303204592034,35762.34522348311,15518.675089936969,15518.675089936969,51281.020313420086,87469.31363228295,87511.39218015887,15518.675089936969,103030.06727009584,103030.06727009584,103030.06727009584,130394.24252260654,125967.37174599075,4426.870776615793,0.0,99089.24579539464,47382.781680377964,57451.62679446297,27364.1752525107,84815.80204697367,20777.68987871045,1540.89388640767,0.0,0.8795692172195118,2.745795079657815,0.0014947306463915918,1.0,1.0,-6.332866510824317,336603.1160499074,1558980.4713837444,4.63150932670688,1558980.4713837444,4.63150932670688,0.7593026169061707,0.09275923161318514,3.35324622147574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35324622147574,1.2799951176393163,1.2803431049246166,2.6197336030938168,5550.901145540557,14251.641687874788,6477.940330632747,0.00048705726343712806,29550.24452447938,3013.2863439073876,19362.997152028205,1974.4762127768613,0.6552567487550881,0.6552567487550881,30364.060980278202,30484.863174865135,0.9950490881023422,0.8,4307.296914774167,4324.433322199387,0.9950490881023422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.6823235656402,2034.6934298245008,8.234106563156548,4.660218553086946,-0.3522913471054663,5.012509900192413,3.0805859855934288,3.5,0.8801674244552654,0.6,0.000271851950740195,1.000194722481255,0.0002717990253595743,197.71394361617573,0.0,1.0460410832026378e-05,29.644804297962754,0.011637129298084848,9.199387895217229e-05,0.0001798580717880227,0.0006031083996250995,0.09275923159061518,0.09275923159061518,0.09275923159061518,0.09270914263475408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.0532073355,595.2710811844069,0.0,0.09275923159061518,0.09275923161318514,0.09275923161318514,0.3730522110956217,0.3730522110956217,0.5,9.786534308397826,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27364.1752525107,20777.68987871045,0.7593026169061707,0.6046163459613226,0.4216471973427404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442722907793372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.39801968156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8668425105281,261.8668425105281,-11.283157489471876,246.35305465697388,277.3806303640823,104411.6516234402,104705.89792647226,-294.24630303207607,0.0,nan,277.3806303640823,4.230630364082344,271.175115222663,-1.9748847773369675,264.9696000812377,-8.180399918762305,258.7640849398159,-14.385915060184061,252.5585697983959,-20.591430201604084,246.35305465697388,-26.796945343026096,1.0,1.0,25732.562594343566,25732.562594343566,276.93538317184726,3.785383171847286,276.93538317184726,276.93538317184726,87452.04160925138,87511.39218015887,-59.35057090749615,0.0,8648.866644398773,8648.866644398773,0.9231899500053105,3370.012452583119,276.93538317184726,3.785383171847286,1.0,0.002,0.13647231550560923,0.004912561016884631,0.00021087850717437938,0.0017891214915477357,0.10543925358718968,0.10543925358718968,0.0,-1.277884915940053e-12,0.9994535827136461,0.9994535827136461,0.0,0.09270854636556279,5.068524762234495e-05,0.0,0.0,0.0,1600333.3007704797,266.81713348917566,0.0,1.0,1283809.6067622537,2600.956362211769,,,,,,,,,,,,,,,,,,,4.0,14251.641687874788,1540.89388640767,0.3730522110956217,6.175450102142607,3.0805859855934288
409.0,-28.531046572158086,4.659650189115295,35.051715630100944,31.891061074007325,5.942249099393357,-25.083717005002306,-38.63213157802818,2.4949195321865862,-6.33496968690082,-6.334969686912437,40.10299340708304,35763.0587684948,15518.203677280138,15518.203677280138,51281.26244577493,87467.92084829614,87509.80580316154,15518.203677280138,103028.00948044167,103028.00948044167,103028.00948044167,130393.70939048807,125967.56626778701,4426.143122701055,0.0,99088.13490181614,47383.77820919161,57449.28521402726,27365.699910046405,84814.98512407366,20778.672368829186,1541.0161959495629,0.0,0.8795580596845266,2.7455801572437113,0.0014947306463915918,1.0,1.0,-6.33496968690082,336575.21226745483,1558978.8017886917,4.6318883416461185,1558978.8017886917,4.6318883416461185,0.7592962152304019,0.09275804811665098,3.353356205055574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353356205055574,1.2800052549596843,1.2803531772526864,2.6197987797801603,5551.03924711793,14251.652849927015,6477.890231020053,0.0004870281936063792,29548.944055638727,3013.153732991259,19362.8474009332,1974.4609424149123,0.6552805191439066,0.6552805191439066,30364.857709644566,30484.863174865135,0.9950817248529986,0.8,4307.409934898316,4324.433322199387,0.9950817248529986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.4114120692407,2034.6934298245008,8.235040171105661,4.659650189115295,-0.35390850163823817,5.013558690753533,3.0798479954644886,3.5,0.879956570132711,0.6,0.0002717990253595743,1.0001951760954884,0.0002717459870388594,197.715494288278,0.0,1.0464085719908719e-05,29.65521893022131,0.011647593383804757,9.197475948837982e-05,0.00017982426587119445,0.0006030148177787332,0.09275804811065076,0.09275804811065076,0.09275804811065076,0.0927080682251296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.09799039667,595.2687866257894,0.0,0.09275804811065076,0.09275804811665098,0.09275804811665098,0.3730441674053672,0.3730441674053672,0.5,9.785034911182542,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27365.699910046405,20778.672368829186,0.7592962152304019,0.6046250243486678,0.42165967153301903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427341205545863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.408434313824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8647986474519,261.8647986474519,-11.285201352548086,246.35115712141734,277.3784401734859,104414.20892512132,104708.43414246124,-294.2252173399362,0.0,nan,277.3784401734859,4.228440173485922,271.17298356307515,-1.9770164369248278,264.96752695265707,-8.18247304734291,258.7620703422443,-14.387929657755706,252.55661373183162,-20.59338626816836,246.35115712141734,-26.798842878582633,1.0,1.0,25732.562594343566,25732.562594343566,276.9330965755423,3.783096575542345,276.9330965755423,276.9330965755423,87450.67633718449,87509.80580316154,-59.12946597705013,0.0,8648.866644398773,8648.866644398773,0.9231834843554177,3370.122986080852,276.9330965755423,3.783096575542345,1.0,0.002,0.1365228919999114,0.004911964432791262,0.00021095574573202938,0.0017890442540359494,0.10547787286601469,0.10547787286601469,0.0,-2.3202099963537393e-13,0.999454748181958,0.999454748181958,0.0,0.09270747162227734,5.0576494373630505e-05,0.0,0.0,0.0,1600330.8404553146,266.81503031309916,0.0,1.0,1283816.793214527,2600.927236386802,,,,,,,,,,,,,,,,,,,4.0,14251.652849927015,1541.0161959495629,0.3730441674053672,6.175450102142607,3.0798479954644886
410.0,-28.532947552213358,4.659085785061652,35.05169910188347,31.88757060505452,5.940061769111906,-25.085646620077508,-38.63399407183749,2.492760836899847,-6.3370663174681,-6.337066317460703,40.10295438531446,35763.80339625841,15517.728487761213,15517.728487761213,51281.53188401962,87466.45749663071,87508.22538476865,15517.728487761213,103025.95387252986,103025.95387252986,103025.95387252986,130393.17167417848,125967.75489837879,4425.416775799688,0.0,99086.96420331855,47384.81629045856,57446.83101428887,27367.217801648618,84814.0488159375,20779.650254618442,1541.1380361939773,0.0,0.8795469378490803,2.7453659169362337,0.0014947306463915918,1.0,1.0,-6.3370663174681,336547.39713657455,1558977.115648577,4.632266150066011,1558977.115648577,4.632266150066011,0.7592898337428609,0.09275686076741568,3.353468843234487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353468843234487,1.2800153884258847,1.2803632455798952,2.6198660372032387,5551.181757526764,14251.663861105671,6477.838319280889,0.0004869981560898873,29547.602448498437,3013.0169271360187,19362.692233270904,1974.445119716815,0.6553050206702942,0.6553050206702942,30365.673663710375,30484.863174865135,0.9951151493347724,0.8,4307.525682144133,4324.433322199387,0.9951151493347724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1884.1405595089602,2034.6934298245008,8.23597178535629,4.659085785061652,-0.35552060187231316,5.014606386933965,3.0791102365881855,3.5,0.8797457818823388,0.6,0.0002717459870388594,1.0001955168326964,0.00027169286651013315,197.71704766434377,0.0,1.0486497796365722e-05,29.718734754900456,0.011658079881601122,9.195560058959444e-05,0.00017979038644926493,0.0006029214592706978,0.09275686074320565,0.09275686074320565,0.09275686074320565,0.09270699122700675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488920.12499331613,595.266497822436,0.0,0.09275686074320565,0.09275686076741568,0.09275686076741568,0.37303612252994595,0.37303612252994595,0.5,9.783538820811458,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27367.217801648618,20779.650254618442,0.7592898337428609,0.6046348759426664,0.4216731059953595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427453594262951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.4719501385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8627547312695,261.8627547312695,-11.287245268730487,246.34925635640658,277.3762531061317,104416.84872328718,104711.08158581042,-294.2328625232443,0.0,nan,277.3762531061317,4.226253106131708,271.170853756191,-1.979146243808998,264.96545440624044,-8.184545593759537,258.760055056295,-14.389944943704961,252.5546557063521,-20.595344293647884,246.34925635640658,-26.800743643593393,1.0,1.0,25732.562594343566,25732.562594343566,276.93081721372323,3.780817213723253,276.93081721372323,276.93081721372323,87449.21834182812,87508.22538476865,-59.00704294053139,0.0,8648.866644398773,8648.866644398773,0.9231768625240369,3370.2361874506596,276.93081721372323,3.780817213723253,1.0,0.002,0.13657335655617356,0.00491136956196064,0.0002110328135030417,0.0017889671840050619,0.10551640675152085,0.10551640675152085,0.0,-2.491896446132902e-12,0.9994559479596186,0.9994559479596186,0.0,0.09270639620805579,5.046455935988941e-05,0.0,0.0,0.0,1600328.387734361,266.8129336825319,0.0,1.0,1283823.957216227,2600.898202018585,,,,,,,,,,,,,,,,,,,4.0,14251.663861105671,1541.1380361939773,0.37303612252994595,6.175450102142607,3.0791102365881855
411.0,-28.53485295753018,4.658525261799789,35.05168225322061,31.884093407448404,5.937873044434946,-25.087580357333984,-38.635861001070566,2.490600444244531,-6.339165844193587,-6.339165844190518,40.10291208320078,35764.53728182352,15517.262791246398,15517.262791246398,51281.80007306991,87465.01894988795,87506.58876804268,15517.262791246398,103023.85155928908,103023.85155928908,103023.85155928908,130392.576518009,125967.88524541922,4424.691272589771,0.0,99085.81608036709,47385.84170397936,57444.415973764146,27368.724958719915,84813.14093248406,20780.62010148844,1541.2594455980775,0.0,0.8795358119188322,2.7451513939209997,0.0014947306463915918,1.0,1.0,-6.339165844193587,336519.54539376695,1558975.2877659167,4.632644103752531,1558975.2877659167,4.632644103752531,0.7592834570419968,0.09275566975298312,3.35358054570946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35358054570946,1.280025530102219,1.28037332201316,2.6199325457529374,5551.322681162768,14251.674743252826,6477.786977377052,0.00048696845086338694,29546.275907145446,3012.8816575635356,19362.538768884533,1974.4294707045253,0.6553292479138433,0.6553292479138433,30366.482834097897,30484.863174865135,0.9951482961538604,0.8,4307.640467090585,4324.433322199387,0.9951482961538604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.8697717935245,2034.6934298245008,8.236908423066474,4.658525261799789,-0.3571319889909219,5.015657250790711,3.078372725013862,3.5,0.8795350642896749,0.6,0.00027169286651013315,1.0001959750539795,0.0002716396319186049,197.7186046776708,0.0,1.0502834110120218e-05,29.765031868080698,0.011668582715711242,9.193639976598203e-05,0.00017975646674415113,0.0006028277898386548,0.09275566975483163,0.09275566975483163,0.09275566975483163,0.09270587718891068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.12498921464,595.2642176347919,0.0,0.09275566975483163,0.09275566975298312,0.09275566975298312,0.3730280766334217,0.3730280766334217,0.5,9.782045044182432,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27368.724958719915,20780.62010148844,0.7592834570419968,0.6046445103818647,0.42168627277103277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442756617909255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.51824725168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.86071024257484,261.86071024257484,-11.289289757425138,246.34735217207202,277.3740683130772,104419.43109539214,104713.74637408083,-294.3152786886892,0.0,nan,277.3740683130772,4.224068313077225,271.16872508488007,-1.9812749151199114,264.9633818566741,-8.186618143325859,258.7580386284723,-14.391961371527657,252.55269540027348,-20.5973045997265,246.34735217207202,-26.802647827927956,1.0,1.0,25732.562594343566,25732.562594343566,276.92852845795414,3.7785284579541667,276.92852845795414,276.92852845795414,87447.81142577453,87506.58876804268,-58.77734226814937,0.0,8648.866644398773,8648.866644398773,0.9231702955769217,3370.348448438007,276.92852845795414,3.7785284579541667,1.0,0.002,0.13662374410778555,0.004910774563831461,0.00021110976037083253,0.001788890239800213,0.10555488018541626,0.10555488018541626,0.0,1.7104546945478916e-13,0.999456771197694,0.999456771197694,0.0,0.09270528220159611,5.038755138699931e-05,0.0,0.0,0.0,1600325.9315625518,266.8108341558064,0.0,1.0,1283831.131028913,2600.869128355753,,,,,,,,,,,,,,,,,,,4.0,14251.674743252826,1541.2594455980775,0.3730280766334217,6.175450102142607,3.078372725013862
412.0,-28.53671929529033,4.6579731039861745,35.051669284258736,31.881024548225128,5.9359614918315575,-25.089451216580322,-38.63766974592579,2.4886934004397583,-6.3408756150045065,-6.340875615007206,40.10299032251533,35765.071599095136,15516.258927249763,15516.258927249763,51281.3305263449,87463.68038622176,87507.50638150658,15516.258927249763,103023.76530875634,103023.76530875634,103023.76530875634,130394.18163237153,125970.19402168099,4423.987610690538,0.0,99084.80282737369,47386.690813825655,57442.34668172003,27370.4163236152,84812.76300533523,20781.746073658924,1541.3803128430957,0.0,0.879526324756572,2.7449767047158993,0.0014947306463915918,1.0,1.0,-6.3408756150045065,336496.86538366746,1558978.6685049378,4.632966392502406,1558978.6685049378,4.632966392502406,0.7592776751345367,0.09275447026267145,3.353679142024776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.353679142024776,1.2800344956480982,1.2803822218493799,2.619991221663729,5551.447008376819,14251.68547338124,6477.742138800154,0.0004869423271769636,29545.10513118183,3012.7622716403494,19362.40474337759,1974.415803906287,0.6553506801687619,0.6553506801687619,30367.197059260725,30484.863174865135,0.995177553824537,0.8,4307.741783572668,4324.433322199387,0.995177553824537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.5990425985424,2034.6934298245008,8.23755936180776,4.6579731039861745,-0.35856114536863615,5.016534249354811,3.077635443471636,3.5,0.8793244124204674,0.6,0.0002716396319186049,1.0001919594325863,0.0002715874981365651,197.72012978727025,0.0,1.0525469157550333e-05,29.829179592497646,0.011679108184868793,9.191780088512289e-05,0.00017972183103348203,0.0006027293561034898,0.09275447031304791,0.09275447031304791,0.09275447031304791,0.09270624744123795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488934.4810391426,595.261827486447,0.0,0.09275447031304791,0.09275447026267145,0.09275447026267145,0.3730200257654216,0.3730200257654216,0.5,9.780598353519947,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27370.4163236152,20781.746073658924,0.7592776751345367,0.6046416684139744,0.42169445177543974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427679027678568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.582394976096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8586940345198,261.8586940345198,-11.291305965480205,246.3454544578894,277.3719336111498,104424.40380686868,104714.64793366843,-290.2441267997455,0.0,nan,277.3719336111498,4.2219336111498365,271.1666377805017,-1.9833622194983036,264.9613419498455,-8.188658050154459,258.7560461191909,-14.393953880809079,252.55075028854145,-20.599249711458526,246.3454544578894,-26.80454554211059,1.0,1.0,25732.562594343566,25732.562594343566,276.92692478352,3.7769247835200304,276.92692478352,276.92692478352,87445.27443229442,87507.50638150658,-62.23194921216054,0.0,8648.866644398773,8648.866644398773,0.9231644990331782,3370.4475377349,276.92692478352,3.7769247835200304,1.0,0.002,0.13667248425307943,0.00491025738055443,0.00021118433036697006,0.001788815673243919,0.10559216518348502,0.10559216518348502,0.0,3.61088893160999e-12,0.9994745250584773,0.9994745250584773,0.0,0.0927057301128342,4.87401498372429e-05,0.0,0.0,0.0,1600323.9313077743,266.80912438499547,0.0,1.0,1283836.9730330135,2600.845452524584,,,,,,,,,,,,,,,,,,,3.0,14251.68547338124,1541.3803128430957,0.3730200257654216,6.175450102142607,3.077635443471636
413.0,-28.538631157741484,4.65742380002739,35.05165666169143,31.877938017155998,5.93407376836106,-25.091360665124398,-38.63951383447272,2.4868032757109813,-6.343047977135825,-6.343047977178395,40.1029743799131,35765.58462815303,15515.916476201597,15515.916476201597,51281.501104354626,87462.25425542703,87506.01321471822,15515.916476201597,103021.92969091982,103021.92969091982,103021.92969091982,130394.02895763882,125970.73608669754,4423.2928709412745,0.0,99083.73229389635,47387.5715257497,57440.17863127405,27372.099266718997,84812.27789799304,20782.838689900353,1541.5118421815894,0.0,0.8795147058747629,2.7447547647000863,0.0014947306463915918,1.0,1.0,-6.343047977135825,336468.0508593793,1558977.9796196902,4.633361104086631,1558977.9796196902,4.633361104086631,0.7592709089422911,0.09275340469389128,3.3537797493942842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3537797493942842,1.2800433804820979,1.2803910423600013,2.620051633040095,5551.575012834173,14251.696922649526,6477.6961337057055,0.00048691545956872523,29543.899629005617,3012.639344628963,19362.267231071623,1974.4017815534992,0.6553727664327065,0.6553727664327065,30367.9258480377,30484.863174865135,0.9952074082595154,0.8,4307.845165977697,4324.433322199387,0.9952074082595154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.328871159618,2034.6934298245008,8.238559241460582,4.65742380002739,-0.360199167820328,5.017622967847718,3.076899751300862,3.5,0.8791142146573891,0.6,0.0002715874981365651,1.0001966452922588,0.0002715341022336731,197.72169211924216,0.0,1.0307898151213236e-05,29.21258336053831,0.011689416083020005,9.189884215313379e-05,0.00017968865598343132,0.000602636175633108,0.09275340469043981,0.09275340469043981,0.09275340469043981,0.0927054373446265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.3444961418,595.2595930066278,0.0,0.09275340469043981,0.09275340469389128,0.09275340469389128,0.3730121494632814,0.3730121494632814,0.5,9.779159333809266,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,27372.099266718997,20782.838689900353,0.7592709089422911,0.604647138071599,0.4217029127689468,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427789564091777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.96579874414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8566989928457,261.8566989928457,-11.293301007154298,246.34355439073988,277.3698435949512,104429.13753227613,104716.33464332901,-287.19711105290014,0.0,nan,277.3698435949512,4.2198435949512145,271.1645857541113,-1.9854142458887054,264.95932791326936,-8.190672086730615,258.7540700724216,-14.39592992757838,252.54881223158063,-20.60118776841935,246.34355439073988,-26.806445609260095,1.0,1.0,25732.562594343566,25732.562594343566,276.9245797782905,3.7745797782905015,276.9245797782905,276.9245797782905,87445.03012298669,87506.01321471822,-60.983091731526656,0.0,8648.866644398773,8648.866644398773,0.9231585841587628,3370.548648141256,276.9245797782905,3.7745797782905015,1.0,0.002,0.13672105199326515,0.004909656969616343,0.00021125843240012965,0.001788741567841737,0.10562921620006482,0.10562921620006482,0.0,2.418664227232803e-13,0.9994763778205923,0.9994763778205923,0.0,0.09270483695397798,4.856773991330088e-05,0.0,0.0,0.0,1600321.3898089298,266.80695202286415,0.0,1.0,1283844.3955538515,2600.815371796657,,,,,,,,,,,,,,,,,,,4.0,14251.696922649526,1541.5118421815894,0.3730121494632814,6.175450102142607,3.076899751300862
