time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
414.0,-28.540542922483986,4.656877233476295,35.051644572583236,31.87438705880197,5.931818767977309,-25.09330675343771,-38.64139026319606,2.4845825988833106,-6.345228357854978,-6.345228357850469,40.10296452618325,35766.34588780735,15515.587987031315,15515.587987031315,51281.933874838665,87460.83266851028,87504.60419238765,15515.587987031315,103020.19217941895,103020.19217941895,103020.19217941895,130393.983627121,125971.38141888668,4422.602208234309,0.0,99082.58662386892,47388.60860139258,57437.75335830704,27373.79144770203,84811.54480600907,20783.937963354238,1541.6439051912942,0.0,0.8795030198520023,2.744532019714054,0.0014947306463915918,1.0,1.0,-6.345228357854978,336439.1319251975,1558977.5538382214,4.6337581033375095,1558977.5538382214,4.6337581033375095,0.7592641305484558,0.09275235731063206,3.3538930999562138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3538930999562138,1.280053803124724,1.2804013994802472,2.6201188510741233,5551.7174397823355,14251.707397695245,6477.644014822636,0.00048688539357915586,29542.5595482344,3012.5026944200517,19362.11144424233,1974.3858957179395,0.6553972215112113,0.6553972215112113,30368.746941868045,30484.863174865135,0.995241044135271,0.8,4307.9616423253265,4324.433322199387,0.995241044135271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1883.0586520815293,2034.6934298245008,8.23956703094745,4.656877233476295,-0.3618395865959627,5.018716820072258,3.076163999779939,3.5,0.8789039999371254,0.6,0.0002715341022336731,1.0001966383016792,0.00027148071872620414,197.7232543927203,0.0,1.0557528272036993e-05,29.920035122952836,0.011699973611292042,9.187955464681266e-05,0.00017965454758686047,0.0006025421475273266,0.09275235730982535,0.09275235730982535,0.09275235730982535,0.09270462378218437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488948.2035956917,595.2573602327186,0.0,0.09275235730982535,0.09275235731063206,0.09275235731063206,0.37300429013999875,0.37300429013999875,0.5,9.777727328951125,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27373.79144770203,20783.937963354238,0.7592641305484558,0.6046574672367627,0.4217155337709782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427902798432557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.67325050655,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8546878891949,261.8546878891949,-11.295312110805071,246.34164907643228,277.3677267019563,104430.47452330825,104719.98384390652,-289.50932059827653,0.0,nan,277.3677267019563,4.217726701956337,271.16251117685437,-1.9874888231456111,264.9572956517449,-8.192704348255063,258.7520801266436,-14.397919873356386,252.54686460153783,-20.603135398462143,246.34164907643228,-26.8083509235677,1.0,1.0,25732.562594343566,25732.562594343566,276.9222364835178,3.7722364835178155,276.9222364835178,276.9222364835178,87443.59649270351,87504.60419238765,-61.00769968413806,0.0,8648.866644398773,8648.866644398773,0.9231519199705741,3370.662565455995,276.9222364835178,3.7722364835178155,1.0,0.002,0.13676938629973154,0.004909056162784692,0.00021133216959650318,0.0017886678308216939,0.10566608479825158,0.10566608479825158,0.0,4.181971609285018e-13,0.9994788886571052,0.9994788886571052,0.0,0.09270402300515726,4.8334305474800554e-05,0.0,0.0,0.0,1600318.83886128,266.804771642145,0.0,1.0,1283851.845381102,2600.7851809095773,,,,,,,,,,,,,,,,,,,4.0,14251.707397695245,1541.6439051912942,0.37300429013999875,6.175450102142607,3.076163999779939
415.0,-28.542460420237912,4.656334142128136,35.05163102696812,31.87085639163854,5.929578350859323,-25.09525654312757,-38.64327095272017,2.482374473444357,-6.347343409606708,-6.347343409585269,40.102898324728194,35767.09446997631,15515.170963487295,15515.170963487295,51282.26543346361,87459.4131965878,87502.53865619857,15515.170963487295,103017.70961968586,103017.70961968586,103017.70961968586,130392.90570216201,125971.00397458245,4421.901727579568,0.0,99081.447696293,47389.63917741588,57435.34279875236,27375.19608247614,84810.53888122851,20784.832681067048,1541.7607760132723,0.0,0.8794918971515499,2.7443159622957003,0.0014947306463915918,1.0,1.0,-6.347343409606708,336411.0813318316,1558974.693258296,4.634135971640433,1558974.693258296,4.634135971640433,0.759257855850471,0.09275119382703552,3.3540058112093307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3540058112093307,1.2800641676199112,1.2804116984520222,2.6201856876015874,5551.859058363869,14251.717810969645,6477.5921851933435,0.0004868554963603605,29541.227199176465,3012.3668326264797,19361.956522011937,1974.3700980469312,0.6554215365349378,0.6554215365349378,30369.56339914167,30484.863174865135,0.9952744903012325,0.8,4308.077460953738,4324.433322199387,0.9952744903012325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.7883741931319,2034.6934298245008,8.24052834410363,4.656334142128136,-0.3634485555564355,5.019782697684572,3.075428158537071,3.5,0.8786937595820203,0.6,0.00027148071872620414,1.000197231113985,0.0002714271848401723,197.7248213726016,0.0,1.0555160827662282e-05,29.913325785594907,0.011710528772119705,9.186022709775891e-05,0.00017962049162844522,0.0006024481727340822,0.09275119383097336,0.09275119383097336,0.09275119383097336,0.09270318072824038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488954.830563271,595.2552002236984,0.0,0.09275119383097336,0.09275119382703552,0.09275119382703552,0.37299644523798475,0.37299644523798475,0.5,9.776286939751504,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,-2.142996891052462e-11,27375.19608247614,20784.832681067048,0.759257855850471,0.6046685483897348,0.42172936219714086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428016028671633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.666541169194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8526644484885,261.8526644484885,-11.29733555151148,246.33973861132046,277.36559028565546,104432.12125574563,104723.40656200518,-291.28530625956444,0.0,nan,277.36559028565546,4.21559028565548,271.1604199507905,-1.9895800492094509,264.9552496159192,-8.194750384080805,258.7500792810567,-14.399920718943292,252.54490894618849,-20.605091053811492,246.33973861132046,-26.81026138867952,1.0,1.0,25732.562594343566,25732.562594343566,276.9198826101808,3.7698826101808436,276.9198826101808,276.9198826101808,87442.24555883136,87502.53865619857,-60.29309736720461,0.0,8648.866644398773,8648.866644398773,0.9231452932427044,3370.775840265377,276.9198826101808,3.7698826101808436,1.0,0.002,0.13681798930490088,0.004908466138662883,0.00021140634973361382,0.0017885936523497927,0.1057031748668069,0.1057031748668069,0.0,2.0834063640950973e-12,0.9994759851513394,0.9994759851513394,0.0,0.09270259082423915,4.8603002796364305e-05,0.0,0.0,0.0,1600316.3642808208,266.80265659039327,0.0,1.0,1283859.0719076954,2600.7558954443552,,,,,,,,,,,,,,,,,,,4.0,14251.717810969645,1541.7607760132723,0.37299644523798475,6.175450102142607,3.075428158537071
416.0,-28.544381016460626,4.655794656052087,35.05161623767144,31.86729565439748,5.927343432911455,-25.09720857152149,-38.64515583319587,2.4801709879932177,-6.349444121172496,-6.349444121184132,40.10283535033648,35767.86981443636,15514.738328116078,15514.738328116078,51282.60814255244,87457.93112883593,87500.5548341369,15514.738328116078,103015.29316225297,103015.29316225297,103015.29316225297,130391.90211963745,125970.70427691107,4421.197842726389,0.0,99080.2567137162,47390.70635730742,57432.83372934308,27376.60895738448,84809.44268672756,20785.733976962696,1541.8777322954104,0.0,0.8794808384398438,2.744101383057682,0.0014947306463915918,1.0,1.0,-6.349444121172496,336383.2227425771,1558971.9721264679,4.634511672181396,1558971.9721264679,4.634511672181396,0.7592515935526783,0.09275001542277563,3.354120731542629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354120731542629,1.2800745110416403,1.2804219761510065,2.620254291926543,5552.004422696156,14251.728045667227,6477.538793383944,0.0004868247726033955,29539.859964476338,3012.2274134874133,19361.796930320663,1974.3538242234263,0.6554464697396847,0.6554464697396847,30370.39585289072,30484.863174865135,0.9953085919941296,0.8,4308.195548763775,4324.433322199387,0.9953085919941296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.5181209143902,2034.6934298245008,8.241481532501876,4.655794656052087,-0.3650491527742785,5.020843808826365,3.074692454702837,3.5,0.8784835584865248,0.6,0.0002714271848401723,1.000197552935792,0.00027137357419389387,197.72639090608615,0.0,1.0584978053032275e-05,29.997827802293468,0.011721113750172736,9.184086024846243e-05,0.00017958632459170985,0.0006023542144145979,0.09275001542752574,0.09275001542752574,0.09275001542752574,0.09270179839368395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488961.50268776057,595.2530256659729,0.0,0.09275001542752574,0.09275001542277563,0.09275001542277563,0.37298855308061246,0.37298855308061246,0.5,9.774840428805867,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27376.60895738448,20785.733976962696,0.7592515935526783,0.6046804048929096,0.4217439554054979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442812960015913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.75104318589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8506311320762,261.8506311320762,-11.29936886792376,246.33782344671786,277.3634388174336,104434.04004633203,104726.747014112,-292.70696777998086,0.0,nan,277.3634388174336,4.213438817433598,271.15831574329314,-1.991684256706833,264.9531926691446,-8.196807330855393,258.7480695950058,-14.401930404994175,252.5429465208622,-20.60705347913779,246.33782344671786,-26.812176553282114,1.0,1.0,25732.562594343566,25732.562594343566,276.9175525249376,3.767552524937628,276.9175525249376,276.9175525249376,87440.7720687389,87500.5548341369,-59.78276539800572,0.0,8648.866644398773,8648.866644398773,0.9231385365047815,3370.8913352003424,276.9175525249376,3.767552524937628,1.0,0.002,0.13686679456302692,0.004907877907423389,0.00021148084798315332,0.0017885191521238724,0.10574042399157665,0.10574042399157665,0.0,1.0702549957386509e-13,0.999473797844461,0.999473797844461,0.0,0.09270121016473389,4.880525804174019e-05,0.0,0.0,0.0,1600313.9064150378,266.8005558788275,0.0,1.0,1283866.2493526097,2600.7268093523357,,,,,,,,,,,,,,,,,,,4.0,14251.728045667227,1541.8777322954104,0.37298855308061246,6.175450102142607,3.074692454702837
417.0,-28.546304263511686,4.6552590065036465,35.05160046471959,31.863817443978064,5.925135590956295,-25.099160278064534,-38.64704071367157,2.4779916053576043,-6.35152153464054,-6.351521534607884,40.10277739173547,35768.59215187219,15514.277949478368,15514.277949478368,51282.870101350556,87456.5297007023,87498.69794854334,15514.277949478368,103012.97589802172,103012.97589802172,103012.97589802172,130391.0031294099,125970.511332648,4420.491796761893,0.0,99079.14230224151,47391.71633991325,57430.47329147585,27378.027231388183,84808.50052286404,20786.640388094653,1541.9944118959204,0.0,0.8794698851482319,2.7438891966582313,0.0014947306463915918,1.0,1.0,-6.35152153464054,336355.674904026,1558969.467729849,4.6348837972621615,1558969.467729849,4.6348837972621615,0.7592453690112237,0.09274882289595811,3.3542315872667574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3542315872667574,1.2800847428472244,1.2804321421041824,2.620319948354449,5552.143540788334,14251.738154375556,6477.487818472767,0.000486795390859637,29538.551445989313,3012.093981735793,19361.644562899914,1974.3382870704995,0.6554703468889569,0.6554703468889569,30371.19885823649,30484.863174865135,0.9953414875466536,0.8,4308.309459167611,4324.433322199387,0.9953414875466536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1882.2479087946488,2034.6934298245008,8.242420074948246,4.6552590065036465,-0.36663714297716865,5.021896149480815,3.0739569333067758,3.5,0.8782734095162217,0.6,0.00027137357419389387,1.0001978287226772,0.00027131989932477357,197.72796262745481,0.0,1.0600239602772822e-05,30.04107903425818,0.01173171398977551,9.182149717219287e-05,0.000179552077021701,0.0006022592483055433,0.0927488228749103,0.0927488228749103,0.0927488228749103,0.09270049028381809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488968.2158207096,595.2508379974264,0.0,0.0927488228749103,0.09274882289595811,0.09274882289595811,0.3729806226599614,0.3729806226599614,0.5,9.773390450400793,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,27378.027231388183,20786.640388094653,0.7592453690112237,0.6046902113016949,0.4217571579658942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442824335686546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.79429441786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.84859195601354,261.84859195601354,-11.301408043986441,246.33590422535377,277.3612796866729,104436.21129406571,104729.76179086098,-293.55049679527656,0.0,nan,277.3612796866729,4.211279686672924,271.1562045944106,-1.993795405589367,264.95112950214315,-8.19887049785683,258.74605440988256,-14.403945590117416,252.54097931761848,-20.609020682381498,246.33590422535377,-26.814095774646205,1.0,1.0,25732.562594343566,25732.562594343566,276.9152604145287,3.7652604145287114,276.9152604145287,276.9152604145287,87439.353635685,87498.69794854334,-59.3443128583458,0.0,8648.866644398773,8648.866644398773,0.9231320186213386,3371.0027452030913,276.9152604145287,3.7652604145287114,1.0,0.002,0.136915711610397,0.004907293491143209,0.00021155552846578653,0.0017884444709604704,0.10577776423289326,0.10577776423289326,0.0,-5.737433098063072e-13,0.9994725857867208,0.9994725857867208,0.0,0.09269990584849787,4.8917047460241364e-05,0.0,0.0,0.0,1600311.4757465157,266.79847846535944,0.0,1.0,1283873.3471118968,2600.6980466413324,,,,,,,,,,,,,,,,,,,4.0,14251.738154375556,1541.9944118959204,0.3729806226599614,6.175450102142607,3.0739569333067758
418.0,-28.54823017533794,4.654727299524359,35.05158399208693,31.86037220237779,5.922957081197596,-25.101111449683007,-38.64892175244165,2.4758383555008274,-6.3535859928144305,-6.353585992820061,40.102725658284264,35769.28355706531,15513.804838812674,15513.804838812674,51283.08839587799,87455.12081079584,87496.95919318362,15513.804838812674,103010.7640319963,103010.7640319963,103010.7640319963,130390.22808730684,125970.4428235321,4419.785263774744,0.0,99078.0286119388,47392.703577438355,57428.13892722272,27379.464055310546,84807.60298253327,20787.560842735784,1542.1116839045933,0.0,0.8794589770994486,2.743678346346244,0.0014947306463915918,1.0,1.0,-6.3535859928144305,336328.3006174103,1558967.2323250738,4.6352543912100765,1558967.2323250738,4.6352543912100765,0.7592391436421784,0.09274762618908708,3.3543416935056176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3543416935056176,1.2800948535777368,1.2804421868661218,2.6203852660844382,5552.281941220268,14251.748145959085,6477.437074611188,0.00048676615419248524,29537.24982871155,3011.96125371167,19361.492886101874,1974.3228203414903,0.6554940963827182,0.6554940963827182,30371.996429283536,30484.863174865135,0.9953741606953984,0.8,4308.422598688458,4324.433322199387,0.9953741606953984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.9777656847991,2034.6934298245008,8.243351819391785,4.654727299524359,-0.3682171500246927,5.022944449549052,3.0732216701197497,3.5,0.8780633343199284,0.6,0.00027131989932477357,1.000198105957313,0.00027126615988248343,197.72953654819588,0.0,1.0613022515451886e-05,30.077305808790648,0.011742327012290962,9.180217732198243e-05,0.00017951772200279113,0.0006021637796371131,0.09274762617226838,0.09274762617226838,0.09274762617226838,0.0926992666142109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.9630009815,595.2486395428923,0.0,0.09274762617226838,0.09274762618908708,0.09274762618908708,0.37297266456015443,0.37297266456015443,0.5,9.77193966086011,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27379.464055310546,20787.560842735784,0.7592391436421784,0.6046991848884128,0.4217697741608409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428357272284627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.83052119239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8465504100005,261.8465504100005,-11.303449589999502,246.33398149119665,277.35911932880305,104438.70737611923,104732.59904025988,-293.8916641406565,0.0,nan,277.35911932880305,4.2091193288030695,271.1540917612815,-1.9959082387184708,264.94906419375934,-8.200935806240636,258.7440366262443,-14.405963373755696,252.53900905871797,-20.61099094128201,246.33398149119665,-26.816018508803324,1.0,1.0,25732.562594343566,25732.562594343566,276.9129949177954,3.7629949177954245,276.9129949177954,276.9129949177954,87437.93937259084,87496.95919318362,-59.01982059277361,0.0,8648.866644398773,8648.866644398773,0.9231255446840813,3371.1134019731458,276.9129949177954,3.7629949177954245,1.0,0.002,0.13696465338237526,0.004906711376844141,0.00021163025215951194,0.0017883697463772375,0.10581512607975598,0.10581512607975598,0.0,-1.4632505276890306e-12,0.9994723123854506,0.9994723123854506,0.0,0.09269868441546825,4.894177361883462e-05,0.0,0.0,0.0,1600309.0601753236,266.79641400718555,0.0,1.0,1283880.4005252765,2600.669464089831,,,,,,,,,,,,,,,,,,,4.0,14251.748145959085,1542.1116839045933,0.37297266456015443,6.175450102142607,3.0732216701197497
419.0,-28.550116864103572,4.654203990104122,35.05157122944966,31.857318884599977,5.921069649652957,-25.10299821272844,-38.650748134218134,2.473950987574031,-6.3552625635275035,-6.355262563513323,40.10279975336,35769.80650797852,15512.797122585464,15512.797122585464,51282.60363056399,87453.75457387873,87497.84645740762,15512.797122585464,103010.64357999308,103010.64357999308,103010.64357999308,130391.75366931097,125972.65337423338,4419.100295077594,0.0,99077.00305827874,47393.55666806703,57426.05154467968,27381.1100893179,84807.16163399757,20788.65546060916,1542.2296450878448,0.0,0.8794496787996603,2.7435071217493125,0.0014947306463915918,1.0,1.0,-6.3552625635275035,336306.07092625805,1558970.4339774277,4.635570299649047,1558970.4339774277,4.635570299649047,0.7592334785841779,0.09274642688119832,3.3544404092970868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3544404092970868,1.2801037297398676,1.2804509966410156,2.6204442119536275,5552.40684044377,14251.75802005005,6477.3916265784155,0.00048673983244786496,29536.074864731327,3011.8414407296405,19361.357038890535,1974.3089677811013,0.6555155729920532,0.6555155729920532,30372.71148746582,30484.863174865135,0.9954034538196711,0.8,4308.5240333386,4324.433322199387,0.9954034538196711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.7077057078943,2034.6934298245008,8.2439993605434,4.654203990104122,-0.3696156442456058,5.023819634349728,3.0724867035251706,3.5,0.8778533438643344,0.6,0.00027126615988248343,1.0001940739578248,0.00027121352440038745,197.73107843553157,0.0,1.0625875018386865e-05,30.113729802108377,0.011752952887309348,9.178342243926189e-05,0.00017948273744322155,0.0006020641472508016,0.0927464269115693,0.0927464269115693,0.0927464269115693,0.09269959186435181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488982.0983474304,595.2463209336858,0.0,0.0927464269115693,0.09274642688119832,0.09274642688119832,0.3729646893987618,0.3729646893987618,0.5,9.77053460350263,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27381.1100893179,20788.65546060916,0.7592334785841779,0.6046966157396519,0.42177813546396403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428471347249836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.866945185706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8445369523225,261.8445369523225,-11.30546304767745,246.33206530399443,277.35700860065015,104443.80473538658,104733.65293028795,-289.8481949013693,0.0,nan,277.35700860065015,4.20700860065017,271.15201994131814,-1.9979800586818328,264.94703128198665,-8.202968718013324,258.7420426226601,-14.40795737733987,252.53705396332572,-20.61294603667426,246.33206530399443,-26.81793469600555,1.0,1.0,25732.562594343566,25732.562594343566,276.9114209344422,3.761420934442242,276.9114209344422,276.9114209344422,87435.35907146423,87497.84645740762,-62.48738594338647,0.0,8648.866644398773,8648.866644398773,0.9231197403709195,3371.212611343572,276.9114209344422,3.761420934442242,1.0,0.002,0.1370119934640885,0.004906206494869375,0.00021170266931317853,0.001788297332100913,0.10585133465658926,0.10585133465658926,0.0,1.4140915001459309e-12,0.9994895750925886,0.9994895750925886,0.0,0.09269908679484475,4.734008635357175e-05,0.0,0.0,0.0,1600307.0984168951,266.7947374364725,0.0,1.0,1283886.1286246162,2600.646252442064,,,,,,,,,,,,,,,,,,,3.0,14251.75802005005,1542.2296450878448,0.3729646893987618,6.175450102142607,3.0724867035251706
420.0,-28.552048784300425,4.653683427946461,35.051558614596765,31.854230886697792,5.91918032061687,-25.104925873831125,-38.65260643707586,2.4720574100141723,-6.357414042902576,-6.3574140428509835,40.102778493068435,35770.29605264666,15512.467462244838,15512.467462244838,51282.7635148915,87452.32722951296,87496.28127940682,15512.467462244838,103008.74874165165,103008.74874165165,103008.74874165165,130391.5018866111,125973.07837831101,4418.4235083000995,0.0,99075.93752444381,47394.42000952708,57423.90834990748,27382.75314495946,84806.66149486694,20789.719840918457,1542.3588299704265,0.0,0.8794381857257627,2.743287408105858,0.0014947306463915918,1.0,1.0,-6.357414042902576,336277.5461014038,1558969.5153184498,4.635960781182654,1558969.5153184498,4.635960781182654,0.7592267925310998,0.09274536429989846,3.354541019205858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354541019205858,1.2801126325926782,1.280459834526141,2.620504582016141,5552.534757362027,14251.768615712603,6477.345273353427,0.00048671290957719686,29534.871375011146,3011.7187189316583,19361.218485999085,1974.2948393181246,0.6555375928395009,0.6555375928395009,30373.44026155482,30484.863174865135,0.9954333090081556,0.8,4308.627413660065,4324.433322199387,0.9954333090081556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.4382251899185,2034.6934298245008,8.245004940663922,4.653683427946461,-0.3712287565821839,5.024912184528645,3.0717533840159397,3.5,0.8776438240045542,0.6,0.00027121352440038745,1.0001987302334454,0.0002711596367824687,197.7326573095917,0.0,1.0407670638813694e-05,29.495338590398006,0.011763360557948162,9.17643433969613e-05,0.00017944918100342615,0.0006019696385388897,0.09274536428282404,0.09274536428282404,0.09274536428282404,0.09269872093461161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488988.74464689987,595.2441567873933,0.0,0.09274536428282404,0.09274536429989846,0.09274536429989846,0.37295688378460334,0.37295688378460334,0.5,9.769135302688623,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27382.75314495946,20789.719840918457,0.7592267925310998,0.6047020671600836,0.4217863953389053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428583100626506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.248553974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.842542191565,261.842542191565,-11.307457808435004,246.33014664344455,277.3549377396832,104448.41666174708,104735.57333318515,-287.1566714380856,0.0,nan,277.3549377396832,4.204937739683203,271.1499795204347,-2.0000204795652508,264.9450213011762,-8.204978698823766,258.74006308195345,-14.409936918046526,252.53510486269775,-20.614895137302227,246.33014664344455,-26.819853356555427,1.0,1.0,25732.562594343566,25732.562594343566,276.9090884859597,3.759088485959751,276.9090884859597,276.9090884859597,87435.0698312001,87496.28127940682,-61.21144820671179,0.0,8648.866644398773,8648.866644398773,0.9231138245876317,3371.3137243018873,276.9090884859597,3.759088485959751,1.0,0.002,0.13705922740151896,0.004905615934172117,0.00021177471507688607,0.0017882252844653793,0.10588735753844303,0.10588735753844303,0.0,-4.577345447120962e-13,0.999490713761362,0.999490713761362,0.0,0.09269813036216305,4.723393773540596e-05,0.0,0.0,0.0,1600304.5809082685,266.7925859570974,0.0,1.0,1283893.4791970795,2600.6164665767255,,,,,,,,,,,,,,,,,,,4.0,14251.768615712603,1542.3588299704265,0.37295688378460334,6.175450102142607,3.0717533840159397
421.0,-28.55398328236011,4.653165420476585,35.051546094060456,31.850757949892454,5.916956748199107,-25.106889279301953,-38.65450071226803,2.4698627450718105,-6.359580181084368,-6.35958018107054,40.10275598440204,35770.998467227124,15512.160897600108,15512.160897600108,51283.15936482723,87450.96698805557,87494.68454922925,15512.160897600108,103006.84544682936,103006.84544682936,103006.84544682936,130391.22584457924,125973.47747013405,4417.748374445183,0.0,99074.85898106279,47395.40473054574,57421.615833907825,27384.38039774988,84805.9962316577,20790.772349552157,1542.4875191024535,0.0,0.8794266175243426,2.7430662115133786,0.0014947306463915918,1.0,1.0,-6.359580181084368,336248.82884745236,1558968.5427177793,4.636353821844965,1558968.5427177793,4.636353821844965,0.7592201118875961,0.09274430975734359,3.354650782978565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354650782978565,1.2801229365498321,1.2804700722916462,2.620569233779975,5552.6717466915925,14251.77824234919,6477.294924450251,0.00048668394677211656,29533.5834906473,3011.587391275033,19361.067989758143,1974.2794929724364,0.6555610833981392,0.6555610833981392,30374.23533723651,30484.863174865135,0.9954658805327992,0.8,4308.740199200608,4324.433322199387,0.9954658805327992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1881.1687029774305,2034.6934298245008,8.246023268964736,4.653165420476585,-0.37284739018680213,5.026012810663387,3.0710200210818854,3.5,0.8774342917376815,0.6,0.0002711596367824687,1.0001989985678914,0.0002711056871389808,197.73423831228118,0.0,1.0655341887158126e-05,30.197238908206128,0.01177401589983532,9.17448988015547e-05,0.00017941473798091398,0.0006018737912455672,0.09274430975968989,0.09274430975968989,0.09274430975968989,0.09269776092651796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.3712381052,595.2419989830281,0.0,0.09274430975968989,0.09274430975734359,0.09274430975734359,0.37294908786994435,0.37294908786994435,0.5,9.767738839815388,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27384.38039774988,20790.772349552157,0.7592201118875961,0.6047114784754272,0.4217979866602165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442869753487711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.95045429181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8405321081762,261.8405321081762,-11.309467891823772,246.32822247539445,277.35284174095506,104449.85899004126,104739.2214379711,-289.36244792981387,0.0,nan,277.35284174095506,4.20284174095508,271.14791788784504,-2.0020821121549375,264.9429940347203,-8.207005965279677,258.738070181631,-14.411929818369003,252.53314632851163,-20.616853671488343,246.32822247539445,-26.821777524605523,1.0,1.0,25732.562594343566,25732.562594343566,276.9067377304668,3.7567377304667957,276.9067377304668,276.9067377304668,87433.8270124096,87494.68454922925,-60.857536819647066,0.0,8648.866644398773,8648.866644398773,0.9231073704499342,3371.424036893458,276.9067377304668,3.7567377304667957,1.0,0.002,0.1371063689308142,0.0049050231732550645,0.00021184661103937436,0.0017881533898923662,0.10592330551968718,0.10592330551968718,0.0,9.317403619479858e-13,0.9994917043619065,0.9994917043619065,0.0,0.09269716822923593,4.714152810765152e-05,0.0,0.0,0.0,1600302.0461802743,266.7904198189156,0.0,1.0,1283900.8797615245,2600.5864786309994,,,,,,,,,,,,,,,,,,,4.0,14251.77824234919,1542.4875191024535,0.37294908786994435,6.175450102142607,3.0710200210818854
422.0,-28.555922956710162,4.6526511172684595,35.05153232382635,31.84723803950476,5.914747209998542,-25.108855940033976,-38.65639924826098,2.467680193153145,-6.361645625379708,-6.361645625383237,40.10269488712844,35771.7363080246,15511.716388884934,15511.716388884934,51283.45269690953,87449.4972143814,87492.76331370664,15511.716388884934,103004.47970259158,103004.47970259158,103004.47970259158,130390.2455814379,125973.18077642974,4417.064805008169,0.0,99073.69017429448,47396.44483690593,57419.16148598727,27385.76587884633,84804.9273648336,20791.65555445068,1542.6023443720094,0.0,0.8794157360649846,2.7428553104613598,0.0014947306463915918,1.0,1.0,-6.361645625379708,336221.44832267205,1558965.9027033527,4.6367235358739265,1558965.9027033527,4.6367235358739265,0.7592139524756122,0.09274314465448263,3.3547642402671776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3547642402671776,1.280133184538588,1.280480253993063,2.620636884338227,5552.815090106684,14251.78775294525,6477.2420046494835,0.0004866535966940969,29532.236270172034,3011.4500130189244,19360.909808932258,1974.2633630171626,0.6555856329947842,0.6555856329947842,30375.057161492532,30484.863174865135,0.9954995480788473,0.8,4308.856779162846,4324.433322199387,0.9954995480788473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.8991193869826,2034.6934298245008,8.246968818795803,4.6526511172684595,-0.37441829883765276,5.027069416106112,3.0702865612083836,3.5,0.8772247317738239,0.6,0.0002711056871389808,1.0001995342439307,0.00027105160306229755,197.7358235673433,0.0,1.0667691662297286e-05,30.232238170950506,0.011784683591497617,9.172541428956429e-05,0.00017938027284941652,0.0006017785247645918,0.09274314458554435,0.09274314458554435,0.09274314458554435,0.09269638690670232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489001.84146197466,595.2398901616436,0.0,0.09274314458554435,0.09274314465448263,0.09274314465448263,0.37294129000740206,0.37294129000740206,0.5,9.766336095735697,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27385.76587884633,20791.65555445068,0.7592139524756122,0.6047225590594096,0.42181200337727326,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428812123548185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.98545355455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.83851029335284,261.83851029335284,-11.311489706647137,246.32629303470966,277.3507275519964,104451.7331984021,104742.78445009203,-291.0512516899314,0.0,nan,277.3507275519964,4.200727551996408,271.1458406485333,-2.004159351466683,264.9409537450753,-8.209046254924658,258.73606684163224,-14.41393315836774,252.53117993817003,-20.61882006182995,246.32629303470966,-26.823706965290313,1.0,1.0,25732.562594343566,25732.562594343566,276.90445014889593,3.7544501488959554,276.90445014889593,276.90445014889593,87432.31684420102,87492.76331370664,-60.4464695056231,0.0,8648.866644398773,8648.866644398773,0.9231006990070805,3371.5380614685137,276.90445014889593,3.7544501488959554,1.0,0.002,0.13715370236338847,0.004904447895830049,0.00021191884677600396,0.0017880811462017262,0.10595942338800197,0.10595942338800197,0.0,-7.022269918333102e-12,0.999489628674009,0.999489628674009,0.0,0.09269581121276875,4.7333441713880264e-05,0.0,0.0,0.0,1600299.6292179266,266.78835437462027,0.0,1.0,1283907.9362232431,2600.5578854931923,,,,,,,,,,,,,,,,,,,4.0,14251.78775294525,1542.6023443720094,0.37294129000740206,6.175450102142607,3.0702865612083836
423.0,-28.557863900633087,4.652140358392299,35.0515172239728,31.843755777832143,5.912543444829952,-25.110823166085137,-38.65829792395232,2.4655027102261076,-6.363721183926998,-6.363721183960847,40.10262898405937,35772.447059412436,15511.291066309645,15511.291066309645,51283.738125722084,87448.07828254513,87490.75298237473,15511.291066309645,103002.04404868437,103002.04404868437,103002.04404868437,130389.1909652517,125972.81347411257,4416.377491139131,0.0,99072.56710773784,47397.45171380048,57416.794882152615,27387.14691656734,84803.94179871996,20792.53470091299,1542.7172400017641,0.0,0.8794048174731955,2.742643389551275,0.0014947306463915918,1.0,1.0,-6.363721183926998,336193.93548358284,1558963.0550340798,4.637094517459574,1558963.0550340798,4.637094517459574,0.7592077686754197,0.09274196667503778,3.354875542617252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354875542617252,1.2801434094224493,1.2804904124101142,2.6207028977564635,5552.954964618534,14251.797095359694,6477.190385267981,0.0004866239840413766,29530.921743358616,3011.3159685885207,19360.755515146575,1974.2476294296805,0.6556095906319189,0.6556095906319189,30375.863371118503,30484.863174865135,0.995532576164061,0.8,4308.971144110171,4324.433322199387,0.995532576164061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.6296034453837,2034.6934298245008,8.247924544999387,4.652140358392299,-0.37599197122811656,5.028132329620416,3.069553355441393,3.5,0.8770152444118267,0.6,0.00027105160306229755,1.0001996680118779,0.0002709974935315402,197.73740988201052,0.0,1.0694359444843986e-05,30.307814666687854,0.011795377950942461,9.170593216811233e-05,0.00017934567089418523,0.0006016824049571847,0.09274196666099788,0.09274196666099788,0.09274196666099788,0.09269497767622471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.32186938426,595.2377777790625,0.0,0.09274196666099788,0.09274196667503778,0.09274196667503778,0.3729334536605665,0.3729334536605665,0.5,9.764926423870786,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27387.14691656734,20792.53470091299,0.7592077686754197,0.6047329527139523,0.42182528666317715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428927020566236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.06103005029,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8364792894902,261.8364792894902,-11.31352071050975,246.3243591132435,277.3485994657361,104453.74453001229,104746.11859414043,-292.37406412813226,0.0,nan,277.3485994657361,4.198599465736095,271.143751395236,-2.0062486047639823,264.9389033247322,-8.211096675267754,258.7340552542483,-14.415944745751688,252.52920718374523,-20.62079281625475,246.3243591132435,-26.825640886756474,1.0,1.0,25732.562594343566,25732.562594343566,276.9021421516169,3.7521421516169084,276.9021421516169,276.9021421516169,87430.94297656766,87490.75298237473,-59.81000580707041,0.0,8648.866644398773,8648.866644398773,0.9230941541536151,3371.6499203303383,276.9021421516169,3.7521421516169084,1.0,0.002,0.13720126944038835,0.0049038698867089284,0.00021199143850151277,0.001788008560267058,0.10599571925075638,0.10599571925075638,0.0,-1.231429454934263e-12,0.9994871029813523,0.9994871029813523,0.0,0.09269439959682664,4.756707821114669e-05,0.0,0.0,0.0,1600297.200358715,266.786278816073,0.0,1.0,1283915.0271568447,2600.5291531296375,,,,,,,,,,,,,,,,,,,4.0,14251.797095359694,1542.7172400017641,0.3729334536605665,6.175450102142607,3.069553355441393
424.0,-28.559807519893166,4.651633324969275,35.051501024979814,31.840306799300038,5.910351863911192,-25.11279158151754,-38.66019677426664,2.4633359253330145,-6.365777727766783,-6.365777727751674,40.102567072187924,35773.13187457303,15510.84401535634,15510.84401535634,51283.975889929374,87446.68898233047,87488.84750110937,15510.84401535634,102999.69151646571,102999.69151646571,102999.69151646571,130388.22319184172,125972.53576552236,4415.687426319364,0.0,99071.47319372761,47398.43254762636,57414.48960677916,27388.531675376016,84803.02128215518,20793.417522870597,1542.831876827205,0.0,0.8793939852124308,2.742433422855997,0.0014947306463915918,1.0,1.0,-6.365777727766783,336166.67644151807,1558960.379829191,4.637462571637134,1558960.379829191,4.637462571637134,0.7592016165497899,0.09274077429695488,3.354985262039044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.354985262039044,1.2801535848306245,1.2805005213043776,2.62076777489393,5553.092431487783,14251.806347684547,6477.1396779530705,0.0004865948847829613,29529.629925561996,3011.1842398333783,19360.603947588977,1974.232173840096,0.6556331385253726,0.6556331385253726,30376.65810969488,30484.863174865135,0.9955651345279241,0.8,4309.0838818306065,4324.433322199387,0.9955651345279241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.3601397036186,2034.6934298245008,8.248868760747687,4.651633324969275,-0.37755503344431585,5.029188358413591,3.068820361709199,3.5,0.8768058176311998,0.6,0.0002709974935315402,1.000199946417223,0.0002709433193855585,197.7389984052687,0.0,1.0699478461885612e-05,30.322321960983825,0.011806077429404347,9.168645207910437e-05,0.00017931104145243586,0.0006015859013937944,0.09274077432204812,0.09274077432204812,0.09274077432204812,0.0926936269881557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489014.8444442785,595.2356518582135,0.0,0.09274077432204812,0.09274077429695488,0.09274077429695488,0.3729255761771437,0.3729255761771437,0.5,9.763512016517902,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27388.531675376016,20793.417522870597,0.7592016165497899,0.6047423206691916,0.4218379408387971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429041994524736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.075537344586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8344416317689,261.8344416317689,-11.315558368231052,246.32242117434367,277.3464620891953,104455.93402500711,104749.26594844899,-293.33192344188825,0.0,nan,277.3464620891953,4.196462089195336,271.1416539062207,-2.0083460937792665,264.9368457232478,-8.213154276752164,258.7320375402897,-14.417962459710282,252.52722935731632,-20.622770642683662,246.32242117434367,-26.827578825656303,1.0,1.0,25732.562594343566,25732.562594343566,276.89986529210796,3.749865292107984,276.89986529210796,276.89986529210796,87429.54310861981,87488.84750110937,-59.304392489560996,0.0,8648.866644398773,8648.866644398773,0.9230877022601336,3371.7601883492393,276.89986529210796,3.749865292107984,1.0,0.002,0.13724899153344738,0.004903294727860837,0.0002120642774241137,0.0017879357283818798,0.10603213871205684,0.10603213871205684,0.0,5.805993272961496e-12,0.9994854249889791,0.9994854249889791,0.0,0.09269305221199893,4.7722084955944536e-05,0.0,0.0,0.0,1600294.7936903138,266.7842222722332,0.0,1.0,1283922.0530467562,2600.5006847731065,,,,,,,,,,,,,,,,,,,4.0,14251.806347684547,1542.831876827205,0.3729255761771437,6.175450102142607,3.068820361709199
425.0,-28.561756406590554,4.651129915654128,35.051483714002,31.83684629565107,5.908174326242608,-25.114763333306968,-38.66209992030633,2.461181252959531,-6.36783926596047,-6.367839266006216,40.10250259061948,35773.82736835705,15510.409117527846,15510.409117527846,51284.236485884896,87445.24962566004,87486.89783225411,15510.409117527846,102997.30694978195,102997.30694978195,102997.30694978195,130387.22039457434,125972.22578405717,4414.9946105171675,0.0,99070.34057733076,47399.43610381476,57412.11608168444,27389.913444792393,84802.02952647684,20794.29772575327,1542.946514004657,0.0,0.8793831349153881,2.742222958994592,0.0014947306463915918,1.0,1.0,-6.36783926596047,336139.35294367984,1558957.593588514,4.6378312445009,1558957.593588514,4.6378312445009,0.7591954522845292,0.09273957179714568,3.355096381078418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355096381078418,1.2801637042713045,1.2805105741321576,2.62083385889167,5553.232455549131,14251.815481715348,6477.0879032181,0.00048656522078532584,29528.314338763317,3011.050087314559,19360.449189441384,1974.216392900877,0.6556571082022769,0.6556571082022769,30377.462980923916,30484.863174865135,0.9955981082171484,0.8,4309.198056919501,4324.433322199387,0.9955981082171484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1880.0907504363718,2034.6934298245008,8.249819384478041,4.651129915654128,-0.37911847066958426,5.030248386323712,3.0680876405572404,3.5,0.8765964687306401,0.6,0.0002709433193855585,1.000200491526655,0.0002708890084347034,197.740591255782,0.0,1.071234136588002e-05,30.358775430903975,0.011816789770770227,9.166693175744561e-05,0.0001792763876281129,0.0006014895593438932,0.09273957179731719,0.09273957179731719,0.09273957179731719,0.0926922565654883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489021.37896336836,595.2335219129056,0.0,0.09273957179731719,0.09273957179714568,0.09273957179714568,0.37291766628122286,0.37291766628122286,0.5,9.762092559239605,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27389.913444792393,20794.29772575327,0.7591954522845292,0.6047524660936677,0.42185107559469165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429157128701042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.111990814505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.83239932777957,261.83239932777957,-11.317600672220408,246.32047916629114,277.34431948926897,104458.37021202689,104752.37099064683,-294.00077861992986,0.0,nan,277.34431948926897,4.194319489268992,271.13955142466955,-2.010448575330429,264.93478336007223,-8.215216639927746,258.7300152954866,-14.419984704513354,252.5252472308886,-20.62475276911138,246.32047916629114,-26.82952083370884,1.0,1.0,25732.562594343566,25732.562594343566,276.897578329074,3.747578329074031,276.897578329074,276.897578329074,87428.16725338888,87486.89783225411,-58.7305788652302,0.0,8648.866644398773,8648.866644398773,0.923081167942619,3371.87186298381,276.897578329074,3.747578329074031,1.0,0.002,0.1372968835397465,0.004902717962858923,0.00021213737609016467,0.0017878626237714363,0.10606868804508233,0.10606868804508233,0.0,-1.3839927467951263e-13,0.9994835860733954,0.9994835860733954,0.0,0.09269167979072228,4.789200642339505e-05,0.0,0.0,0.0,1600292.3811167635,266.7821607340395,0.0,1.0,1283929.0959173604,2600.472148062597,,,,,,,,,,,,,,,,,,,4.0,14251.815481715348,1542.946514004657,0.37291766628122286,6.175450102142607,3.0680876405572404
426.0,-28.563706392343015,4.650630414802006,35.05146567013132,31.83341830680149,5.906014734237494,-25.11673427968509,-38.66400303142143,2.4590426215332433,-6.36987270383986,-6.369872703841164,40.10244682328583,35774.505374590924,15509.940103136192,15509.940103136192,51284.44547772712,87443.8265787012,87485.13739073809,15509.940103136192,102995.07749387428,102995.07749387428,102995.07749387428,130386.38814747479,125972.08731011729,4414.300837357495,0.0,99069.22636247124,47400.42315537771,57409.78134121502,27391.31065360051,84801.09199481554,20795.1906398179,1543.0612290148565,0.0,0.8793724020061864,2.742015376410721,0.0014947306463915918,1.0,1.0,-6.36987270383986,336112.40359545546,1558955.1838952824,4.638195934511359,1558955.1838952824,4.638195934511359,0.7591893247753164,0.09273835970847565,3.355206252171568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355206252171568,1.2801737496432535,1.2805205526949015,2.6208991186599198,5553.370733167095,14251.824445434513,6477.036745779315,0.00048653592089806897,29527.0153059447,3010.9176228319257,19360.2962764334,1974.2008001135355,0.6556807749049927,0.6556807749049927,30378.258807631966,30484.863174865135,0.9956307115882781,0.8,4309.310948996964,4324.433322199387,0.9956307115882781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.8214267051271,2034.6934298245008,8.250751844190525,4.650630414802006,-0.3806670315872509,5.031297446389257,3.06735516762212,3.5,0.876387190749177,0.6,0.0002708890084347034,1.0002006077870007,0.0002708346768895296,197.74218502678696,0.0,1.0739479533752837e-05,30.43568499865554,0.011827529250303979,9.164741563424978e-05,0.00017924159280045365,0.0006013925128132724,0.09273835973196952,0.09273835973196952,0.09273835973196952,0.0926909995386512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489027.96212648845,595.2313765534165,0.0,0.09273835973196952,0.09273835970847565,0.09273835970847565,0.37290972266695954,0.37290972266695954,0.5,9.760671761052919,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27391.31065360051,20795.1906398179,0.7591893247753164,0.6047616165233165,0.42186373468844085,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429272576654135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.18890038226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8303547538105,261.8303547538105,-11.319645246189452,246.31853380223566,277.342175705385,104460.99628102033,104755.32383561427,-294.32755459394343,0.0,nan,277.342175705385,4.1921757053850115,271.13744732475175,-2.01255267524823,264.9327189441242,-8.217281055875787,258.72799056350135,-14.422009436498627,252.52326218286524,-20.62673781713474,246.31853380223566,-26.831466197764314,1.0,1.0,25732.562594343566,25732.562594343566,276.8953413453193,3.745341345319332,276.8953413453193,276.8953413453193,87426.7112284449,87485.13739073809,-58.426162293195375,0.0,8648.866644398773,8648.866644398773,0.9230747068899363,3371.982283432426,276.8953413453193,3.745341345319332,1.0,0.002,0.13734481524004669,0.004902146206376146,0.00021221054773921182,0.0017877894559336224,0.1061052738696059,0.1061052738696059,0.0,3.672834172213646e-12,0.999483151352768,0.999483151352768,0.0,0.09269042801271381,4.793169576184066e-05,0.0,0.0,0.0,1600290.001369052,266.7801272961601,0.0,1.0,1283936.042708111,2600.4440010958156,,,,,,,,,,,,,,,,,,,4.0,14251.824445434513,1543.0612290148565,0.37290972266695954,6.175450102142607,3.06735516762212
