time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
427.0,-28.56565954735281,4.650134847486317,35.05144702641089,31.830054893530928,5.9038793912118805,-25.11870565349583,-38.66590621238572,2.4569254971619845,-6.371899876452062,-6.371899876439644,40.10239342874742,35775.13966130393,15509.468079761502,15509.468079761502,51284.60774106543,87442.45998494166,87483.42329686572,15509.468079761502,102992.89137662722,102992.89137662722,102992.89137662722,130385.60698446466,125972.00012834734,4413.6068561173215,0.0,99068.16729122483,47401.36572669102,57407.55729392645,27392.715607837446,84800.2729017639,20796.089388286233,1543.1761819422602,0.0,0.8793616929797989,2.741808445767282,0.0014947306463915918,1.0,1.0,-6.371899876452062,336085.53897159477,1558952.8767303189,4.63855981873138,1558952.8767303189,4.63855981873138,0.7591831962193691,0.09273714331082178,3.3553130777551456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3553130777551456,1.2801836953140313,1.2805304315020132,2.62096220256272,5553.504400387267,14251.833322173052,6476.9873755022345,0.00048650761224957657,29525.759592456827,3010.7895756916814,19360.148705371346,1974.1857520530812,0.65570366258477,0.65570366258477,30379.032569874686,30484.863174865135,0.9956624112287173,0.8,4309.420711117486,4324.433322199387,0.9956624112287173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.5522022939026,2034.6934298245008,8.251682534187106,4.650134847486317,-0.38221062578534326,5.03234547327166,3.0666230347244863,3.5,0.8761780099212818,0.6,0.0002708346768895296,1.0002009370545393,0.00027078026710023107,197.74378141038468,0.0,1.0743638458556533e-05,30.447471391549215,0.011838272888762534,9.162790263449195e-05,0.00017920677425503764,0.000601294833280242,0.09273714330275053,0.09273714330275053,0.09273714330275053,0.09268978031881207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489034.55722739425,595.2292274144326,0.0,0.09273714330275053,0.09273714331082178,0.09273714331082178,0.3729017601576514,0.3729017601576514,0.5,9.7592508716915,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27392.715607837446,20796.089388286233,0.7591831962193691,0.604769371443835,0.4218752892782233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442938809146644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.20068677515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82831023892356,261.82831023892356,-11.321689761076414,246.3165853653883,277.3400351124583,104463.77820810725,104758.09725751715,-294.31904940987647,0.0,nan,277.3400351124583,4.190035112458304,271.1353451630459,-2.0146548369540938,264.9306552136244,-8.219344786375586,258.7259652642201,-14.424034735779856,252.52127531480448,-20.628724685195493,246.3165853653883,-26.83341463461167,1.0,1.0,25732.562594343566,25732.562594343566,276.89311598561227,3.7431159856122918,276.89311598561227,276.89311598561227,87425.35739148819,87483.42329686572,-58.065905377530726,0.0,8648.866644398773,8648.866644398773,0.9230684248161447,3372.0896431439214,276.89311598561227,3.7431159856122918,1.0,0.002,0.13739274882143335,0.004901575612123317,0.00021228372442430853,0.0017877162758296987,0.10614186221215427,0.10614186221215427,0.0,2.5400731865077297e-13,0.9994831242367147,0.9994831242367147,0.0,0.0926892097290881,4.793358173367889e-05,0.0,0.0,0.0,1600287.6288949605,266.7781001235479,0.0,1.0,1283942.9680156417,2600.415941611379,,,,,,,,,,,,,,,,,,,4.0,14251.833322173052,1543.1761819422602,0.3729017601576514,6.175450102142607,3.0666230347244863
428.0,-28.567617431500242,4.649643020063777,35.05142776011135,31.826667102891975,5.901737373911258,-25.12068195095849,-38.66781393354756,2.45480189328946,-6.373939594131002,-6.373939594158227,40.102338178521116,35775.7858726355,15509.019292017618,15509.019292017618,51284.80516465312,87441.06601640006,87481.65464111255,15509.019292017618,102990.67393313017,102990.67393313017,102990.67393313017,130384.79835959464,125971.88580841979,4412.9125511748525,0.0,99067.0845335301,47402.324325826885,57405.28911967023,27394.124426464474,84799.4135461347,20796.990089903084,1543.2916303081718,0.0,0.8793509225857046,2.7416002469913425,0.0014947306463915918,1.0,1.0,-6.373939594131002,336058.5098003924,1558950.4893846754,4.638925793935825,1558950.4893846754,4.638925793935825,0.7591770324957663,0.09273592669970823,3.355421159075629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.355421159075629,1.280193671396117,1.2805403406274143,2.6210262041182952,5553.640012003555,14251.842070421279,6476.937176619455,0.00048647887093060914,29524.48585048015,3010.6596901572047,19359.998657551412,1974.1704514336102,0.6557268687284038,0.6557268687284038,30379.815422694126,30484.863174865135,0.995694483499074,0.8,4309.531762782679,4324.433322199387,0.995694483499074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.2830824074854,2034.6934298245008,8.252625395929998,4.649643020063777,-0.3837579403086986,5.033400960372475,3.065891255942257,3.5,0.8759689302692163,0.6,0.00027078026710023107,1.0002014268355057,0.0002707257356720047,197.74538168165753,0.0,1.0759197481628848e-05,30.491565662936157,0.011849032086244164,9.160834693769798e-05,0.00017917192016253308,0.0006011972520255728,0.09273592670499847,0.09273592670499847,0.09273592670499847,0.09268854047276562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.1467187341,595.2270799991053,0.0,0.09273592670499847,0.09273592669970823,0.09273592669970823,0.3728937837513647,0.3728937837513647,0.5,9.75782928799517,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27394.124426464474,20796.990089903084,0.7591770324957663,0.604777828289483,0.4218871850236542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429503795780079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.24478104654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82626473570224,261.82626473570224,-11.323735264297738,246.3146335369121,277.337895934492,104466.51795669798,104760.97928215923,-294.4613254612867,0.0,nan,277.337895934492,4.187895934492019,271.13324345497733,-2.016756545022645,264.9285909754559,-8.221409024544073,258.7239384959466,-14.426061504053393,252.5192860164296,-20.630713983570388,246.3146335369121,-26.835366463087865,1.0,1.0,25732.562594343566,25732.562594343566,276.8908717722267,3.7408717722267397,276.8908717722267,276.8908717722267,87424.01185821978,87481.65464111255,-57.6427828927699,0.0,8648.866644398773,8648.866644398773,0.9230620687814756,3372.198264871007,276.8908717722267,3.7408717722267397,1.0,0.002,0.13744070786036827,0.0049010027028206365,0.00021235693435945675,0.0017876430671410271,0.10617846717972837,0.10617846717972837,0.0,1.5004837650156588e-12,0.9994828429623785,0.9994828429623785,0.0,0.09268796766257513,4.7959037133101206e-05,0.0,0.0,0.0,1600285.241679796,266.776060405869,0.0,1.0,1283949.9361001991,2600.387709246066,,,,,,,,,,,,,,,,,,,4.0,14251.842070421279,1543.2916303081718,0.3728937837513647,6.175450102142607,3.065891255942257
429.0,-28.56957703016698,4.649155128666629,35.05140800351348,31.82324351454156,5.899601604390022,-25.122659166713945,-38.66972179440779,2.4526837408754423,-6.375958551214012,-6.375958551227609,40.102285499801624,35776.454487817224,15508.546968860497,15508.546968860497,51285.001456677724,87439.59838851953,87479.96842197364,15508.546968860497,102988.51539083413,102988.51539083413,102988.51539083413,130384.04321525685,125971.82510468268,4412.21811057418,0.0,99065.93988616906,47403.31629760082,57402.915098409154,27395.52782442273,84798.44292283189,20797.88799538415,1543.4063356992383,0.0,0.879340253355937,2.741394179594657,0.0014947306463915918,1.0,1.0,-6.375958551214012,336031.7574190969,1558948.213155539,4.639288337296131,1558948.213155539,4.639288337296131,0.7591709175554969,0.09273469948414002,3.3555318640156684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3555318640156684,1.2802036225596292,1.280550224670679,2.621092305071473,5553.780071991442,14251.850658823945,6476.885143012881,0.0004864491516685791,29523.170662910587,3010.525578348426,19359.84312561927,1974.1545915903262,0.6557508116816424,0.6557508116816424,30380.617273642627,30484.863174865135,0.9957273343076216,0.8,4309.645509429375,4324.433322199387,0.9957273343076216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1879.0140479998197,2034.6934298245008,8.25355562688267,4.649155128666629,-0.3852936861709422,5.034448814837571,3.065159779415601,3.5,0.8757599369758859,0.6,0.0002707257356720047,1.000201606457818,0.00027067116661686955,197.74698337672712,0.0,1.0783338088272572e-05,30.55998014216447,0.011859815424332436,9.15887936660587e-05,0.000179136942005946,0.0006010997169232787,0.09273469950511357,0.09273469950511357,0.09273469950511357,0.09268733768363535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489047.74512033124,595.2249297993894,0.0,0.09273469950511357,0.09273469948414002,0.09273469948414002,0.372885791028846,0.372885791028846,0.5,9.756408440133686,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27395.52782442273,20797.88799538415,0.7591709175554969,0.6047870655284083,0.42189989880326506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429619782012615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.31319552576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.824218835959,261.824218835959,-11.325781164040961,246.31267869412164,277.3357589777955,104469.40623027986,104763.9246372998,-294.5184070199471,0.0,nan,277.3357589777955,4.185758977795501,271.1311429210629,-2.01885707893706,264.92652686432484,-8.223473135675135,258.72191080759296,-14.428089192407015,252.5172947508565,-20.63270524914347,246.31267869412164,-26.837321305878334,1.0,1.0,25732.562594343566,25732.562594343566,276.88865785098363,3.7386578509836568,276.88865785098363,276.88865785098363,87422.51410931004,87479.96842197364,-57.4543126635981,0.0,8648.866644398773,8648.866644398773,0.9230555583373998,3372.3095233357467,276.88865785098363,3.7386578509836568,1.0,0.002,0.13748863843072082,0.004900433733198762,0.00021243010877140713,0.0017875698946410831,0.10621505438570357,0.10621505438570357,0.0,3.4124903423859987e-12,0.9994831431313197,0.9994831431313197,0.0,0.09268676891774665,4.793056639338165e-05,0.0,0.0,0.0,1600282.8787037146,266.77404144878597,0.0,1.0,1283956.833183447,2600.35976498928,,,,,,,,,,,,,,,,,,,4.0,14251.850658823945,1543.4063356992383,0.372885791028846,6.175450102142607,3.065159779415601
430.0,-28.571538940610058,4.648671284866906,35.0513878837883,31.819916527625196,5.897490533186232,-25.124635993219393,-38.67163342712445,2.450587585823294,-6.377963674354703,-6.3779636743830785,40.10223550955602,35777.073343818796,15508.061256562074,15508.061256562074,51285.13460038087,87438.2402386125,87478.34791987154,15508.061256562074,102986.4091764336,102986.4091764336,102986.4091764336,130383.34230194557,125971.81790512717,4411.524396818387,0.0,99064.89616126622,47404.25011245826,57400.71783200884,27396.933125511965,84797.6509575208,20798.787974480234,1543.5208163860311,0.0,0.8793296475801575,2.74118953628426,0.0014947306463915918,1.0,1.0,-6.377963674354703,336005.1900022879,1558946.0530972283,4.639648730088405,1558946.0530972283,4.639648730088405,0.759164826194084,0.09273346694067093,3.3556374716373805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3556374716373805,1.280213471771895,1.2805600066858422,2.62115463212004,5553.912135528315,14251.859147616271,6476.836234815232,0.00048642115693263454,29521.93048223639,3010.3991151143755,19359.696935743563,1974.139684371683,0.6557734070741907,0.6557734070741907,30381.382199089632,30484.863174865135,0.9957586725275854,0.8,4309.754018005354,4324.433322199387,0.9957586725275854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.7451231513817,2034.6934298245008,8.25447851624975,4.648671284866906,-0.3868209330697079,5.035492217936614,3.0644286705442343,3.5,0.8755510487269241,0.6,0.00027067116661686955,1.0002018475430368,0.00027061654333249277,197.74858698383696,0.0,1.0790866038691446e-05,30.581314353651557,0.011870606290371129,9.156920560550978e-05,0.00017910196101135977,0.000601001251613456,0.09273346695411593,0.09273346695411593,0.09273346695411593,0.09268617520781895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489054.34641839506,595.2227787783447,0.0,0.09273346695411593,0.09273346694067093,0.09273346694067093,0.3728777877177823,0.3728777877177823,0.5,9.754989692241715,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,27396.933125511965,20798.787974480234,0.759164826194084,0.6047942840547794,0.42191113715804746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429735871585034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.33452973725,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.82217464693355,261.82217464693355,-11.32782535306643,246.31072121029507,277.33362808356964,104472.36920264272,104766.64134341569,-294.2721407729476,0.0,nan,277.33362808356964,4.183628083569658,271.12904670891703,-2.0209532910829466,264.9244653342575,-8.225534665742487,258.71988395961114,-14.430116040388839,252.5153025849507,-20.63469741504929,246.31072121029507,-26.839278789704906,1.0,1.0,25732.562594343566,25732.562594343566,276.8864653619953,3.7364653619953287,276.8864653619953,276.8864653619953,87421.14570388211,87478.34791987154,-57.202215989425895,0.0,8648.866644398773,8648.866644398773,0.9230493475483518,3372.4156589955674,276.8864653619953,3.7364653619953287,1.0,0.002,0.13753649613848923,0.004899867624524218,0.0002125031760505281,0.0017874968261984456,0.10625158802526403,0.10625158802526403,0.0,2.2489735768127517e-12,0.9994839219711743,0.9994839219711743,0.0,0.09268560923584601,4.7857704824914205e-05,0.0,0.0,0.0,1600280.5318612966,266.7720363256453,0.0,1.0,1283963.6829299706,2600.3320129503118,,,,,,,,,,,,,,,,,,,4.0,14251.859147616271,1543.5208163860311,0.3728777877177823,6.175450102142607,3.0644286705442343
431.0,-28.57350257618199,4.6481916313976335,35.05136768875024,31.816617759782844,5.895415139362947,-25.126610804636215,-38.67353723673148,2.448523367661187,-6.379952056241166,-6.3799520561803265,40.10219309742255,35777.657387307365,15507.558419619307,15507.558419619307,51285.21580692667,87436.85308533904,87476.86739959194,15507.558419619307,102984.42581921125,102984.42581921125,102984.42581921125,130382.78335427205,125971.95029406823,4410.833060203822,0.0,99063.83558555238,47405.16111041947,57398.52719459213,27398.357535060793,84796.88472965293,20799.702677583824,1543.6358158785877,0.0,0.8793191024224914,2.740986613504589,0.0014947306463915918,1.0,1.0,-6.379952056241166,335978.84603335155,1558944.2204879099,4.640007068579426,1558944.2204879099,4.640007068579426,0.759158743401575,0.09273223674086051,3.35574294638241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35574294638241,1.2802231728908262,1.2805696404970883,2.6212171576342636,5554.044619590099,14251.867524776057,6476.787109254268,0.0004863930611523852,29520.686527061356,3010.2722669883556,19359.55009615436,1974.124710900701,0.6557960662062391,0.6557960662062391,30382.146157293337,30484.863174865135,0.9957899713174527,0.8,4309.862389372938,4324.433322199387,0.9957899713174527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.4763226877303,2034.6934298245008,8.255392006980976,4.6481916313976335,-0.38833825538121314,5.036529886778847,3.0636979695457627,3.5,0.8753422770130751,0.6,0.00027061654333249277,1.0002020282761184,0.0002705618821818522,197.75019202354937,0.0,1.0801677301925422e-05,30.611953473656644,0.011881407967673055,9.15497015540224e-05,0.00017906684177847036,0.0006009022912290769,0.092732236722862,0.092732236722862,0.092732236722862,0.09268510742588017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.9609162961,595.2206238229627,0.0,0.092732236722862,0.09273223674086051,0.09273223674086051,0.37286977929471193,0.37286977929471193,0.5,9.753575812516134,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,27398.357535060793,20799.702677583824,0.759158743401575,0.60480070665842,0.4219218371214072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442985209988526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.36516885726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8201349441459,261.8201349441459,-11.3298650558541,246.3087615919881,277.3315082963006,104475.6413068697,104769.26762864688,-293.62632177716375,0.0,nan,277.3315082963006,4.181508296300649,271.1269589554462,-2.0230410445537927,264.9224096145661,-8.22759038543387,258.7178602737194,-14.432139726280582,252.5133109328546,-20.63668906714537,246.3087615919881,-26.84123840801189,1.0,1.0,25732.562594343566,25732.562594343566,276.88430579935545,3.734305799355468,276.88430579935545,276.88430579935545,87419.7597011196,87476.86739959194,-57.10769847233314,0.0,8648.866644398773,8648.866644398773,0.9230431444636374,3372.521661114322,276.88430579935545,3.734305799355468,1.0,0.002,0.13758418780211426,0.004899305301159398,0.00021257599350421968,0.0017874240058731357,0.10628799675210984,0.10628799675210984,0.0,-6.226447309132244e-13,0.9994857056646917,0.9994857056646917,0.0,0.09268454507680422,4.7691664056288305e-05,0.0,0.0,0.0,1600278.2045566384,266.7700479437588,0.0,1.0,1283970.4754098179,2600.3044933510328,,,,,,,,,,,,,,,,,,,4.0,14251.867524776057,1543.6358158785877,0.37286977929471193,6.175450102142607,3.0636979695457627
432.0,-28.575472168140323,4.647715740923412,35.051347233854685,31.813274463079892,5.893313659077367,-25.128593585418756,-38.67545354934407,2.4464350763567237,-6.381972639504795,-6.381972639488942,40.10214520959019,35778.28061943039,15507.106856796478,15507.106856796478,51285.38747622687,87435.44596984096,87475.23265143995,15507.106856796478,102982.33950823643,102982.33950823643,102982.33950823643,130382.12541992762,125971.98216887815,4410.14325104946,0.0,99062.75391357101,47406.11128701792,57396.26958505899,27399.785911691193,84796.05549675018,20800.618267677284,1543.7517812677368,0.0,0.8793084037621423,2.740780416592338,0.0014947306463915918,1.0,1.0,-6.381972639504795,335952.07709293324,1558942.1512775258,4.64037062895218,1558942.1512775258,4.64037062895218,0.759152583699637,0.09273101603470428,3.3558500549098067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3558500549098067,1.280232986060395,1.28057938633975,2.621280728937174,5554.179319552618,14251.875801978746,6476.737058803406,0.00048636447589510656,29519.421992241983,3010.1433203226366,19359.400492007357,1974.1094555232783,0.6558190908038515,0.6558190908038515,30382.921944139824,30484.863174865135,0.995821754919215,0.8,4309.97243869383,4324.433322199387,0.995821754919215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1878.2076649670144,2034.6934298245008,8.256332431200475,4.647715740923412,-0.3898682137927265,5.037583954716139,3.062967726223977,3.5,0.8751336360639934,0.6,0.0002705618821818522,1.0002026444045446,0.00027050706543865126,197.75180195455027,0.0,1.0809253035400022e-05,30.633423102323665,0.011892217220708455,9.153007328915614e-05,0.00017903180889269606,0.000600803905703156,0.09273101603516225,0.09273101603516225,0.09273101603516225,0.0926839697110268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.5369320686,595.2184811125001,0.0,0.09273101603516225,0.09273101603470428,0.09273101603470428,0.37286177687878597,0.37286177687878597,0.5,9.752164422805148,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27399.785911691193,20800.618267677284,0.759152583699637,0.6048086455883833,0.4219333129334253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429968432164422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.38663848592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.81809599893165,261.81809599893165,-11.331904001068324,246.30679896130295,277.32939303655803,104478.63484320733,104772.15210778824,-293.5172645809038,0.0,nan,277.32939303655803,4.179393036558054,271.12487422151327,-2.0251257784867107,264.9203554064485,-8.229644593551484,258.7158365914101,-14.434163408589882,252.5113177763571,-20.63868222364289,246.30679896130295,-26.843201038697032,1.0,1.0,25732.562594343566,25732.562594343566,276.882096203056,3.7320962030560167,276.882096203056,276.882096203056,87418.4240716668,87475.23265143995,-56.80857977314736,0.0,8648.866644398773,8648.866644398773,0.9230368451817674,3372.629305184356,276.882096203056,3.7320962030560167,1.0,0.002,0.13763180189291951,0.004898737533650839,0.0002126486764296847,0.0017873513235841362,0.10632433821484236,0.10632433821484236,0.0,1.3820975613976216e-14,0.999486535434986,0.999486535434986,0.0,0.09268340194389271,4.7614090811565606e-05,0.0,0.0,0.0,1600275.839504101,266.7680273604952,0.0,1.0,1283977.377814221,2600.2765288243227,,,,,,,,,,,,,,,,,,,4.0,14251.875801978746,1543.7517812677368,0.37286177687878597,6.175450102142607,3.062967726223977
433.0,-28.577444199416817,4.6472437150654615,35.05132641806158,31.80992620708423,5.891202203795346,-25.130579559095843,-38.67737042075021,2.444337563212118,-6.383980506439457,-6.383980506451942,40.10209388760964,35778.895251162176,15506.643106785024,15506.643106785024,51285.538357947196,87434.05163465817,87473.57575375456,15506.643106785024,102980.21886053958,102980.21886053958,102980.21886053958,130381.40767125768,125971.9540804108,4409.453590846875,0.0,99061.6819578562,47407.04886377499,57394.03677120135,27401.188810718104,84795.22558191945,20801.51610281796,1543.866236202775,0.0,0.8792977857238984,2.7405755294943277,0.0014947306463915918,1.0,1.0,-6.383980506439457,335925.47828040045,1558939.9336819793,4.640731455268528,1558939.9336819793,4.640731455268528,0.7591464825307634,0.09272978303303216,3.3559570141914916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3559570141914916,1.280242842537872,1.2805891753017564,2.6213440940148947,5554.313582548708,14251.88389440064,6476.687101043811,0.0004863359699678207,29518.161746097896,3010.01481098009,19359.25116492075,1974.0942283981535,0.6558420314733832,0.6558420314733832,30383.696645058128,30484.863174865135,0.9958534942335018,0.8,4310.08233397027,4324.433322199387,0.9958534942335018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.9391051645696,2034.6934298245008,8.257266204287347,4.6472437150654615,-0.3913902978357289,5.03863401290119,3.0622378186499164,3.5,0.8749250910428332,0.6,0.00027050706543865126,1.0002028986585685,0.00027045219105187996,197.75341390215812,0.0,1.0840109745265745e-05,30.72087101808312,0.011903057330453722,9.151044319118241e-05,0.00017899662224746883,0.0006007049699479778,0.09272978297276581,0.09272978297276581,0.09272978297276581,0.09268279306618585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489074.0882446905,595.2163462627617,0.0,0.09272978297276581,0.09272978303303216,0.09272978303303216,0.3728537709811116,0.3728537709811116,0.5,9.75075471403989,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27401.188810718104,20801.51610281796,0.7591464825307634,0.6048163443872318,0.42194469093777803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430085119106746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.474086401686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8160565449785,261.8160565449785,-11.333943455021483,246.30483335392842,277.32727973602664,104481.50968021654,104775.10018056537,-293.59050034882017,0.0,nan,277.32727973602664,4.177279736026662,271.12279045961253,-2.027209540387446,264.9183011831822,-8.231698816817755,258.713811906771,-14.436188093228964,252.50932263035008,-20.640677369649893,246.30483335392842,-26.84516664607156,1.0,1.0,25732.562594343566,25732.562594343566,276.87989676212686,3.7298967621268844,276.87989676212686,276.87989676212686,87417.03810592265,87473.57575375456,-56.537647831908544,0.0,8648.866644398773,8648.866644398773,0.923030554564113,3372.736799262449,276.87989676212686,3.7298967621268844,1.0,0.002,0.13767935738000744,0.0048981723557012325,0.0002127212737750141,0.0017872787210529198,0.10636063688750705,0.10636063688750705,0.0,-5.1720659005605185e-12,0.9994871605247644,0.9994871605247644,0.0,0.09268222753976278,4.755549326937272e-05,0.0,0.0,0.0,1600273.4892781286,266.7660194935605,0.0,1.0,1283984.2367011511,2600.2487410342733,,,,,,,,,,,,,,,,,,,4.0,14251.88389440064,1543.866236202775,0.3728537709811116,6.175450102142607,3.0622378186499164
434.0,-28.579417116996,4.646775824013624,35.05130540480822,31.806625064369314,5.889111902045968,-25.13256421508572,-38.67928708260877,2.442258999961409,-6.385960887698957,-6.385960887696598,40.102046558936,35779.484265411564,15506.146931163072,15506.146931163072,51285.631196574635,87432.6913601461,87472.03252415691,15506.146931163072,102978.17945531997,102978.17945531997,102978.17945531997,130380.76647235008,125972.00128732722,4408.765185022857,0.0,99060.64439357087,47407.960742363015,57391.87072356428,27402.587017030102,84794.45774059439,20802.412064802644,1543.979822925671,0.0,0.8792872997527031,2.740373458943945,0.0014947306463915918,1.0,1.0,-6.385960887698957,335899.2452000612,1558937.8886375877,4.641087799137763,1558937.8886375877,4.641087799137763,0.7591404436330922,0.09272854086159063,3.3560619245833503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3560619245833503,1.2802526112530423,1.2805988764028364,2.6214060374371098,5554.444833227374,14251.891872301796,6476.638286613361,0.0004863081071288263,29516.92984802987,3009.8891923368196,19359.105255321476,1974.0793497597524,0.6558644599893445,0.6558644599893445,30384.456501169076,30484.863174865135,0.995884625556064,0.8,4310.190123435075,4324.433322199387,0.995884625556064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.6706568960706,2034.6934298245008,8.258182484885761,4.646775824013624,-0.3928975956028049,5.039673419616429,3.0615082837509737,3.5,0.8747166525002782,0.6,0.00027045219105187996,1.0002029931178578,0.00027039730226043377,197.7550265969893,0.0,1.0851597319812813e-05,30.753426804349512,0.011913908927773534,9.149081912880742e-05,0.00017896137192307252,0.0006006054462822236,0.09272854084656633,0.09272854084656633,0.09272854084656633,0.09268167245711104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489080.6412436757,595.2142110498938,0.0,0.09272854084656633,0.09272854086159063,0.09272854086159063,0.37284575838142237,0.37284575838142237,0.5,9.749348664823245,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27402.587017030102,20802.412064802644,0.7591404436330922,0.6048229160621452,0.4219554581605932,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443020195235775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.50664218795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8140185172652,261.8140185172652,-11.33598148273478,246.30286535030115,277.3251716842274,104484.52679058585,104777.91197691437,-293.3851863285131,0.0,nan,277.3251716842274,4.17517168422745,271.1207104174479,-2.029289582552053,264.91624915065256,-8.233750849347416,258.7117878838743,-14.43821211612567,252.50732661708804,-20.642673382911937,246.30286535030115,-26.84713464969883,1.0,1.0,25732.562594343566,25732.562594343566,276.8777379494575,3.7277379494575484,276.8777379494575,276.8777379494575,87415.63014644608,87472.03252415691,-56.4023777108232,0.0,8648.866644398773,8648.866644398773,0.9230243843383088,3372.842234206267,276.8777379494575,3.7277379494575484,1.0,0.002,0.13772678528639407,0.0048976127807225855,0.000212793685438531,0.0017872063153814071,0.10639684271926549,0.10639684271926549,0.0,8.199378676021496e-13,0.999488529583419,0.999488529583419,0.0,0.09268111295616721,4.742790542342143e-05,0.0,0.0,0.0,1600271.1711680985,266.764039112301,0.0,1.0,1283991.0016207339,2600.2213343584244,,,,,,,,,,,,,,,,,,,4.0,14251.891872301796,1543.979822925671,0.37284575838142237,6.175450102142607,3.0615082837509737
435.0,-28.58139300147166,4.646312033445592,35.05128427761426,31.803326086979382,5.88704451451263,-25.13454924987383,-38.68120381431652,2.440200762917426,-6.387939582376362,-6.387939582354735,40.10200124459873,35780.072829125966,15505.65486898544,15505.65486898544,51285.727698111405,87431.28527456395,87470.51545917836,15505.65486898544,102976.1703281638,102976.1703281638,102976.1703281638,130380.16415958977,125972.08523625282,4408.0789233369405,0.0,99059.57302684353,47408.88473126026,57389.653661759185,27403.99383142596,84793.64749318514,20803.314250746713,1544.0937912783727,0.0,0.8792768144176638,2.74017157223833,0.0014947306463915918,1.0,1.0,-6.387939582376362,335873.03606893134,1558935.93063284,4.641444126860184,1558935.93063284,4.641444126860184,0.759134394012678,0.09272730168411329,3.3561677818142557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3561677818142557,1.280262285719236,1.280608483209939,2.621468912464918,5554.5780578665035,14251.899766712979,6476.5886498520495,0.00048627980845891087,29515.679628297527,3009.761705403734,19358.956887720222,1974.0642204749047,0.6558872142371486,0.6558872142371486,30385.223210331173,30484.863174865135,0.9959160378455664,0.8,4310.298885040137,4324.433322199387,0.9959160378455664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.4023525593107,2034.6934298245008,8.259100585363512,4.646312033445592,-0.3944018670164837,5.040713900462076,3.060779209475445,3.5,0.8745083455644129,0.6,0.00027039730226043377,1.000203301680443,0.0002703423412081713,197.75664173982287,0.0,1.0854534412316991e-05,30.761750524506354,0.011924763462185852,9.147119824025042e-05,0.00017892610402018335,0.0006005060256380855,0.09272730167449551,0.09272730167449551,0.09272730167449551,0.09268058003451027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.1827909659,595.2120796527773,0.0,0.09272730167449551,0.09272730168411329,0.09272730168411329,0.3728377470289827,0.3728377470289827,0.5,9.747947014036534,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,27403.99383142596,20803.314250746713,0.759134394012678,0.6048298335347968,0.42196643129429723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443031883991343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.51496590811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8119834698593,261.8119834698593,-11.338016530140692,246.3008950819386,277.32307185778075,104487.76382308906,104780.71997736032,-292.9561542712666,0.0,nan,277.32307185778075,4.173071857780769,271.1186365026137,-2.0313634973862804,264.91420114744403,-8.235798852555945,258.7097657922728,-14.440234207727201,252.50533043710595,-20.644669562894023,246.3008950819386,-26.849104918061386,1.0,1.0,25732.562594343566,25732.562594343566,276.87558384858244,3.7255838485824597,276.87558384858244,276.87558384858244,87414.23342463339,87470.51545917836,-56.2820345449727,0.0,8648.866644398773,8648.866644398773,0.923018158314563,3372.948620723327,276.87558384858244,3.7255838485824597,1.0,0.002,0.1377740655967399,0.004897054167178624,0.00021286586921508342,0.0017871341299944082,0.1064329346075417,0.1064329346075417,0.0,-7.905082838322031e-13,0.9994901144440685,0.9994901144440685,0.0,0.09268002137234406,4.7280311769227874e-05,0.0,0.0,0.0,1600268.8549764499,266.7620604176236,0.0,1.0,1283997.7607035437,2600.193951744703,,,,,,,,,,,,,,,,,,,4.0,14251.899766712979,1544.0937912783727,0.3728377470289827,6.175450102142607,3.060779209475445
436.0,-28.58337365646054,4.645852110288949,35.051262953431284,31.80003734249624,5.88497054472357,-25.136539236341235,-38.68312512114642,2.438136124277461,-6.3899338170063515,-6.389933816997222,40.101953306968404,35780.64919740767,15505.1907827455,15505.1907827455,51285.83998015317,87429.9099895357,87468.92208048378,15505.1907827455,102974.11286322928,102974.11286322928,102974.11286322928,130379.51519547869,125972.12086194944,4407.394333529245,0.0,99058.52840663184,47409.792946774,57387.483844286486,27405.402332249407,84792.88617653589,20804.216667812147,1544.2082167802644,0.0,0.8792662544868864,2.739968111873202,0.0014947306463915918,1.0,1.0,-6.3899338170063515,335846.6227269361,1558933.8592788219,4.64180299513189,1558933.8592788219,4.64180299513189,0.7591283067328192,0.09272606767173552,3.3562726459050705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3562726459050705,1.2802719902178896,1.2806181199640403,2.6215309493210626,5554.709506520456,14251.907535923416,6476.539661695283,0.0004862518840343446,29514.446190029113,3009.6359297037334,19358.810458841363,1974.0492888847225,0.655909663159506,0.655909663159506,30385.98272154937,30484.863174865135,0.9959471554286629,0.8,4310.406625580146,4324.433322199387,0.9959471554286629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1877.1341909197886,2034.6934298245008,8.260033223915661,4.645852110288949,-0.39591111042713045,5.04176322071608,3.060050592360778,3.5,0.8743001692459366,0.6,0.0002703423412081713,1.0002037958581573,0.0002702872577845221,197.75826080512041,0.0,1.0868913121917685e-05,30.80249978751472,0.011935632375307769,9.145153442010362e-05,0.00017889080678806766,0.0006004063214266806,0.09272606766049998,0.09272606766049998,0.09272606766049998,0.0926794529487173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489093.6961724573,595.2099572835476,0.0,0.09272606766049998,0.09272606767173552,0.09272606767173552,0.37282973992120766,0.37282973992120766,0.5,9.746548575277966,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27405.402332249407,20804.216667812147,0.7591283067328192,0.604836588217764,0.4219770173044185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430435905046055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.55571517112,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8099498288174,261.8099498288174,-11.340050171182554,246.29892207678554,277.32097758085,104490.85108641135,104783.60478645195,-292.75370004059323,0.0,nan,277.32097758085,4.170977580850035,271.1165664800377,-2.033433519962273,264.9121553792244,-8.237844620775604,258.70774427840934,-14.44225572159064,252.50333317759765,-20.646666822402324,246.29892207678554,-26.851077923214433,1.0,1.0,25732.562594343566,25732.562594343566,276.8734053841721,3.7234053841721106,276.8734053841721,276.8734053841721,87412.92385589934,87468.92208048378,-55.99822458444396,0.0,8648.866644398773,8648.866644398773,0.9230119905934008,3373.0540091345956,276.8734053841721,3.7234053841721106,1.0,0.002,0.13782124116509886,0.0048964932434745565,0.00021293788377459047,0.001787062117208101,0.10646894188729523,0.10646894188729523,0.0,9.826913588417696e-13,0.9994912372726109,0.9994912372726109,0.0,0.09267889210464679,4.717556708873743e-05,0.0,0.0,0.0,1600266.520537812,266.7600661829936,0.0,1.0,1284004.5727934102,2600.1663548074152,,,,,,,,,,,,,,,,,,,4.0,14251.907535923416,1544.2082167802644,0.37282973992120766,6.175450102142607,3.060050592360778
437.0,-28.58535816202689,4.645396115259846,35.05124142506827,31.796735431440197,5.88288805013472,-25.13853354081137,-38.68504709154365,2.4360634288047818,-6.391918597076938,-6.391918597062103,40.10190476739219,35781.21871174358,15504.719405296144,15504.719405296144,51285.938117039725,87428.53027250661,87467.33774082856,15504.719405296144,102972.0571461247,102972.0571461247,102972.0571461247,130378.8573899691,125972.14646986398,4406.710920105128,0.0,99057.47932012507,47410.69403138847,57385.316987485116,27406.800243844395,84792.11723132951,20805.11191199218,1544.3219181097516,0.0,0.8792557469314273,2.739765627949685,0.0014947306463915918,1.0,1.0,-6.391918597076938,335820.33623005205,1558931.7619185853,4.6421600889907,1558931.7619185853,4.6421600889907,0.7591222516632541,0.09272482815024248,3.356377957132344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356377957132344,1.2802817325431448,1.280627794397223,2.6215932570288674,5554.841529076573,14251.915143701755,6476.490374846636,0.0004862238215306241,29513.2075663966,3009.509625243748,19358.663137152478,1974.0342662532546,0.6559321989519713,0.6559321989519713,30386.745466517812,30484.863174865135,0.9959784056959397,0.8,4310.514824844121,4324.433322199387,0.9959784056959397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.8661486518827,2034.6934298245008,8.260961718784735,4.645396115259846,-0.39741390518210196,5.042810020441948,3.0593223689309337,3.5,0.8740921054088382,0.6,0.0002702872577845221,1.0002041953928886,0.00027023207763925746,197.75988304104123,0.0,1.0893202060051935e-05,30.871334638187186,0.011946525577367821,9.143186771685124e-05,0.00017885539006767088,0.0006003062887374377,0.09272482815131947,0.09272482815131947,0.09272482815131947,0.09267831993494459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489100.19124847447,595.2078408323579,0.0,0.09272482815131947,0.09272482815024248,0.09272482815024248,0.3728217323430808,0.3728217323430808,0.5,9.74515333167704,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27406.800243844395,20805.11191199218,0.7591222516632541,0.6048432306168465,0.4219875606375697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443055325462506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.624550021785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.80791621340603,261.80791621340603,-11.342083786593946,246.29694608983934,277.3188863369734,104493.83869964253,104786.58871014255,-292.75001050003004,0.0,nan,277.3188863369734,4.168886336973401,271.1144982875468,-2.035501712453197,264.9101102381198,-8.239889761880193,258.7057221886914,-14.444277811308552,252.50133413926554,-20.64866586073444,246.29694608983934,-26.85305391016064,1.0,1.0,25732.562594343566,25732.562594343566,276.87123741945186,3.7212374194518816,276.87123741945186,276.87123741945186,87411.54954124073,87467.33774082856,-55.788199587826966,0.0,8648.866644398773,8648.866644398773,0.9230057964639086,3373.1598469180058,276.87123741945186,3.7212374194518816,1.0,0.002,0.13786830799691815,0.004895934540478432,0.00021300973389065163,0.0017869902673966556,0.10650486694532581,0.10650486694532581,0.0,1.287307066499821e-12,0.9994924031565076,0.9994924031565076,0.0,0.09267776132016003,4.7066830082442174e-05,0.0,0.0,0.0,1600264.1971103486,266.75808140292304,0.0,1.0,1284011.3525114441,2600.138889432944,,,,,,,,,,,,,,,,,,,4.0,14251.915143701755,1544.3219181097516,0.3728217323430808,6.175450102142607,3.0593223689309337
438.0,-28.587342650566193,4.644944203041691,35.05121975170296,31.793448503036075,5.880820460141564,-25.140526339504206,-38.68697265917433,2.434004149025766,-6.393885678017739,-6.39388567795149,40.10185752707604,35781.798100391345,15504.2294680159,15504.2294680159,51286.02756840724,87427.14405708204,87465.80603941648,15504.2294680159,102970.03550743237,102970.03550743237,102970.03550743237,130378.22543740585,125972.19641060565,4406.029026800194,0.0,99056.42787511625,47411.6081037599,57383.13307928483,27408.189929973476,84791.32300925831,20806.002157084662,1544.434815670672,0.0,0.8792453289811956,2.7395649613222215,0.0014947306463915918,1.0,1.0,-6.393885678017739,335794.28573644435,1558929.7206988554,4.642514143085854,1558929.7206988554,4.642514143085854,0.7591162426356113,0.0927235820026631,3.3564830145672664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3564830145672664,1.280291412888167,1.2806374067085113,2.621655492475332,5554.9733985195835,14251.92260831836,6476.441085285537,0.00048619577998562966,29511.97054929446,3009.3834846042696,19358.515807355896,1974.0192427950317,0.6559547006534505,0.6559547006534505,30387.506368557548,30484.863174865135,0.9960095806523589,0.8,4310.622762679258,4324.433322199387,0.9960095806523589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.5982349039973,2034.6934298245008,8.26188002292833,4.644944203041691,-0.39890638764087605,5.043850590682567,3.058594563947636,3.5,0.873884161127896,0.6,0.00027023207763925746,1.000204196940124,0.000270176908341282,197.76150528607613,0.0,1.0912419073723621e-05,30.92579565493274,0.011957437996441545,9.141216812383225e-05,0.0001788199095154252,0.0006002059889549801,0.09272358199202695,0.09272358199202695,0.09272358199202695,0.09267720860382811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489106.6731356079,595.2057287274235,0.0,0.09272358199202695,0.0927235820026631,0.0927235820026631,0.3728137242575502,0.3728137242575502,0.5,9.743762129346658,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,-6.622258297284134e-11,27408.189929973476,20806.002157084662,0.7591162426356113,0.6048499510121732,0.4219983464167006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44306708341581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.679011038534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.80588397547416,261.80588397547416,-11.344116024525817,246.29496780167926,277.3168001492694,104496.96088280514,104789.51259737894,-292.5517145737745,0.0,nan,277.3168001492694,4.16680014926942,271.1124336797519,-2.037566320248061,264.90806721023245,-8.241932789767532,258.7037007407147,-14.446299259285297,252.49933427119703,-20.65066572880295,246.29496780167926,-26.855032198320714,1.0,1.0,25732.562594343566,25732.562594343566,276.8690932400506,3.719093240050597,276.8690932400506,276.8690932400506,87410.142402311,87465.80603941648,-55.66363710547739,0.0,8648.866644398773,8648.866644398773,0.922999617152592,3373.265429640103,276.8690932400506,3.719093240050597,1.0,0.002,0.13791523628052507,0.004895379676030511,0.00021308137712293458,0.001786918622760687,0.10654068856146728,0.10654068856146728,0.0,-1.1637869487546304e-13,0.9994938905230453,0.9994938905230453,0.0,0.09267665371907437,4.6928283588736866e-05,0.0,0.0,0.0,1600261.8943464851,266.75611432198224,0.0,1.0,1284018.071696965,2600.1116696947033,,,,,,,,,,,,,,,,,,,4.0,14251.92260831836,1544.434815670672,0.3728137242575502,6.175450102142607,3.058594563947636
439.0,-28.5893299844728,4.644496354556751,35.05119799136892,31.790216511022322,5.878767220457391,-25.14252026398451,-38.688898366503395,2.4319574999102214,-6.3958497811919415,-6.395849781201539,40.10181167103007,35782.33693561053,15503.741819284423,15503.741819284423,51286.07875489496,87425.8191606212,87464.29463632184,15503.741819284423,102968.03645560626,102968.03645560626,102968.03645560626,130377.62024511264,125972.2709598876,4405.349285225053,0.0,99055.43354123582,47412.4781729764,57381.06152028824,27409.583789506385,84790.64530979462,20806.89550973126,1544.5478499509773,0.0,0.8792349210211059,2.739364610045447,0.0014947306463915918,1.0,1.0,-6.3958497811919415,335768.276262637,1558927.7392943676,4.642867863058566,1558927.7392943676,4.642867863058566,0.7591102320093263,0.09272233762384392,3.3565851833459504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3565851833459504,1.2803010346759143,1.280646960459523,2.6217155906584195,5555.100739357962,14251.93000712589,6476.393561635362,0.0004861687143078526,29510.776021031656,3009.2616766206256,19358.37375598524,1974.0047575864585,0.6559764386469868,0.6559764386469868,30388.246344287916,30484.863174865135,0.9960398984230645,0.8,4310.727732010682,4324.433322199387,0.9960398984230645,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.3304693015461,2034.6934298245008,8.262799156619575,4.644496354556751,-0.4003952682481291,5.04489162280488,3.0578672306205923,3.5,0.8736763516058835,0.6,0.000270176908341282,1.000204493054984,0.00027012167033569766,197.7631298801757,0.0,1.0910363413208047e-05,30.919969913031608,0.011968348359854754,9.139247102418959e-05,0.0001787844373170924,0.0006001051933113952,0.09272233761763284,0.09272233761763284,0.09272233761763284,0.09267611620575097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489113.139744307,595.2036216531245,0.0,0.09272233761763284,0.09272233762384392,0.09272233762384392,0.3728057190875558,0.3728057190875558,0.5,9.7423754867313,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27409.583789506385,20806.89550973126,0.7591102320093263,0.6048553890292262,0.42200807417934727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430788414499636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.67318529663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.8038539104778,261.8038539104778,-11.346146089522165,246.29298726969495,277.3147205512612,104500.10245378995,104792.34136275006,-292.23890896006384,0.0,nan,277.3147205512612,4.164720551261212,271.1103738949505,-2.0396261050494786,264.9060272386369,-8.243972761363068,258.70168058231735,-14.448319417682626,252.4973339260061,-20.652666073993885,246.29298726969495,-26.85701273030503,1.0,1.0,25732.562594343566,25732.562594343566,276.86695438522247,3.7169543852224933,276.86695438522247,276.86695438522247,87408.83037995263,87464.29463632184,-55.46425636920321,0.0,8648.866644398773,8648.866644398773,0.9229936076428263,3373.3681092626803,276.86695438522247,3.7169543852224933,1.0,0.002,0.1379620113274438,0.00489482605451533,0.00021315278433423082,0.0017868472156600704,0.10657639216711541,0.10657639216711541,0.0,-5.6990002994528055e-15,0.9994955363707155,0.9994955363707155,0.0,0.09267556257689046,4.677504695346412e-05,0.0,0.0,0.0,1600259.5950135263,266.75415021880804,0.0,1.0,1284024.7806366102,2600.0844918726557,,,,,,,,,,,,,,,,,,,4.0,14251.93000712589,1544.5478499509773,0.3728057190875558,6.175450102142607,3.0578672306205923
