time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
440.0,-28.591320067655598,4.644052565856296,35.05117621630184,31.78696328485387,5.876723630113592,-25.144515697886835,-38.69082435322923,2.4299192602705277,-6.3978096159692655,-6.397809615956913,40.101767725259535,35782.88620578571,15503.254645109648,15503.254645109648,51286.14085089536,87424.43765831528,87462.81398733123,15503.254645109648,102966.06863244087,102966.06863244087,102966.06863244087,130377.05078303578,125972.37877400109,4404.672009034693,0.0,99054.39313346586,47413.369183521136,57378.91549993858,27410.982150594915,84789.8976505335,20807.792302861624,1544.6610019681566,0.0,0.8792245280159807,2.7391647057074984,0.0014947306463915918,1.0,1.0,-6.3978096159692655,335742.32489086816,1558925.8404342434,4.643221080157131,1558925.8404342434,4.643221080157131,0.7591042228455875,0.09272109577699156,3.356689185293228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356689185293228,1.2803106176785761,1.2806564753259388,2.621777199176466,5555.231280414882,14251.937282781608,6476.344712480048,0.0004861409437801319,29509.551723601966,3009.136833026769,19358.22774259102,1973.9898683639187,0.6559987059074219,0.6559987059074219,30388.999592444412,30484.863174865135,0.9960707601719384,0.8,4310.834584103446,4324.433322199387,0.9960707601719384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1876.0628522720535,2034.6934298245008,8.263718151198418,4.644052565856296,-0.4018799586577462,5.0459325245140425,3.057140369999372,3.5,0.8734686771426777,0.6,0.00027012167033569766,1.0002047792953905,0.0002700663663354908,197.7647567448866,0.0,1.0924040872692782e-05,30.958731833211345,0.011979272400727447,9.137277498958388e-05,0.00017874889534611377,0.0006000044838914111,0.0927210957806835,0.0927210957806835,0.0927210957806835,0.09267504657711019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.5906809884,595.2015197635228,0.0,0.0927210957806835,0.09272109577699156,0.09272109577699156,0.3727977189503013,0.3727977189503013,0.5,9.74099401298464,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27410.982150594915,20807.792302861624,0.7591042228455875,0.604861454866642,0.42201827337104425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443090616524962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.71194721681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.80182625061474,261.80182625061474,-11.34817374938524,246.29100451470111,277.3126479865284,104503.35552103375,104795.24819796217,-291.89267692841577,0.0,nan,277.3126479865284,4.162647986528441,271.10831929216505,-2.041680707834928,264.90399059780003,-8.246009402199945,258.6996619034288,-14.450338096571159,252.49533320906488,-20.654666790935096,246.29100451470111,-26.858995485298863,1.0,1.0,25732.562594343566,25732.562594343566,276.86482335474267,3.714823354742691,276.86482335474267,276.86482335474267,87407.46519554112,87462.81398733123,-55.3487917901075,0.0,8648.866644398773,8648.866644398773,0.9229874902011854,3373.4726312196944,276.86482335474267,3.714823354742691,1.0,0.002,0.13800861251694457,0.004894273995068348,0.00021322392423554206,0.0017867760768440451,0.10661196211777103,0.10661196211777103,0.0,1.0795869406776681e-12,0.9994974046858834,0.9994974046858834,0.0,0.0926744945887343,4.660118825726878e-05,0.0,0.0,0.0,1600257.3006226944,266.7521903840307,0.0,1.0,1284031.4749222766,2600.0573738216485,,,,,,,,,,,,,,,,,,,4.0,14251.937282781608,1544.6610019681566,0.3727977189503013,6.175450102142607,3.057140369999372
441.0,-28.59331372524597,4.643612707468156,35.05115434232294,31.783698324020975,5.8746711875945135,-25.14651523396181,-38.692754740454234,2.427872696311057,-6.399776025322012,-6.399776025316262,40.10172132121305,35783.44137683468,15502.783006561713,15502.783006561713,51286.22438339639,87423.0548614743,87461.27804972084,15502.783006561713,102964.06105628256,102964.06105628256,102964.06105628256,130376.43669583871,125972.4400042845,4403.996691554211,0.0,99053.35081524149,47414.26569768141,57376.76124173342,27412.37563955615,84789.13688128957,20808.685107146135,1544.7740858277632,0.0,0.8792141080856656,2.738964142338481,0.0014947306463915918,1.0,1.0,-6.399776025322012,335716.2880454218,1558923.8353564462,4.643575217731248,1558923.8353564462,4.643575217731248,0.7590982037003438,0.09271985578811719,3.356793524295517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356793524295517,1.28032023963316,1.2806660290692395,2.621838990264898,5555.362208316543,14251.944437115697,6476.295655262029,0.0004861130787468558,29508.32396997954,3009.0116369993366,19358.081107283455,1973.9749157238666,0.6560210307768584,0.6560210307768584,30389.755277077016,30484.863174865135,0.9961017219392002,0.8,4310.941781822771,4324.433322199387,0.9961017219392002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.7953859120703,2034.6934298245008,8.264645026314412,4.643612707468156,-0.403365481726226,5.046978189194382,3.0564139876656626,3.5,0.8732611393330465,0.6,0.0002700663663354908,1.0002051504664036,0.00027001097345835174,197.76638655485357,0.0,1.0937182147925326e-05,30.995974207220375,0.011990209582875373,9.135303788930079e-05,0.00017871332844619003,0.0005999037436334684,0.09271985578765933,0.09271985578765933,0.09271985578765933,0.09267394673143294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489126.0094745894,595.1994282050194,0.0,0.09271985578765933,0.09271985578811719,0.09271985578811719,0.37278972633162877,0.37278972633162877,0.5,9.739616741152343,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27412.37563955615,20808.685107146135,0.7590982037003438,0.6048678671561489,0.4220286075907799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431024080722343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.74918959082,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79979942889827,261.79979942889827,-11.350200571101709,246.28901924300934,277.3105796147872,104506.49027377533,104798.26229487234,-291.77202109700374,0.0,nan,277.3105796147872,4.160579614787196,271.1062675404335,-2.0437324595664563,264.90195546607805,-8.248044533921927,258.6976433917179,-14.45235660828206,252.49333131736356,-20.656668682636422,246.28901924300934,-26.860980756990642,1.0,1.0,25732.562594343566,25732.562594343566,276.8626793570734,3.712679357073398,276.8626793570734,276.8626793570734,87406.1105315704,87461.27804972084,-55.16751815043972,0.0,8648.866644398773,8648.866644398773,0.922981352826435,3373.5774919169944,276.8626793570734,3.712679357073398,1.0,0.002,0.13805507419274549,0.004893721380275608,0.0002132948451365227,0.0017867051547911378,0.10664742256826135,0.10664742256826135,0.0,-7.233970367170883e-14,0.9994989026298888,0.9994989026298888,0.0,0.09267339411222468,4.646167589251245e-05,0.0,0.0,0.0,1600254.998479954,266.75022397467797,0.0,1.0,1284038.1915906202,2600.030165509714,,,,,,,,,,,,,,,,,,,4.0,14251.944437115697,1544.7740858277632,0.37278972633162877,6.175450102142607,3.0564139876656626
442.0,-28.59530750917179,4.643176985464151,35.05113248045697,31.780468252860032,5.872619068385225,-25.148514851430395,-38.69468519752843,2.4258264106192664,-6.4017202052498305,-6.401720205237864,40.10167792286948,35783.97243124007,15502.286641629991,15502.286641629991,51286.25907287006,87421.73013017123,87459.82858661722,15502.286641629991,102962.11522824722,102962.11522824722,102962.11522824722,130375.87839454954,125972.55474654751,4403.32364800203,0.0,99052.35895657999,47415.12957447453,57374.69931345051,27413.763166302317,84788.46247975282,20809.574849801123,1544.8863595020212,0.0,0.879203795753967,2.7387658576560074,0.0014947306463915918,1.0,1.0,-6.4017202052498305,335690.5470955674,1558921.96015191,4.643925703716948,1558921.96015191,4.643925703716948,0.7590922385796626,0.09271861066864669,3.356895625080519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.356895625080519,1.2803298606207243,1.2806755817303972,2.621899034248129,5555.4894343119295,14251.951453506383,6476.248006745633,0.0004860860049876988,29507.1309982133,3008.88998773417,19357.93868267931,1973.960392456069,0.6560427268869841,0.6560427268869841,30390.494746671407,30484.863174865135,0.9961320195333226,0.8,4311.046679356226,4324.433322199387,0.9961320195333226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.5280583715187,2034.6934298245008,8.265558370313212,4.643176985464151,-0.4048385770986984,5.048015562562849,3.055688051328334,3.5,0.8730537289509526,0.6,0.00027001097345835174,1.0002051667984544,0.00026995558753473235,197.76801649135234,0.0,1.0954849152672322e-05,31.04604249867336,0.012001164432028045,9.13333040147067e-05,0.00017867766944364505,0.0005998022868549552,0.09271861069404343,0.09271861069404343,0.09271861069404343,0.09267288573826785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489132.4161468458,595.1973407295754,0.0,0.09271861069404343,0.09271861066864669,0.09271861066864669,0.3727817374037391,0.3727817374037391,0.5,9.738245000714864,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27413.763166302317,20809.574849801123,0.7590922385796626,0.6048730873627651,0.42203822766317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443114220981688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.799257882274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79777331084233,261.79777331084233,-11.352226689157646,246.2870318933143,277.3085147283678,104509.54692170997,104801.21764653006,-291.67072482008496,0.0,nan,277.3085147283678,4.158514728367834,271.1042181613644,-2.0457818386356053,264.89992159434706,-8.250078405652914,258.6956250273356,-14.454374972664368,252.49132846032487,-20.65867153967511,246.2870318933143,-26.862968106685685,1.0,1.0,25732.562594343566,25732.562594343566,276.8605675872047,3.7105675872047073,276.8605675872047,276.8605675872047,87404.7181299778,87459.82858661722,-55.11045663942059,0.0,8648.866644398773,8648.866644398773,0.9229753470028399,3373.6801032059216,276.8605675872047,3.7105675872047073,1.0,0.002,0.13810134660398618,0.004893173655444387,0.00021336548281161873,0.001786634521311045,0.10668274140580936,0.10668274140580936,0.0,4.122663582045716e-12,0.9995009372295347,0.9995009372295347,0.0,0.0926723382619327,4.6272406713988084e-05,0.0,0.0,0.0,1600252.7223077933,266.74827979475015,0.0,1.0,1284044.8322566403,2600.0032654762354,,,,,,,,,,,,,,,,,,,4.0,14251.951453506383,1544.8863595020212,0.3727817374037391,6.175450102142607,3.055688051328334
443.0,-28.597306443742678,4.642745432608942,35.05111062623737,31.777240975666814,5.870607042151954,-25.150515095146698,-38.69661568952722,2.4238156934945643,-6.403656754296492,-6.403656754255885,40.10163441977092,35784.50327597223,15501.786344147251,15501.786344147251,51286.28962011948,87420.32371190091,87458.38679577854,15501.786344147251,102960.17313992578,102960.17313992578,102960.17313992578,130375.31812839603,125972.66503512391,4402.653093272124,0.0,99051.30658841875,47416.015750301434,57372.545375685906,27415.144988470245,84787.69036415615,20810.46082279608,1544.9981900821795,0.0,0.8791935241497102,2.7385683625090467,0.0014947306463915918,1.0,1.0,-6.403656754296492,335664.9087206428,1558920.0804257262,4.6442748107552045,1558920.0804257262,4.6442748107552045,0.7590862945115979,0.09271736448243742,3.3569994320051344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3569994320051344,1.2803393164822823,1.2806849692288071,2.621960748052674,5555.620198458306,14251.958400910893,6476.198920301042,0.0004860581570116852,29505.905078230964,3008.76497868599,19357.79196001156,1973.9454309077576,0.6560650116878964,0.6560650116878964,30391.246568448212,30484.863174865135,0.996162823410776,0.8,4311.153329109756,4324.433322199387,0.996162823410776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1875.2608949970047,2034.6934298245008,8.266469153974446,4.642745432608942,-0.4063058647885267,5.049051297397469,3.054962629702906,3.5,0.8728464656294017,0.6,0.00026995558753473235,1.000205700214669,0.0002699000690325932,197.7696506618952,0.0,1.0953564255749243e-05,31.042401100793356,0.012012117996283794,9.131357372241635e-05,0.000178642013812316,0.0005997011389001982,0.0927173644532042,0.0927173644532042,0.0927173644532042,0.09267182820210008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.7950898395,595.1952622645738,0.0,0.0927173644532042,0.09271736448243742,0.09271736448243742,0.3727737575372341,0.3727737575372341,0.5,9.736878907631967,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,-4.058620106661692e-11,27415.144988470245,20810.46082279608,0.7590862945115979,0.6048789558938225,0.42204833180713774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443126034823168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.79561648439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79575094508823,261.79575094508823,-11.354249054911747,246.28504231826724,277.30645957190893,104513.01356169987,104804.1441224417,-291.130560741846,0.0,nan,277.30645957190893,4.156459571908954,271.10217612118413,-2.047823878815848,264.89789267045717,-8.25210732954281,258.69360921971895,-14.456390780281026,252.48932576899307,-20.660674231006908,246.28504231826724,-26.864957681732733,1.0,1.0,25732.562594343566,25732.562594343566,276.85846433532276,3.7084643353227875,276.85846433532276,276.85846433532276,87403.3426107531,87458.38679577854,-55.04418502544286,0.0,8648.866644398773,8648.866644398773,0.9229692407142913,3373.78442916516,276.85846433532276,3.7084643353227875,1.0,0.002,0.13814742856609566,0.004892628136902623,0.00021343582903565492,0.001786564168168201,0.10671791451782746,0.10671791451782746,0.0,-2.796143958733177e-12,0.9995029845218592,0.9995029845218592,0.0,0.09267128251719722,4.608196524019808e-05,0.0,0.0,0.0,1600250.4550160358,266.7463432457035,0.0,1.0,1284051.446785742,2599.976471716981,,,,,,,,,,,,,,,,,,,4.0,14251.958400910893,1544.9981900821795,0.3727737575372341,6.175450102142607,3.054962629702906
444.0,-28.59930527844358,4.642317920448569,35.051088914935505,31.774051242414885,5.868577860552947,-25.15251696452858,-38.698550302628405,2.421789546623295,-6.405599543277049,-6.405599543307407,40.101594834750315,35785.01409689688,15501.30146011284,15501.30146011284,51286.315557009715,87419.01728066152,87456.97973694214,15501.30146011284,102958.28119705498,102958.28119705498,102958.28119705498,130374.82913178019,125972.84303195062,4401.986099829572,0.0,99050.33715387573,47416.863457279615,57370.52632955124,27416.54793472521,84787.07426427645,20811.361656706296,1545.1111772644379,0.0,0.8791832032850546,2.7383702422970893,0.0014947306463915918,1.0,1.0,-6.405599543277049,335639.1892803084,1558918.369995672,4.644625597321845,1558918.369995672,4.644625597321845,0.7590803082231615,0.09271613038147478,3.357099998515568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357099998515568,1.2803488444436286,1.280694428675663,2.6220197824088984,5555.745285175217,14251.965178671351,6476.152014482829,0.0004860315266432634,29504.73241716765,3008.645400536131,19357.651755381987,1973.9311340143665,0.6560863349541353,0.6560863349541353,30391.97491708721,30484.863174865135,0.9961926657211496,0.8,4311.256649078967,4324.433322199387,0.9961926657211496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.9939020140948,2034.6934298245008,8.267387666414027,4.642317920448569,-0.40777374645326425,5.050091666901833,3.0542377395673586,3.5,0.8726393541621025,0.6,0.0002699000690325932,1.0002056932843628,0.000269844563817994,197.77128477416684,0.0,1.0979874773335706e-05,31.11696510763339,0.01202309787105713,9.129380526229393e-05,0.00017860626377029924,0.0005995990878381427,0.09271613037469893,0.09271613037469893,0.09271613037469893,0.09267081272165999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.1613506946,595.1931881102255,0.0,0.09271613037469893,0.09271613038147478,0.09271613038147478,0.3727657872497371,0.3727657872497371,0.5,9.735519377256797,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,27416.54793472521,20811.361656706296,0.7590803082231615,0.6048836571144466,0.42205742334447155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443137879368136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.870180491234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79373009889895,261.79373009889895,-11.35626990110103,246.28305078376673,277.30440941403015,104516.16607264652,104807.07788383428,-290.9118111877708,0.0,nan,277.30440941403015,4.1544094140301695,271.10013768798007,-2.0498623120199113,264.89586596192504,-8.254134038074938,258.69159423587365,-14.458405764126326,252.4873225098179,-20.66267749018209,246.28305078376673,-26.86694921623325,1.0,1.0,25732.562594343566,25732.562594343566,276.85635885919396,3.7063588591939833,276.85635885919396,276.85635885919396,87402.02439952435,87456.97973694214,-54.95533741779218,0.0,8648.866644398773,8648.866644398773,0.9229633249368251,3373.8854985081457,276.85635885919396,3.7063588591939833,1.0,0.002,0.13819329189689888,0.004892082489208026,0.00021350583418404176,0.0017864941655013858,0.10675291709202088,0.10675291709202088,0.0,-3.1457258672928923e-13,0.9995053360077653,0.9995053360077653,0.0,0.09267026705027571,4.5863331199057455e-05,0.0,0.0,0.0,1600248.1803649296,266.74440045672293,0.0,1.0,1284058.0825555443,2599.9495923169543,,,,,,,,,,,,,,,,,,,4.0,14251.965178671351,1545.1111772644379,0.3727657872497371,6.175450102142607,3.0542377395673586
445.0,-28.601308519364895,4.6418943228456175,35.05106707436498,31.77083049612122,5.866560006206517,-25.154521666807543,-38.70048533482475,2.4197731535588547,-6.407548588036548,-6.4075485880219505,40.101547682541494,35785.53739586647,15500.831713723932,15500.831713723932,51286.36910959041,87417.6338942668,87455.44527930523,15500.831713723932,102956.27699302917,102956.27699302917,102956.27699302917,130374.20071856768,125972.8801163098,4401.320602257877,0.0,99049.30486810398,47417.7389395931,57368.406587234305,27417.923725538516,84786.33031277283,20812.24240456351,1545.2230273028229,0.0,0.8791728765689604,2.738171495513145,0.0014947306463915918,1.0,1.0,-6.407548588036548,335613.38857969316,1558916.3325958494,4.644976588070999,1558916.3325958494,4.644976588070999,0.7590743417663635,0.09271489164331037,3.35720310335112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35720310335112,1.2803583271994101,1.2807038429207107,2.6220808909756483,5555.874766895333,14251.971891801386,6476.103332057148,0.0004860039364271387,29503.518797904766,3008.521645812257,19357.506240353796,1973.9162956110188,0.6561083907634941,0.6561083907634941,30392.721644906695,30484.863174865135,0.9962232612592696,0.8,4311.36257622867,4324.433322199387,0.9962232612592696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.7270677551842,2034.6934298245008,8.268313815026302,4.6418943228456175,-0.4092423137205987,5.051136636566216,3.0535133491199944,3.5,0.8724323854628555,0.6,0.000269844563817994,1.0002061501191974,0.00026978894679445417,197.77292251211907,0.0,1.0977337602941376e-05,31.10977476673586,0.01203407520866007,9.127403647575862e-05,0.00017857052734223538,0.0005994975285603986,0.09271489163245845,0.09271489163245845,0.09271489163245845,0.09266970624019871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489151.4718817891,595.1911317135781,0.0,0.09271489163245845,0.09271489164331037,0.09271489164331037,0.3727578302651626,0.3727578302651626,0.5,9.734163814257066,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27417.923725538516,20812.24240456351,0.7590743417663635,0.6048895962403064,0.422067298630042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431497235057424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.86299015034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.79171112517565,261.79171112517565,-11.358288874824325,246.28105698797532,277.30236526237513,104519.47089038418,104810.11315013918,-290.64225975499687,0.0,nan,277.30236526237513,4.152365262375156,271.0981036074974,-2.051896392502556,264.8938419526153,-8.256158047384702,258.6895802977366,-14.46041970226338,252.4853186428541,-20.664681357145867,246.28105698797532,-26.86894301202466,1.0,1.0,25732.562594343566,25732.562594343566,276.8542323972871,3.7042323972871145,276.8542323972871,276.8542323972871,87400.72670312357,87455.44527930523,-54.71857618166541,0.0,8648.866644398773,8648.866644398773,0.9229572597399138,3373.9891188678753,276.8542323972871,3.7042323972871145,1.0,0.002,0.1382390235164244,0.004891536309060385,0.00021357563254041558,0.0017864243670337578,0.1067878162702078,0.1067878162702078,0.0,-4.258269084567168e-13,0.9995067500001056,0.9995067500001056,0.0,0.0926691600230171,4.573162029327386e-05,0.0,0.0,0.0,1600245.8983354087,266.74245141196343,0.0,1.0,1284064.7396194565,2599.9226270636523,,,,,,,,,,,,,,,,,,,4.0,14251.971891801386,1545.2230273028229,0.3727578302651626,6.175450102142607,3.0535133491199944
446.0,-28.603313087187225,4.641474737286842,35.05104525742101,31.767615198064618,5.864530326178384,-25.15652874585922,-38.702424488123484,2.417745984776513,-6.409484742862617,-6.40948474284654,40.101504683072974,35786.06070551946,15500.350268647793,15500.350268647793,51286.41097416726,87416.2848019767,87453.99307274,15500.350268647793,102954.3433413878,102954.3433413878,102954.3433413878,130373.64935475276,125972.99171411355,4400.657640639207,0.0,99048.30018803765,47418.60692840796,57366.325844032996,27419.306013364967,84785.63185739797,20813.128558832428,1545.3348820192336,0.0,0.8791626028089843,2.737974074413369,0.0014947306463915918,1.0,1.0,-6.409484742862617,335587.7600543204,1558914.474635194,4.645325784178953,1558914.474635194,4.645325784178953,0.7590683932221882,0.09271365402951834,3.3573053012485943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3573053012485943,1.2803678603911792,1.280713307471137,2.6221411870045435,5556.002526945236,14251.978450032313,6476.055265401399,0.0004859767067067218,29502.321445476293,3008.3995498438603,19357.362565903142,1973.9016448943464,0.6561301490012503,0.6561301490012503,30393.461799779623,30484.863174865135,0.9962535876707442,0.8,4311.46757097238,4324.433322199387,0.9962535876707442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.4603807267958,2034.6934298245008,8.269233336709817,4.641474737286842,-0.4107027766702851,5.052177513957127,3.0527894270438516,3.5,0.8722255505839576,0.6,0.00026978894679445417,1.0002062900484814,0.0002697333034981985,197.7745613583742,0.0,1.0999541286900463e-05,31.172700007075914,0.01204507474994697,9.125422955535939e-05,0.00017853471723909477,0.0005993955526437316,0.0927136540270925,0.0927136540270925,0.0927136540270925,0.09266864951651331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.77633315325,595.1890774902911,0.0,0.0927136540270925,0.09271365402951834,0.09271365402951834,0.37274987623996614,0.37274987623996614,0.5,9.732813680464295,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27419.306013364967,20813.128558832428,0.7590683932221882,0.6048950730287241,0.422076947727517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431615939375244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.925915390675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.789692487781,261.789692487781,-11.36030751221898,246.2790610053403,277.3003239702213,104522.60498137352,104813.19882509309,-290.59384371956133,0.0,nan,277.3003239702213,4.150323970221336,271.09607137724726,-2.0539286227527214,264.8918187842685,-8.258181215731497,258.6875661912935,-14.462433808706464,252.48331359831533,-20.666686401684643,246.2790610053403,-26.870938994659667,1.0,1.0,25732.562594343566,25732.562594343566,276.8521283353106,3.702128335310647,276.8521283353106,276.8521283353106,87399.35744962361,87453.99307274,-54.635623116395436,0.0,8648.866644398773,8648.866644398773,0.9229512477905536,3374.091827754837,276.8521283353106,3.702128335310647,1.0,0.002,0.13828457100018043,0.0048909932928922865,0.00021364515152235843,0.0017863548490995118,0.1068225757611792,0.1068225757611792,0.0,6.218701768812007e-13,0.9995087295092889,0.9995087295092889,0.0,0.09266810654720764,4.554748231069794e-05,0.0,0.0,0.0,1600243.631344411,266.74051525713736,0.0,1.0,1284071.3525846843,2599.895840836553,,,,,,,,,,,,,,,,,,,4.0,14251.978450032313,1545.3348820192336,0.37274987623996614,6.175450102142607,3.0527894270438516
447.0,-28.60531922001835,4.6410592902041685,35.051023466883294,31.76442242637279,5.862520117812987,-25.158535286246813,-38.704359834641195,2.415736183965583,-6.4114053068010435,-6.411405306798399,40.10146181104294,35786.55928433841,15499.853651141368,15499.853651141368,51286.41293547978,87414.9318532981,87452.56989935202,15499.853651141368,102952.42355049339,102952.42355049339,102952.42355049339,130373.10008218203,125973.10303794201,4399.997044240021,0.0,99047.29688854949,47419.45548607921,57364.268224966974,27420.67653168865,84784.94475665562,20814.007039826385,1545.4458126683703,0.0,0.8791524118284344,2.7377782541536972,0.0014947306463915918,1.0,1.0,-6.4114053068010435,335562.33942224435,1558912.6221826547,4.645672171873393,1558912.6221826547,4.645672171873393,0.7590624912471696,0.0927124116155961,3.3574069618635334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3574069618635334,1.280377313079458,1.280722691461656,2.622201227377713,5556.129745291336,14251.984914906294,6476.007371099408,0.00048594958610312616,29501.129298181106,3008.2779846513445,19357.219406629407,1973.8870467110999,0.6561518106977308,0.6561518106977308,30394.198058983588,30484.863174865135,0.996283754647909,0.8,4311.572013095579,4324.433322199387,0.996283754647909,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1874.1938542088503,2034.6934298245008,8.270144316359575,4.6410592902041685,-0.4121538134877518,5.05321310369192,3.052066009271697,3.5,0.8720188597919135,0.6,0.0002697333034981985,1.0002064544913414,0.0002696776273408197,197.77620150765063,0.0,1.1004828509499784e-05,31.187683995922388,0.01205607957845647,9.123446547840714e-05,0.00017849883801979136,0.0005992932414521987,0.0927124116007835,0.0927124116007835,0.0927124116007835,0.09266759932652742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.05361981643,595.1870321055947,0.0,0.0927124116007835,0.0927124116155961,0.0927124116155961,0.37274193107318043,0.37274193107318043,0.5,9.731469309694607,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27420.67653168865,20814.007039826385,0.7590624912471696,0.6048999982565159,0.42208624876799444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431734724174259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.94089937952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7876757534346,261.7876757534346,-11.362324246565379,246.27706314016143,277.298288366706,104525.89897051129,104816.21885907942,-290.319888568124,0.0,nan,277.298288366706,4.148288366706026,271.0940433214008,-2.055956678599159,264.88979827609313,-8.260201723906846,258.68555323077896,-14.464446769221013,252.48130818546696,-20.66869181453302,246.27706314016143,-26.872936859838546,1.0,1.0,25732.562594343566,25732.562594343566,276.8500432210834,3.7000432210834333,276.8500432210834,276.8500432210834,87397.98813744502,87452.56989935202,-54.58176190700033,0.0,8648.866644398773,8648.866644398773,0.9229452673453894,3374.193996672851,276.8500432210834,3.7000432210834333,1.0,0.002,0.13832992269052177,0.004890453967016502,0.0002137143743150851,0.001786285624573425,0.10685718715754255,0.10685718715754255,0.0,-1.1114898064434886e-12,0.9995108347236392,0.9995108347236392,0.0,0.09266705992314608,4.5351692450017566e-05,0.0,0.0,0.0,1600241.382555591,266.73859469319893,0.0,1.0,1284077.9122276714,2599.8692709874763,,,,,,,,,,,,,,,,,,,4.0,14251.984914906294,1545.4458126683703,0.37274193107318043,6.175450102142607,3.052066009271697
448.0,-28.607329735414513,4.640647740811951,35.05100158053366,31.761239747889363,5.86050895369257,-25.160545866503686,-38.7063033535145,2.413725084781917,-6.41334182617544,-6.413341826156207,40.10141546545754,35787.06265583359,15499.38592707432,15499.38592707432,51286.44858290791,87413.59738599006,87451.05542374607,15499.38592707432,102950.44135082039,102950.44135082039,102950.44135082039,130372.4872115335,125973.14859309341,4399.3386184400815,0.0,99046.3107517252,47420.308263488994,57362.224986929126,27422.045860713115,84784.27084764224,20814.883635800365,1545.5570754710463,0.0,0.8791421472094705,2.737580818280909,0.0014947306463915918,1.0,1.0,-6.41334182617544,335536.70913591376,1558910.6196429753,4.646021067732166,1558910.6196429753,4.646021067732166,0.7590565540414813,0.09271117487407383,3.3575079083704584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3575079083704584,1.2803867720060573,1.280732081649049,2.622260696359783,5556.255752928259,14251.991281609004,6475.959913043481,0.00048592271945618046,29499.94860914463,3008.157587876047,19357.077551324346,1973.872581495653,0.6561732634789704,0.6561732634789704,30394.92914197346,30484.863174865135,0.9963137097192125,0.8,4311.675720946409,4324.433322199387,0.9963137097192125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.927504763636,2034.6934298245008,8.271070192242739,4.640647740811951,-0.41360995605125694,5.054257696863208,3.0513431406305687,3.5,0.8718123258944482,0.6,0.0002696776273408197,1.0002069089387773,0.00026962184017199854,197.77784526359713,0.0,1.101141892091801e-05,31.20636122188164,0.012067090997377388,9.121462192467272e-05,0.00017846300541614698,0.0005991909520362735,0.09271117487413959,0.09271117487413959,0.09271117487413959,0.09266650564927419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489170.29340537405,595.1849987470015,0.0,0.09271117487413959,0.09271117487407383,0.09271117487407383,0.3727339961549559,0.3727339961549559,0.5,9.730129232981525,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27422.045860713115,20814.883635800365,0.7590565540414813,0.6049052267615761,0.42209554081255385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431853603568108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.959576605484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7856600908354,261.7856600908354,-11.364339909164585,246.27506296904863,277.2962572126208,104529.12126652001,104819.28687193357,-290.16560541355017,0.0,nan,277.2962572126208,4.14625721262081,271.0920183639094,-2.057981636090574,264.887779515196,-8.262220484804004,258.6835406664772,-14.466459333522778,252.4793018177603,-20.670698182239676,246.27506296904863,-26.874937030951344,1.0,1.0,25732.562594343566,25732.562594343566,276.8479315948973,3.697931594897341,276.8479315948973,276.8479315948973,87396.71800523276,87451.05542374607,-54.33741851331433,0.0,8648.866644398773,8648.866644398773,0.922939328808529,3374.295447912311,276.8479315948973,3.697931594897341,1.0,0.002,0.13837513347447916,0.0048899124068875165,0.0002137833718577714,0.0017862166281576123,0.1068916859288857,0.1068916859288857,0.0,1.5383527784962325e-14,0.9995123480637732,0.9995123480637732,0.0,0.09266596409013664,4.52107839372032e-05,0.0,0.0,0.0,1600239.115031337,266.73665817382454,0.0,1.0,1284084.52629415,2599.8424810921597,,,,,,,,,,,,,,,,,,,4.0,14251.991281609004,1545.5570754710463,0.3727339961549559,6.175450102142607,3.0513431406305687
449.0,-28.609340654914412,4.6402403184699414,35.05097979251361,31.75803276188674,5.858507741000403,-25.16255581530938,-38.70824303068218,2.4117229013967143,-6.415254009860973,-6.41525400977989,40.10137453001573,35787.57333528183,15498.890683158359,15498.890683158359,51286.46401844019,87412.20073934444,87449.66609234182,15498.890683158359,102948.55677550018,102948.55677550018,102948.55677550018,130371.9739557877,125973.29096840505,4398.682987382657,0.0,99045.27308576525,47421.17794560206,57360.10571129243,27423.417180287524,84783.52289157995,20815.76306800835,1545.6678531181612,0.0,0.879131992519124,2.737385874562853,0.0014947306463915918,1.0,1.0,-6.415254009860973,335511.4024477882,1558908.8508708961,4.646366232257908,1558908.8508708961,4.646366232257908,0.7590506657562398,0.09270993594753844,3.3576109206845612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3576109206845612,1.280396189871968,1.2807414306214826,2.6223218619701627,5556.385355516983,14251.997493643234,6475.910958705505,0.0004858950595984942,29498.734494695876,3008.033782657266,19356.931223532112,1973.857660213438,0.6561953099043165,0.6561953099043165,30395.675181587856,30484.863174865135,0.99634427780233,0.8,4311.781550470709,4324.433322199387,0.99634427780233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.6613082143483,2034.6934298245008,8.271980968603783,4.6402403184699414,-0.415052689382569,5.0552930078525105,3.050620755380923,3.5,0.8716059301088351,0.6,0.00026962184017199854,1.0002069539192413,0.0002695660524209556,197.77948937359136,0.0,1.1033466042808046e-05,31.268842765318002,0.012078124463420195,9.119482157169381e-05,0.00017842701860030472,0.0005990885061975704,0.0927099359286124,0.0927099359286124,0.0927099359286124,0.09266547787523596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.52883651934,595.182967062287,0.0,0.0927099359286124,0.09270993594753844,0.09270993594753844,0.37272606565032246,0.37272606565032246,0.5,9.728795488876607,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,-8.105871529551223e-11,27423.417180287524,20815.76306800835,0.7590506657562398,0.6049107452638485,0.422105287852293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443197274452783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.02205814892,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7836461730566,261.7836461730566,-11.366353826943396,246.27306093193036,277.29423141418164,104532.4878621476,104822.4022914539,-289.91442930627403,0.0,nan,277.29423141418164,4.144231414181661,271.089997317734,-2.0600026822659743,264.8857632212843,-8.264236778715656,258.6815291248309,-14.46847087516909,252.4772950283784,-20.672704971621584,246.27306093193036,-26.876939068069618,1.0,1.0,25732.562594343566,25732.562594343566,276.845858773879,3.6958587738790243,276.845858773879,276.845858773879,87395.2933801873,87449.66609234182,-54.37271215452347,0.0,8648.866644398773,8648.866644398773,0.9229332686395635,3374.398975287984,276.845858773879,3.6958587738790243,1.0,0.002,0.13842012782041352,0.0048893762071656665,0.00021385204517282845,0.0017861479538761858,0.10692602258641422,0.10692602258641422,0.0,-9.509858178713415e-13,0.9995146761020455,0.9995146761020455,0.0,0.09266494160004526,4.499434749317379e-05,0.0,0.0,0.0,1600236.8759499874,266.734745990139,0.0,1.0,1284091.0571726682,2599.8160285353338,,,,,,,,,,,,,,,,,,,4.0,14251.997493643234,1545.6678531181612,0.37272606565032246,6.175450102142607,3.050620755380923
450.0,-28.611354057578673,4.639836969872785,35.05095808495436,31.75487673087048,5.8565100943456025,-25.16456764239981,-38.71018675910307,2.409723679048736,-6.41716590109661,-6.4171659010854265,40.10133327545708,35788.05554522828,15498.401834192857,15498.401834192857,51286.45737942113,87410.88191485118,87448.26451110434,15498.401834192857,102946.6663452972,102946.6663452972,102946.6663452972,130371.4538370693,125973.42355807227,4398.030278997029,0.0,99044.3043825442,47422.01084801004,57358.10392726018,27424.787491772113,84782.8914190323,20816.64170668808,1545.7785841084747,0.0,0.8791218398448768,2.737190971621103,0.0014947306463915918,1.0,1.0,-6.41716590109661,335486.1011298144,1558907.0683120207,4.646711333381917,1558907.0683120207,4.646711333381917,0.7590447770263822,0.09270870016911427,3.3577107865410114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3577107865410114,1.2804055941173096,1.280750765967879,2.6223805971855048,5556.509808390259,14252.003630564739,6475.864015271383,0.00048586851031704836,29497.56863502111,3007.9148980560244,19356.790906466067,1973.8433518547179,0.6562164884154091,0.6562164884154091,30396.398429439425,30484.863174865135,0.9963739121992189,0.8,4311.884146867209,4324.433322199387,0.9963739121992189,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.3952924973669,2034.6934298245008,8.272894618803278,4.639836969872785,-0.4164929988730517,5.056329968745836,3.0498989292091037,3.5,0.8713996940597439,0.6,0.0002695660524209556,1.0002072128959096,0.00026951020643060393,197.78113553750697,0.0,1.1033672914574385e-05,31.269429039903805,0.012089158136334769,9.117498384753684e-05,0.00017839106857341877,0.0005989856151715454,0.09270870014722374,0.09270870014722374,0.09270870014722374,0.09266444795031716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489182.73294828564,595.1809455469164,0.0,0.09270870014722374,0.09270870016911427,0.09270870016911427,0.37271814777379686,0.37271814777379686,0.5,9.727467921091687,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27424.787491772113,20816.64170668808,0.7590447770263822,0.6049151724012588,0.4221141193256648,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432091911300855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.0226444235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.78163378129403,261.78163378129403,-11.368366218705944,246.27105697157702,277.2922105910109,104535.75898838494,104825.45373838594,-289.6947500009909,0.0,nan,277.2922105910109,4.142210591010951,271.0879798671236,-2.0620201328763983,264.88374914324004,-8.266250856759939,258.67951841935053,-14.470481580649448,252.47528769546193,-20.674712304538048,246.27105697157702,-26.878943028422952,1.0,1.0,25732.562594343566,25732.562594343566,276.8437848288276,3.6937848288276314,276.8437848288276,276.8437848288276,87393.96636853834,87448.26451110434,-54.298142565996386,0.0,8648.866644398773,8648.866644398773,0.9229273934753668,3374.4993404737165,276.8437848288276,3.6937848288276314,1.0,0.002,0.1384649153142501,0.004888840985253974,0.00021392039850709208,0.001786079600436524,0.10696019925354604,0.10696019925354604,0.0,-1.0563841468247404e-12,0.9995169008398764,0.9995169008398764,0.0,0.09266391267392642,4.478749518784678e-05,0.0,0.0,0.0,1600234.6371590032,266.73283409890337,0.0,1.0,1284097.5869819333,2599.789580697235,,,,,,,,,,,,,,,,,,,4.0,14252.003630564739,1545.7785841084747,0.37271814777379686,6.175450102142607,3.0498989292091037
451.0,-28.613367426053003,4.639437792715569,35.05093654821548,31.75170187549668,5.854510023531683,-25.166579681081945,-38.71213055737314,2.407722278466821,-6.419064498790306,-6.419064498817099,40.10129478889002,35788.550066283744,15497.901261821562,15497.901261821562,51286.45132810531,87409.5366114959,87446.92398498031,15497.901261821562,102944.82524680188,102944.82524680188,102944.82524680188,130370.98332543757,125973.60245813377,4397.380867303803,0.0,99043.31225678435,47422.85845215508,57356.05978292141,27426.15807863569,84782.2178615571,20817.52127810452,1545.8890138188037,0.0,0.8791117475996987,2.7369974347021175,0.0014947306463915918,1.0,1.0,-6.419064498790306,335460.9772179913,1558905.405355872,4.647054385532462,1558905.405355872,4.647054385532462,0.759038915272674,0.09270746571506945,3.3578117744004934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3578117744004934,1.2804150087404262,1.2807601116192235,2.6224401865639253,5556.636071132603,14252.009650709535,6475.816300333411,0.00048584155807347885,29496.386013021125,3007.7943041733033,19356.648283323386,1973.828808341624,0.6562379633484058,0.6562379633484058,30397.12979867904,30484.863174865135,0.9964038795415642,0.8,4311.987895324025,4324.433322199387,0.9964038795415642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1873.1294542711375,2034.6934298245008,8.273801485787875,4.639437792715569,-0.4179248902071029,5.057362682922672,3.049177652913078,3.5,0.8711936151180223,0.6,0.00026951020643060393,1.0002072127741028,0.0002694543720426788,197.78278169719226,0.0,1.1045283386968778e-05,31.302333118669516,0.012100203419721739,9.115514939841914e-05,0.0001783550570321848,0.0005988827105265416,0.09270746567605291,0.09270746567605291,0.09270746567605291,0.0926634516373608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.91602739267,595.1789310044951,0.0,0.09270746567605291,0.09270746571506945,0.09270746571506945,0.3727102419590485,0.3727102419590485,0.5,9.726147493384763,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,2.6773250283440575e-11,27426.15807863569,20817.52127810452,0.759038915272674,0.6049199068117347,0.4221233056762412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432211227096063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.05554850227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77962242082407,261.77962242082407,-11.370377579175909,246.26905142155073,277.2901934200972,104539.02202149108,104828.568311014,-289.5462895228949,0.0,nan,277.2901934200972,4.140193420097205,271.0859650204004,-2.064034979599569,264.881736620674,-8.268263379325958,258.67750822095985,-14.472491779040126,252.47327982126194,-20.676720178738037,246.26905142155073,-26.88094857844925,1.0,1.0,25732.562594343566,25732.562594343566,276.8417312366696,3.691731236669625,276.8417312366696,276.8417312366696,87392.54009116156,87446.92398498031,-54.383893818754586,0.0,8648.866644398773,8648.866644398773,0.922921452203059,3374.600833272496,276.8417312366696,3.691731236669625,1.0,0.002,0.1385094613398666,0.004888309230622587,0.00021398838410577832,0.001786011612690922,0.10699419205288915,0.10699419205288915,0.0,-3.2032996047370865e-12,0.9995194989988797,0.9995194989988797,0.0,0.09266291968498204,4.4546030087416076e-05,0.0,0.0,0.0,1600232.4138829857,266.7309355012097,0.0,1.0,1284104.0713192204,2599.763317419153,,,,,,,,,,,,,,,,,,,4.0,14252.009650709535,1545.8890138188037,0.3727102419590485,6.175450102142607,3.049177652913078
452.0,-28.615386086179935,4.639042554000388,35.05091490899,31.748565821349644,5.852538537995355,-25.16859362375359,-38.71407463503999,2.405746075562132,-6.4209782559218525,-6.420978255944077,40.101248758242605,35789.013689413114,15497.428646634857,15497.428646634857,51286.44233604797,87408.19485598299,87445.43534417682,15497.428646634857,102942.86399081167,102942.86399081167,102942.86399081167,130370.37350398321,125973.64011487114,4396.733389112061,0.0,99042.3310090992,47423.68389751243,57354.05234620753,27427.50951317154,84781.56185937907,20818.386015298758,1545.9989021025874,0.0,0.879101601426895,2.7368023634167087,0.0014947306463915918,1.0,1.0,-6.4209782559218525,335435.6541996542,1558903.4164311667,4.647399275878091,1558903.4164311667,4.647399275878091,0.7590330432772661,0.0927062317903535,3.357911577578088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.357911577578088,1.2804243063904432,1.2807693402797533,2.622499089418372,5556.760879213028,14252.015604425847,6475.769131818225,0.00048581491519285227,29495.217107692282,3007.675109001778,19356.507293474977,1973.8144313781952,0.656259190186698,0.656259190186698,30397.852583952437,30484.863174865135,0.9964334953390023,0.8,4312.090426101451,4324.433322199387,0.9964334953390023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.86380695131,2034.6934298245008,8.274722694258223,4.639042554000388,-0.41936148449628075,5.058404038496668,3.0484569627537725,3.5,0.870987703643935,0.6,0.0002694543720426788,1.0002077608501185,0.00026939840160174146,197.78443220722852,0.0,1.1043080558191347e-05,31.29609030191428,0.01211124650027993,9.113531608646737e-05,0.00017831905595621142,0.0005987796224981573,0.09270623176477844,0.09270623176477844,0.09270623176477844,0.09266236430059392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.0414089948,595.1769348625786,0.0,0.09270623176477844,0.0927062317903535,0.0927062317903535,0.3727023521291102,0.3727023521291102,0.5,9.724831463750792,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27427.50951317154,20818.386015298758,0.7590330432772661,0.6049244813525966,0.4221320403223252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432330542736584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.04930568551,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77761402175327,261.77761402175327,-11.372385978246712,246.26704391673056,277.28818412677487,104542.4899388151,104831.60992063321,-289.11998181811236,0.0,nan,277.28818412677487,4.138184126774888,271.0839560847766,-2.0660439152233607,264.87972804275245,-8.27027195724753,258.67550000074385,-14.474499999256125,252.47127195874145,-20.678728041258523,246.26704391673056,-26.88295608326942,1.0,1.0,25732.562594343566,25732.562594343566,276.8396453597881,3.6896453597881305,276.8396453597881,276.8396453597881,87391.31077499254,87445.43534417682,-54.12456918427779,0.0,8648.866644398773,8648.866644398773,0.922915580528597,3374.7011354659785,276.8396453597881,3.6896453597881305,1.0,0.002,0.13855386282906498,0.004887775399821988,0.0002140561392072309,0.0017859438579933661,0.10702806960361545,0.10702806960361545,0.0,-2.7994030704636685e-12,0.9995210516963631,0.9995210516963631,0.0,0.09266183029790094,4.440149245256166e-05,0.0,0.0,0.0,1600230.1728031526,266.7290217440781,0.0,1.0,1284110.6073607227,2599.736845112385,,,,,,,,,,,,,,,,,,,4.0,14252.015604425847,1545.9989021025874,0.3727023521291102,6.175450102142607,3.0484569627537725
