time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
453.0,-28.61740648170594,4.638651211875124,35.05089331585214,31.745426763687306,5.850539588294792,-25.170611874717267,-38.7160231481306,2.4037449812249987,-6.4228910184426695,-6.4228910183755685,40.10120680973863,35789.474741491846,15496.961057645765,15496.961057645765,51286.43579913761,87406.90659756574,87444.00180549873,15496.961057645765,102940.9628631445,102940.9628631445,102940.9628631445,130369.83913121275,125973.75035160648,4396.088779606279,0.0,99041.39074417662,47424.49331546082,57352.10825412866,27428.876268068252,84780.98452219692,20819.26185500318,1546.1094956895777,0.0,0.8790914443792153,2.736607404485163,0.0014947306463915918,1.0,1.0,-6.4228910184426695,335410.34584328876,1558901.6038919378,4.647744541011539,1558901.6038919378,4.647744541011539,0.7590271526814332,0.09270500539057835,3.358010275855056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358010275855056,1.2804337201184668,1.2807786848743081,2.6225568907575862,5556.883353314851,14252.021385020436,6475.7228157551845,0.00048578876457856763,29494.07018087744,3007.558155014958,19356.368851663075,1973.8003142421803,0.6562800160492203,0.6562800160492203,30398.567363192065,30484.863174865135,0.9964627832659863,0.8,4312.191821182155,4324.433322199387,0.9964627832659863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.5983272420729,2034.6934298245008,8.27564610744334,4.638651211875124,-0.42079544775622324,5.059446659631347,3.0477367953958856,3.5,0.8707819415416816,0.6,0.00026939840160174146,1.0002079428959634,0.0002693423937643764,197.7860841600543,0.0,1.1070081881182294e-05,31.37261205127062,0.012122316582161112,9.111544152603573e-05,0.00017828296007570572,0.0005986760119440765,0.09270500538237476,0.09270500538237476,0.09270500538237476,0.09266132095353456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.16003802774,595.174941110218,0.0,0.09270500538237476,0.09270500539057835,0.09270500539057835,0.3726944673578481,0.3726944673578481,0.5,9.723520931765092,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,27428.876268068252,20819.26185500318,0.7590271526814332,0.6049285236326792,0.42214035308969117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432450173848295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.12582743487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7756053911232,261.7756053911232,-11.374394608876798,246.26503426310478,277.28617651913925,104545.61545103989,104834.7687660008,-289.1533149609189,0.0,nan,277.28617651913925,4.136176519139269,271.08194806794546,-2.068051932054516,264.8777196167226,-8.272280383277405,258.673491165514,-14.47650883448597,252.46926271431286,-20.680737285687115,246.26503426310478,-26.884965736895197,1.0,1.0,25732.562594343566,25732.562594343566,276.83756684862476,3.6875668486247832,276.83756684862476,276.83756684862476,87390.02636831823,87444.00180549873,-53.97543718050292,0.0,8648.866644398773,8648.866644398773,0.9229097737616423,3374.8003272343312,276.83756684862476,3.6875668486247832,1.0,0.002,0.13859808005611995,0.00488724258393955,0.00021412360954753382,0.001785876391182956,0.10706180477376691,0.10706180477376691,0.0,7.304898873294885e-13,0.9995230330217441,0.9995230330217441,0.0,0.09266078816428801,4.421722629034514e-05,0.0,0.0,0.0,1600227.9328359072,266.7271089815573,0.0,1.0,1284117.1399348613,2599.7103872374446,,,,,,,,,,,,,,,,,,,4.0,14252.021385020436,1546.1094956895777,0.3726944673578481,6.175450102142607,3.0477367953958856
454.0,-28.61943316988934,4.638263743648494,35.05087152396955,31.742241186462365,5.848549067855849,-25.1726349461204,-38.717976201418765,2.4017508437515986,-6.424801180692555,-6.424801180701579,40.10115788937813,35789.964814094354,15496.496191464465,15496.496191464465,51286.46100555882,87405.52119452544,87442.46929888529,15496.496191464465,102938.96549034976,102938.96549034976,102938.96549034976,130369.17722705987,125973.73203733895,4395.445189720923,0.0,99040.3700976873,47425.34972185919,57350.022639809,27430.211736710124,84780.23437651913,20820.115135499367,1546.218546498954,0.0,0.8790813270096145,2.736412721533564,0.0014947306463915918,1.0,1.0,-6.424801180692555,335385.0733895977,1558899.490110551,4.648088462481055,1558899.490110551,4.648088462481055,0.75902130597248,0.09270376979804883,3.358112377993781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358112377993781,1.2804431017328082,1.2807879972975904,2.62261741536917,5557.011597704043,14252.027063560525,6475.674159729395,0.00048576135234064323,29492.869490227262,3007.435718642683,19356.22341554593,1973.7854838855196,0.6563018027784578,0.6563018027784578,30399.30678899484,30484.863174865135,0.9964930812618152,0.8,4312.296712503546,4324.433322199387,0.9964930812618152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.3330129550304,2034.6934298245008,8.276570505482328,4.638263743648494,-0.422226060917394,5.060489804565888,3.0470171447780983,3.5,0.8705763270794566,0.6,0.0002693423937643764,1.0002085940528584,0.0002692862222598963,197.78774128200237,0.0,1.107757083470615e-05,31.39383574555723,0.012133394152995818,9.109552467538674e-05,0.00017824686908898967,0.0005985730174263733,0.09270376978979351,0.09270376978979351,0.09270376978979351,0.09266019773499984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.2286801105,595.172963276981,0.0,0.09270376978979351,0.09270376979804883,0.09270376979804883,0.37268659209592214,0.37268659209592214,0.5,9.722213773186892,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27430.211736710124,20820.115135499367,0.75902130597248,0.604934173427612,0.4221498687435429,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432569909688138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.147051129155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7735967652795,261.7735967652795,-11.376403234720499,246.2630218410851,277.2841716894719,104548.90881435749,104838.0614404913,-289.1526261338066,0.0,nan,277.2841716894719,4.134171689471941,271.0799417198054,-2.070058280194587,264.87571175011504,-8.274288249884933,258.67148178043595,-14.478518219564023,252.46725181076334,-20.682748189236634,246.2630218410851,-26.88697815891487,1.0,1.0,25732.562594343566,25732.562594343566,276.83547949468783,3.685479494687854,276.83547949468783,276.83547949468783,87388.6940316976,87442.46929888529,-53.775267187695135,0.0,8648.866644398773,8648.866644398773,0.9229037666324451,3374.9029398837497,276.83547949468783,3.685479494687854,1.0,0.002,0.13864218385723215,0.004886710756456338,0.0002141909052738369,0.001785809095854445,0.10709545263691846,0.10709545263691846,0.0,1.128281929690944e-12,0.999524250204371,0.999524250204371,0.0,0.09265966599851336,4.41037995354626e-05,0.0,0.0,0.0,1600225.6958617314,266.7251988193074,0.0,1.0,1284123.6635580908,2599.683966002377,,,,,,,,,,,,,,,,,,,4.0,14252.027063560525,1546.218546498954,0.37268659209592214,6.175450102142607,3.0470171447780983
455.0,-28.621457167572103,4.637880368348275,35.05084978274881,31.739110929798358,5.846572390828517,-25.17465421173144,-38.71992499390615,2.399769434749324,-6.426687811667534,-6.426687811651521,40.1011157672174,35790.418875430485,15496.005039361055,15496.005039361055,51286.423914791536,87404.19983067326,87441.0796104757,15496.005039361055,102937.08464983676,102937.08464983676,102937.08464983676,130368.64135089701,125973.83704536076,4394.8043055362505,0.0,99039.40716467149,47426.16141595487,57348.05083190735,27431.556701060254,84779.60753296761,20820.976618694473,1546.32749214092,0.0,0.8790713100426569,2.736220447617106,0.0014947306463915918,1.0,1.0,-6.426687811667534,335360.1137361347,1558897.6700724447,4.648428975960462,1558897.6700724447,4.648428975960462,0.7590154961161837,0.09270253362423275,3.3582115689131835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3582115689131835,1.2804524246718239,1.2807972508191159,2.6226757856887053,5557.135277406892,14252.032548691193,6475.627234628764,0.0004857349150893044,29491.711624566753,3007.3176492040357,19356.083153279917,1973.7711811148474,0.6563228136666098,0.6563228136666098,30400.025127381094,30484.863174865135,0.996522515376515,0.8,4312.398612467351,4324.433322199387,0.996522515376515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1872.0678640065034,2034.6934298245008,8.277480393364213,4.637880368348275,-0.4236436301343929,5.061523998482668,3.0462980105495236,3.5,0.8703708601570067,0.6,0.0002692862222598963,1.0002083205438321,0.0002692301360915297,197.78939622805706,0.0,1.1110034995534779e-05,31.485839177345564,0.012144504187991352,9.107565528547968e-05,0.00017821056697441662,0.0005984687877160636,0.09270253360988848,0.09270253360988848,0.09270253360988848,0.09265915944844452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.3016020316,595.1709843759077,0.0,0.09270253360988848,0.09270253362423275,0.09270253362423275,0.3726787178784968,0.3726787178784968,0.5,9.720912549265575,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27431.556701060254,20820.976618694473,0.7590154961161837,0.6049382086942096,0.4221583458205198,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432690020346792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.239054560945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.77158964643854,261.77158964643854,-11.378410353561435,246.2610077445875,277.282171548287,104552.25342602389,104841.1891117544,-288.9356857305216,0.0,nan,277.282171548287,4.132171548287033,271.07793878755865,-2.0720612124413265,264.87370602680386,-8.276293973196118,258.66947326606527,-14.48052673393471,252.4652405053288,-20.68475949467117,246.2610077445875,-26.88899225541249,1.0,1.0,25732.562594343566,25732.562594343566,276.8334321850656,3.6834321850656124,276.8334321850656,276.8334321850656,87387.34953238166,87441.0796104757,-53.730078094042256,0.0,8648.866644398773,8648.866644398773,0.9228979306849859,3375.0026267577496,276.8334321850656,3.6834321850656124,1.0,0.002,0.13868608467590765,0.004886184084812606,0.00021425789725406538,0.0017857421030315996,0.10712894862703269,0.10712894862703269,0.0,2.856651547256117e-13,0.9995264334561581,0.9995264334561581,0.0,0.09265863280577893,4.390081845381513e-05,0.0,0.0,0.0,1600223.4863938026,266.72331218833244,0.0,1.0,1284130.1067478773,2599.657870909657,,,,,,,,,,,,,,,,,,,4.0,14252.032548691193,1546.32749214092,0.3726787178784968,6.175450102142607,3.0462980105495236
456.0,-28.623481571081214,4.637501131843406,35.05082819865694,31.73596366485583,5.844587187595019,-25.17667469520431,-38.72187766302375,2.397780311610675,-6.428565511382828,-6.428565511376843,40.10107681853951,35790.89263203449,15495.508386482707,15495.508386482707,51286.401018517194,87402.86798432436,87439.74603291442,15495.508386482707,102935.25441939713,102935.25441939713,102935.25441939713,130368.16280745913,125973.99601015908,4394.166797300047,0.0,99038.43345366868,47426.993328988414,57346.04458297807,27432.908388062,84778.95297104007,20821.843417252887,1546.4365522577884,0.0,0.8790613284791388,2.7360290945148167,0.0014947306463915918,1.0,1.0,-6.428565511382828,335335.273690537,1558895.987155997,4.64876829090941,1558895.987155997,4.64876829090941,0.7590096945868833,0.09270130144705542,3.3583114649857295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3583114649857295,1.2804617834166707,1.280806540264341,2.6227346325203933,5557.259966781812,14252.038020165284,6475.579898080312,0.0004857082562593654,29490.544425750435,3007.198628048359,19355.941661168832,1973.7567529348792,0.656343992221035,0.656343992221035,30400.748568181574,30484.863174865135,0.9965521587397894,0.8,4312.501236234638,4324.433322199387,0.9965521587397894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.8029071881203,2034.6934298245008,8.278386750536965,4.637501131843406,-0.4250547728480214,5.062555904691427,3.0455794652400385,3.5,0.8701655614971538,0.6,0.0002692301360915297,1.0002083657526446,0.00026917404943812613,197.79105152992813,0.0,1.1093249377967948e-05,31.438268737161163,0.01215559743736932,9.105575038722172e-05,0.000178174385704308,0.000598365082277567,0.09270130135477825,0.09270130135477825,0.09270130135477825,0.09265816201898695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.35600053775,595.169011651495,0.0,0.09270130135477825,0.09270130144705542,0.09270130144705542,0.3726708550070903,0.3726708550070903,0.5,9.71961835173604,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27432.908388062,20821.843417252887,0.7590096945868833,0.6049426092350573,0.4221671933629615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432809973447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.19148412076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.76958294858696,261.76958294858696,-11.38041705141302,246.25899213045471,277.28017376671886,104555.51719599789,104844.39227711777,-288.87508111992,0.0,nan,277.28017376671886,4.130173766718883,271.07593743946995,-2.074062560530024,264.871701112211,-8.278298887788992,258.66746478495855,-14.482535215041423,252.46322845770862,-20.686771542291353,246.25899213045471,-26.891007869545263,1.0,1.0,25732.562594343566,25732.562594343566,276.8314002943212,3.681400294321236,276.8314002943212,276.8314002943212,87385.91824890206,87439.74603291442,-53.82778401236283,0.0,8648.866644398773,8648.866644398773,0.9228920531514679,3375.103022310658,276.8314002943212,3.681400294321236,1.0,0.002,0.13872974865548765,0.004885660051875469,0.0002143245267615065,0.0017856754642509296,0.10716226338075324,0.10716226338075324,0.0,-8.987564165119366e-12,0.9995289818979507,0.9995289818979507,0.0,0.09265763745599033,4.3663991065092364e-05,0.0,0.0,0.0,1600221.2873350906,266.72143448861715,0.0,1.0,1284136.519367717,2599.631900001003,,,,,,,,,,,,,,,,,,,4.0,14252.038020165284,1546.4365522577884,0.3726708550070903,6.175450102142607,3.0455794652400385
457.0,-28.62551011933761,4.637125933863889,35.05080658769212,31.732880032528215,5.842649212974092,-25.178694186111127,-38.72382645551113,2.3958332797200153,-6.430446841974799,-6.430446841974853,40.10103287457716,35791.31747245254,15495.023759103615,15495.023759103615,51286.34123155615,87401.54161449759,87438.32600902129,15495.023759103615,102933.3497681249,102933.3497681249,102933.3497681249,130367.5914756041,125974.05992025704,4393.5315553470555,0.0,99037.47597845795,47427.7880728568,57344.097672890166,27434.2417074792,84778.33938036936,20822.69664862064,1546.5448301701365,0.0,0.8790513455184427,2.735837381995991,0.0014947306463915918,1.0,1.0,-6.430446841974799,335310.3870623977,1558894.088402251,4.64910765830871,1558894.088402251,4.64910765830871,0.7590039072574001,0.09270006781651108,3.3584094606382293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3584094606382293,1.2804709466981512,1.2808156341919124,2.622792394703131,5557.3823579157615,14252.043416042734,6475.533440004318,0.0004856820893661748,29489.39881786688,3007.081808555101,19355.802794870713,1973.7425925133164,0.6563647809308178,0.6563647809308178,30401.458242082983,30484.863174865135,0.9965812381685631,0.8,4312.601907097077,4324.433322199387,0.9965812381685631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.5381501718662,2034.6934298245008,8.279298905919005,4.637125933863889,-0.42646528013460117,5.06359121399849,3.0448615295083163,3.5,0.8699604370023761,0.6,0.00026917404943812613,1.0002087958491914,0.0002691178587462766,197.79271024491564,0.0,1.1093438153492023e-05,31.438803726996394,0.012166690875522813,9.103588901418583e-05,0.0001781381604239403,0.0005982608832684517,0.09270006781179298,0.09270006781179298,0.09270006781179298,0.09265710449060328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.3606885708,595.1670548538742,0.0,0.09270006781179298,0.09270006781651108,0.09270006781651108,0.3726630079155601,0.3726630079155601,0.5,9.718329452646653,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27434.2417074792,20822.69664862064,0.7590039072574001,0.6049462823452241,0.4221752600256771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432929952490798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.1920191106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7675805119044,261.7675805119044,-11.382419488095593,246.25697498806056,277.27818603574605,104559.15418735868,104847.41585053182,-288.2616631731466,0.0,nan,277.27818603574605,4.128186035746069,271.073943826212,-2.076056173788004,264.8697016166687,-8.280298383331285,258.6654594071395,-14.48454059286047,252.46121719759952,-20.688782802400453,246.25697498806056,-26.893025011939415,1.0,1.0,25732.562594343566,25732.562594343566,276.829354777599,3.6793547775990305,276.829354777599,276.829354777599,87384.68855479706,87438.32600902129,-53.63745422422653,0.0,8648.866644398773,8648.866644398773,0.9228862873364166,3375.2015079414205,276.829354777599,3.6793547775990305,1.0,0.002,0.138773235811924,0.004885136206099298,0.0002143908809847133,0.0017856091191409409,0.10719544049235664,0.10719544049235664,0.0,1.2565426130151103e-13,0.9995308832377573,0.9995308832377573,0.0,0.09265658066083732,4.348715567376086e-05,0.0,0.0,0.0,1600219.0839737244,266.7195531580252,0.0,1.0,1284142.944319443,2599.605879523767,,,,,,,,,,,,,,,,,,,4.0,14252.043416042734,1546.5448301701365,0.3726630079155601,6.175450102142607,3.0448615295083163
458.0,-28.627540645916522,4.6367546482885365,35.05078514328996,31.729782290663593,5.840685545340579,-25.18071802679188,-38.7257834552787,2.3938629261568916,-6.432334216873926,-6.432334216868174,40.10099445831114,35791.76044920347,15494.554270515884,15494.554270515884,51286.31471971936,87400.24637816985,87436.96432964456,15494.554270515884,102931.51860016045,102931.51860016045,102931.51860016045,130367.12121295129,125974.22117220484,4392.900040746453,0.0,99036.54056452826,47428.59130732469,57342.16584133729,27435.60261279084,84777.76845412813,20823.56943041483,1546.6545665659605,0.0,0.8790413082469422,2.735645064207194,0.0014947306463915918,1.0,1.0,-6.432334216873926,335285.4219375068,1558892.4284953312,4.64944887698067,1558892.4284953312,4.64944887698067,0.7589980699278174,0.09269884863798016,3.3585071485709164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3585071485709164,1.2804802187014186,1.2808248367362771,2.6228496930447704,5557.503766226083,14252.048661406961,6475.487306869128,0.00048565612323546404,29488.262547444465,3006.965941217895,19355.6648998424,1973.7285311337102,0.65638539634882,0.65638539634882,30402.165683388797,30484.863174865135,0.9966102262839351,0.8,4312.702261254444,4324.433322199387,0.9966102262839351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.2735844009303,2034.6934298245008,8.28021856327134,4.6367546482885365,-0.4278763363763405,5.064630984664877,3.0441441800042344,3.5,0.8697554800012098,0.6,0.0002691178587462766,1.0002090029509787,0.00026906162407285027,197.79437060167515,0.0,1.111410923145589e-05,31.497385561945993,0.012177804984754268,9.101594802425084e-05,0.00017810191072202574,0.0005981565403340626,0.0926988486223455,0.0926988486223455,0.0926988486223455,0.0926561072020751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.3600381393,595.165100057046,0.0,0.0926988486223455,0.09269884863798016,0.09269884863798016,0.37265516974256113,0.37265516974256113,0.5,9.717047207783427,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27435.60261279084,20823.56943041483,0.7589980699278174,0.6049500435656023,0.422183328269248,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433050179076894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.25060094555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7655790460498,261.7655790460498,-11.384420953950155,246.25495601998517,277.2762020721149,104562.4727307433,104850.5946372272,-288.12190648388076,0.0,nan,277.2762020721149,4.12620207211495,271.0719528616945,-2.0780471383054646,264.867703651258,-8.282296348741966,258.6634544408334,-14.486545559166586,252.4592052304132,-20.690794769586773,246.25495601998517,-26.895043980014805,1.0,1.0,25732.562594343566,25732.562594343566,276.82730996249614,3.6773099624961674,276.82730996249614,276.82730996249614,87383.40624278403,87436.96432964456,-53.55808686053206,0.0,8648.866644398773,8648.866644398773,0.9228805395326295,3375.2996843137707,276.82730996249614,3.6773099624961674,1.0,0.002,0.13881650129880171,0.0048846122219476755,0.00021445688957817357,0.0017855431092065998,0.10722844478908679,0.10722844478908679,0.0,-1.2152267039877707e-12,0.9995332683378851,0.9995332683378851,0.0,0.09265558315027922,4.326548770093839e-05,0.0,0.0,0.0,1600216.873482775,266.71766578312605,0.0,1.0,1284149.3898446558,2599.579776103072,,,,,,,,,,,,,,,,,,,4.0,14252.048661406961,1546.6545665659605,0.37265516974256113,6.175450102142607,3.0441441800042344
459.0,-28.629575924995347,4.636387511141494,35.05076388088728,31.72668992718684,5.8387502041503465,-25.182743312107913,-38.72773692766202,2.3919175909953663,-6.434196433547243,-6.434196433537895,40.1009568208536,35792.184361532745,15494.056462001532,15494.056462001532,51286.240823534274,87398.89893792308,87435.66153201467,15494.056462001532,102929.7179940162,102929.7179940162,102929.7179940162,130366.66333961961,125974.39188668877,4392.271452930849,0.0,99035.56753461214,47429.39079763476,57340.19637441931,27436.945345603406,84777.14172002272,20824.430516026383,1546.7628388706958,0.0,0.8790314030220003,2.7354553204303405,0.0014947306463915918,1.0,1.0,-6.434196433547243,335260.7910231494,1558890.8022392686,4.6497856116184755,1558890.8022392686,4.6497856116184755,0.7589923095926334,0.09269762239719205,3.3586058234605454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3586058234605454,1.2804893746631172,1.2808339231504862,2.622907999017296,5557.62730958534,14252.05379952052,6475.440276445682,0.0004856296841357034,29487.106478178695,3006.8480549605315,19355.524322759444,1973.714196260644,0.6564063631364809,0.6564063631364809,30402.88026791024,30484.863174865135,0.9966395072709128,0.8,4312.803628713381,4324.433322199387,0.9966395072709128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1871.0091983770449,2034.6934298245008,8.281122548965243,4.636387511141494,-0.4292735517374604,5.065661062878954,3.0434273854121097,3.5,0.8695506815463171,0.6,0.00026906162407285027,1.000209495647255,0.0002690052686399816,197.79603486876618,0.0,1.1122901836350135e-05,31.522303804216282,0.012188927886590619,9.099604700233389e-05,0.00017806557707051638,0.0005980520841068989,0.09269762238179155,0.09269762238179155,0.09269762238179155,0.09265512239028291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.32821592665,595.1631554366804,0.0,0.09269762238179155,0.09269762239719205,0.09269762239719205,0.3726473459746109,0.3726473459746109,0.5,9.715772209444268,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27436.945345603406,20824.430516026383,0.7589923095926334,0.604953644142752,0.4221914496685529,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433170524815795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.27551918782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7635805175953,261.7635805175953,-11.386419482404676,246.2529349947939,277.27422604039464,104566.06409437714,104853.76314549836,-287.69905112121864,0.0,nan,277.27422604039464,4.12422604039466,271.06996783128074,-2.0800321687192422,264.8657096221532,-8.284290377846787,258.6614514130351,-14.488548586964896,252.45719320391444,-20.692806796085534,246.2529349947939,-26.897065005206088,1.0,1.0,25732.562594343566,25732.562594343566,276.82529711364725,3.675297113647275,276.82529711364725,276.82529711364725,87382.06109665986,87435.66153201467,-53.600435354805086,0.0,8648.866644398773,8648.866644398773,0.9228747335623986,3375.398852577848,276.82529711364725,3.675297113647275,1.0,0.002,0.1388595196043262,0.00488409388250892,0.00021452252689423208,0.001785477473427034,0.10726126344711603,0.10726126344711603,0.0,3.2126601726134574e-13,0.9995359287127579,0.9995359287127579,0.0,0.0926546040922419,4.3018304950149754e-05,0.0,0.0,0.0,1600214.6924073766,266.71580356645273,0.0,1.0,1284155.7493854312,2599.5540212769915,,,,,,,,,,,,,,,,,,,4.0,14252.05379952052,1546.7628388706958,0.3726473459746109,6.175450102142607,3.0434273854121097
460.0,-28.63161281295072,4.636024404315609,35.05074285046186,31.72358408281582,5.836800443423158,-25.184771487317487,-38.72969466084612,2.389959117768403,-6.4360637612931555,-6.4360637613428056,40.10092098895049,35792.619289957445,15493.572822169106,15493.572822169106,51286.19211212655,87397.55950536884,87434.3634972764,15493.572822169106,102927.9363194455,102927.9363194455,102927.9363194455,130366.2364730767,125974.58971779111,4391.646755285585,0.0,99034.59886393414,47430.196825997264,57338.224486596526,27438.30015363119,84776.52464022771,20825.299962706467,1546.8718141573422,0.0,0.8790214626390663,2.735265066316489,0.0014947306463915918,1.0,1.0,-6.4360637612931555,335236.0939343361,1558889.2540000607,4.650123546378649,1558889.2540000607,4.650123546378649,0.7589865205243206,0.09269640647674625,3.358704694230964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358704694230964,1.2804985920582976,1.2808430708590337,2.6229663312882825,5557.75090866788,14252.058774741443,6475.393152784674,0.0004856032193360549,29485.95005510298,3006.7301326245947,19355.383466983178,1973.699832968769,0.6564273299931688,0.6564273299931688,30403.59626675124,30484.863174865135,0.9966688463839535,0.8,4312.905196800759,4324.433322199387,0.9966688463839535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.7450208209896,2034.6934298245008,8.282033441077735,4.636024404315609,-0.4306708020802974,5.066695206395907,3.0427112234532325,3.5,0.8693460638437808,0.6,0.0002690052686399816,1.0002096647462309,0.00026894887954140344,197.7977004757329,0.0,1.1146881164741494e-05,31.590261220877395,0.012200074767755361,9.097610660773383e-05,0.00017802916203224774,0.0005979473822277154,0.09269640645716473,0.09269640645716473,0.09269640645716473,0.09265415779146736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.26878723816,595.1612198828508,0.0,0.09269640645716473,0.09269640647674625,0.09269640647674625,0.37263953904991565,0.37263953904991565,0.5,9.714504748291642,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,27438.30015363119,20825.299962706467,0.7589865205243206,0.6049574729534324,0.42219965305080837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433291154137649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.343476604474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.76158293535576,261.76158293535576,-11.388417064644216,246.2509118775381,277.27225399316956,104569.47934225181,104857.04218278638,-287.5628405345724,0.0,nan,277.27225399316956,4.122253993169579,271.0679855700439,-2.082014429956075,264.8637171469181,-8.2862828530819,258.6594487237997,-14.490551276200279,252.45518030066535,-20.69481969933463,246.2509118775381,-26.899088122461876,1.0,1.0,25732.562594343566,25732.562594343566,276.8232797043587,3.6732797043587198,276.8232797043587,276.8232797043587,87380.69197014996,87434.3634972764,-53.671527126440196,0.0,8648.866644398773,8648.866644398773,0.9228689159704548,3375.498217702119,276.8232797043587,3.6732797043587198,1.0,0.002,0.13890228648681352,0.004883575719883215,0.00021458777303834587,0.0017854122262996829,0.10729388651917293,0.10729388651917293,0.0,-6.619713457944876e-13,0.999538634943678,0.999538634943678,0.0,0.09265363959395126,4.276688279499048e-05,0.0,0.0,0.0,1600212.5052961586,266.7139362387068,0.0,1.0,1284162.1263136654,2599.528196404744,,,,,,,,,,,,,,,,,,,4.0,14252.058774741443,1546.8718141573422,0.37263953904991565,6.175450102142607,3.0427112234532325
461.0,-28.63365021033828,4.635665099576683,35.050721703918356,31.720502545963996,5.834852676656082,-25.186799921638478,-38.731656200811244,2.3880023878906482,-6.437945954399709,-6.437945954355961,40.10087557765219,35793.049914955365,15493.11656974109,15493.11656974109,51286.166484696456,87396.25675515553,87432.88981146818,15493.11656974109,102926.00638120927,102926.00638120927,102926.00638120927,130365.63255868401,125974.60885406268,4391.023704621329,0.0,99033.66259062805,47430.993974123565,57336.29846278276,27439.626177474744,84775.92464025751,20826.14764147059,1546.9797793823486,0.0,0.8790114776160785,2.7350733082100733,0.0014947306463915918,1.0,1.0,-6.437945954399709,335211.201684758,1558887.2918519822,4.650463003673736,1558887.2918519822,4.650463003673736,0.758980734896703,0.09269518835405444,3.358802083791041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358802083791041,1.2805078015519467,1.2808522106197744,2.6230235221685088,5557.872089280361,14252.06364988857,6475.346945791992,0.0004855772708583363,29484.8163482291,3006.6145266965887,19355.245351189875,1973.6857490773991,0.6564478856709033,0.6564478856709033,30404.30153489455,30484.863174865135,0.9966977459596317,0.8,4313.005242683941,4324.433322199387,0.9966977459596317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.4810411966228,2034.6934298245008,8.282958355904809,4.635665099576683,-0.43207268949436983,5.067737789071053,3.04199566541266,3.5,0.8691416186893315,0.6,0.00026894887954140344,1.0002097206688148,0.00026889248722914246,197.79936652357512,0.0,1.1153634030654142e-05,31.609398842873837,0.012211228401786015,9.095613148905825e-05,0.0001779927480523452,0.0005978424130579108,0.09269518834001055,0.09269518834001055,0.09269518834001055,0.09265307613276953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489249.14328588644,595.1593053571676,0.0,0.09269518834001055,0.09269518835405444,0.09269518835405444,0.3726317502029079,0.3726317502029079,0.5,9.713241379484622,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,27439.626177474744,20826.14764147059,0.758980734896703,0.604961452232185,0.42220772072780594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433411880731508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.36261422648,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7595862622296,261.7595862622296,-11.39041373777036,246.2488869787151,277.2702855457401,104572.8533630049,104860.28533048248,-287.43196747758657,0.0,nan,277.2702855457401,4.120285545740103,271.0660058323379,-2.0839941676620697,264.86172611893204,-8.288273881067937,258.6574464055319,-14.492553594468063,252.4531666921206,-20.696833307879388,246.2488869787151,-26.901113021284885,1.0,1.0,25732.562594343566,25732.562594343566,276.8212271207188,3.671227120718811,276.8212271207188,276.8212271207188,87379.47766251078,87432.88981146818,-53.41214895740268,0.0,8648.866644398773,8648.866644398773,0.9228631854393293,3375.5960942099964,276.8212271207188,3.671227120718811,1.0,0.002,0.13894491902091033,0.004883055484662421,0.00021465280457374028,0.0017853471940574028,0.10732640228687014,0.10732640228687014,0.0,-1.3688568507863597e-12,0.9995400782252137,0.9995400782252137,0.0,0.09265255581851249,4.2632535541943834e-05,0.0,0.0,0.0,1600210.3007235972,266.71205404560027,0.0,1.0,1284168.5539391942,2599.5021665962354,,,,,,,,,,,,,,,,,,,4.0,14252.06364988857,1546.9797793823486,0.3726317502029079,6.175450102142607,3.04199566541266
462.0,-28.63568948970052,4.635309609863312,35.05070045450954,31.717384058889024,5.832882813954812,-25.188832259330333,-38.73361833449451,2.3860255835377053,-6.439822481814133,-6.4398224817351215,40.100830316665785,35793.490147162636,15492.658766338962,15492.658766338962,51286.1489135016,87394.93875254826,87431.42627501338,15492.658766338962,102924.08504135234,102924.08504135234,102924.08504135234,130365.03261278207,125974.63013908948,4390.4024736925885,0.0,99032.70893448859,47431.798961884364,57334.34441400469,27440.947571429733,84775.29198543442,20826.992256954407,1547.0873915287004,0.0,0.879001521856723,2.7348821378948918,0.0014947306463915918,1.0,1.0,-6.439822481814133,335186.38581082487,1558885.3362007136,4.650801471037459,1558885.3362007136,4.650801471037459,0.758974966252205,0.09269396912472418,3.3589008278727865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3589008278727865,1.2805171044764854,1.2808614438313746,2.6230815786299146,5557.995103955496,14252.068446933808,6475.299972948827,0.00048555091689691116,29483.665642253167,3006.4971873425857,19355.104946218235,1973.6714317548026,0.656468743780636,0.656468743780636,30405.016607931946,30484.863174865135,0.9967270474788184,0.8,4313.106679441357,4324.433322199387,0.9967270474788184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1870.217236633494,2034.6934298245008,8.283881927121312,4.635309609863312,-0.43346984207647665,5.068779451939789,3.0412806491569437,3.5,0.8689373283305554,0.6,0.00026889248722914246,1.0002099178959092,0.00026883605373039887,197.80103413471068,0.0,1.1154363642021362e-05,31.611466561488538,0.012222382765428037,9.093615437904892e-05,0.00017795633285009354,0.0005977376737353844,0.09269396910293873,0.09269396910293873,0.09269396910293873,0.09265199542052688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489254.9984905601,595.1573971109827,0.0,0.09269396910293873,0.09269396912472418,0.09269396912472418,0.3726239656931987,0.3726239656931987,0.5,9.711982164304803,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,-7.901235221652314e-11,27440.947571429733,20826.992256954407,0.758974966252205,0.6049657596262042,0.42221606447916993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433532639436226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.36468194509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7575881531181,261.7575881531181,-11.392411846881885,246.2468600963082,277.26831620992493,104576.03942144275,104863.67810638803,-287.63868494528685,0.0,nan,277.26831620992493,4.118316209924956,271.06402498720297,-2.0859750127970074,264.8597337644839,-8.290266235516071,258.6554425417588,-14.494557458241161,252.4511513190298,-20.698848680970173,246.2468600963082,-26.903139903691766,1.0,1.0,25732.562594343566,25732.562594343566,276.81918137620227,3.669181376202289,276.81918137620227,276.81918137620227,87378.15444210201,87431.42627501338,-53.27183291137044,0.0,8648.866644398773,8648.866644398773,0.9228573751109802,3375.6953320121506,276.81918137620227,3.669181376202289,1.0,0.002,0.13898741143835552,0.004882536909894969,0.00021471762165017796,0.0017852823761348598,0.10735881082508898,0.10735881082508898,0.0,-2.2149621546618814e-12,0.9995415837616239,0.9995415837616239,0.0,0.09265147670407788,4.249242064630253e-05,0.0,0.0,0.0,1600208.1027369075,266.71017751818584,0.0,1.0,1284174.962148672,2599.476215790622,,,,,,,,,,,,,,,,,,,4.0,14252.068446933808,1547.0873915287004,0.3726239656931987,6.175450102142607,3.0412806491569437
463.0,-28.63773096551388,4.634958011859475,35.05067899747572,31.714304582588397,5.830929830881458,-25.190864885878785,-38.73558050310237,2.3840637511503115,-6.441687769326165,-6.441687769305773,40.100781827589095,35793.90410081307,15492.191762450586,15492.191762450586,51286.09586326366,87393.65013353027,87429.93647466635,15492.191762450586,102922.12823711694,102922.12823711694,102922.12823711694,130364.37490153284,125974.59257058415,4389.782330948682,0.0,99031.78507951307,47432.57817094891,57332.45212062684,27442.246664415907,84774.69878504274,20827.821330799965,1547.1936820904175,0.0,0.8789916382649989,2.7346921230980366,0.0014947306463915918,1.0,1.0,-6.441687769326165,335161.72000835557,1558883.2410703714,4.651137489781078,1558883.2410703714,4.651137489781078,0.7589692486004507,0.09269274081594096,3.358997833322408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.358997833322408,1.2805263380380714,1.2808706076075815,2.623138418588733,5558.115541007624,14252.073138363574,6475.253978032589,0.00048552511346855725,29482.539136251846,3006.3823156992294,19354.96746433562,1973.6574125043333,0.6564891638026074,0.6564891638026074,30405.71908625804,30484.863174865135,0.9967558330727806,0.8,4313.206329574738,4324.433322199387,0.9967558330727806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.953610958381,2034.6934298245008,8.284800046195043,4.634958011859475,-0.43485966156105693,5.069817673420532,3.040566184926038,3.5,0.8687331956931538,0.6,0.00026883605373039887,1.0002101475083365,0.0002687795703733932,197.80270356637544,0.0,1.1162604411321845e-05,31.63482090168611,0.012233545369839359,9.091618096815597e-05,0.00017791987276224292,0.0005976324671133725,0.09269274081084024,0.09269274081084024,0.09269274081084024,0.0926508814230182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489260.82152384805,595.1554991700912,0.0,0.09269274081084024,0.09269274081594096,0.09269274081594096,0.37261618580547284,0.37261618580547284,0.5,9.710726383748241,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,-2.0406787371030077e-11,27442.246664415907,20827.821330799965,0.7589692486004507,0.6049693670195894,0.4222239018692731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433653511607294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.38803628529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7555902039459,261.7555902039459,-11.394409796054049,246.24483136503574,277.2663490428532,104579.34411517701,104866.9597759271,-287.61566075009716,0.0,nan,277.2663490428532,4.116349042853244,271.06204550729075,-2.0879544927092297,264.85774197173157,-8.292258028268407,258.6534384361673,-14.4965615638327,252.44913490059736,-20.70086509940262,246.24483136503574,-26.90516863496424,1.0,1.0,25732.562594343566,25732.562594343566,276.8171438348083,3.6671438348083143,276.8171438348083,276.8171438348083,87376.891462662,87429.93647466635,-53.04501200435334,0.0,8648.866644398773,8648.866644398773,0.9228516669942424,3375.79282248902,276.8171438348083,3.6671438348083143,1.0,0.002,0.13902978679341185,0.004882020915580288,0.0002147822623497831,0.0017852177384222233,0.10739113117489155,0.10739113117489155,0.0,7.720061569183034e-13,0.9995428406380868,0.9995428406380868,0.0,0.09265036546169557,4.237535424539665e-05,0.0,0.0,0.0,1600205.9178658724,266.7083122306738,0.0,1.0,1284181.3319074716,2599.4504210658224,,,,,,,,,,,,,,,,,,,4.0,14252.073138363574,1547.1936820904175,0.37261618580547284,6.175450102142607,3.040566184926038
464.0,-28.639775470572157,4.634610166333759,35.050657300615065,31.71118920380252,5.8289661432955455,-25.192901309185427,-38.7375470372848,2.3820919819071467,-6.443560400152535,-6.443560400240105,40.1007319937956,35794.34159516303,15491.741463135937,15491.741463135937,51286.083058298966,87392.32358870214,87428.40652037716,15491.741463135937,102920.1479835131,102920.1479835131,102920.1479835131,130363.69492633143,125974.53132805409,4389.163598277343,0.0,99030.82702087561,47433.384863219675,57330.49128628438,27443.546942818335,84774.0382291027,20828.650739554963,1547.3002138410125,0.0,0.8789817194045401,2.7345013707342796,0.0014947306463915918,1.0,1.0,-6.443560400152535,335136.95853590505,1558881.087840336,4.651474712459457,1558881.087840336,4.651474712459457,0.7589635109103703,0.09269151485639768,3.3590966609970745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3590966609970745,1.2805356180153205,1.2808798177470369,2.623196585662552,5558.238790057189,14252.077717815124,6475.20681419435,0.00048549868957662297,29481.386519993885,3006.2647815506707,19354.82648846692,1973.643036966438,0.6565100483093199,0.6565100483093199,30406.434756305367,30484.863174865135,0.9967851593975003,0.8,4313.307851021058,4324.433322199387,0.9967851593975003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.6901751039338,2034.6934298245008,8.285726517375943,4.634610166333759,-0.4362507144103578,5.0708608807441165,3.0398523022113193,3.5,0.868529229203234,0.6,0.0002687795703733932,1.000210462870336,0.00026872301415650844,197.80437549968758,0.0,1.1172560722230975e-05,31.663037086802582,0.01224471793056159,9.089616718649393e-05,0.00017788340318689925,0.0005975275456919097,0.09269151485749101,0.09269151485749101,0.09269151485749101,0.09264975227700999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489266.62406004313,595.1536078269816,0.0,0.09269151485749101,0.09269151485639768,0.09269151485639768,0.37260840769642517,0.37260840769642517,0.5,9.709473506648651,8.759570846450515e-11,8.759570846450515e-11,8.759570846450515e-11,8.759570846450515e-11,8.759570846450515e-11,8.759570846450515e-11,27443.546942818335,20828.650739554963,0.7589635109103703,0.6049739298686917,0.42223235253260505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433774515890185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.4162524704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7535911371124,261.7535911371124,-11.396408862887597,246.2428005005061,277.2643817737163,104582.59035711797,104870.36691170213,-287.7765545841861,0.0,nan,277.2643817737163,4.114381773716332,271.06006551907484,-2.0899344809251374,264.85574926443644,-8.294250735563537,258.65143300979395,-14.49856699020603,252.44711675514662,-20.702883244853354,246.2428005005061,-26.907199499493885,1.0,1.0,25732.562594343566,25732.562594343566,276.81509430736804,3.665094307368065,276.81509430736804,276.81509430736804,87375.5910326095,87428.40652037716,-52.81548776765703,0.0,8648.866644398773,8648.866644398773,0.92284585155657,3375.89214430206,276.81509430736804,3.665094307368065,1.0,0.002,0.1390720662445402,0.0048815040346601056,0.00021484675115668238,0.0017851532489999138,0.1074233755783412,0.1074233755783412,0.0,1.5659609026164034e-13,0.9995438692423351,0.9995438692423351,0.0,0.09264923540549712,4.227945090055877e-05,0.0,0.0,0.0,1600203.72434353,266.70643959984744,0.0,1.0,1284187.7266755255,2599.424525435835,,,,,,,,,,,,,,,,,,,4.0,14252.077717815124,1547.3002138410125,0.37260840769642517,6.175450102142607,3.0398523022113193
465.0,-28.641820704548746,4.634266241154011,35.05063543719371,31.708085105661326,5.827012329456969,-25.19493740115337,-38.73951357146723,2.3801290259543726,-6.445413950201612,-6.445413950230928,40.100683794538526,35794.773680584345,15491.271022380011,15491.271022380011,51286.044702964355,87390.99487973626,87426.93772488691,15491.271022380011,102918.20874726692,102918.20874726692,102918.20874726692,130363.04727404304,125974.50099265872,4388.546281384312,0.0,99029.8694914736,47434.188231588334,57328.534733205845,27444.838526776122,84773.37325998196,20829.474933075948,1547.405881036086,0.0,0.8789718966132849,2.734312572350251,0.0014947306463915918,1.0,1.0,-6.445413950201612,335112.4507811521,1558879.005236676,4.651808673783698,1558879.005236676,4.651808673783698,0.7589578241735326,0.09269028212629078,3.359195232561782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359195232561782,1.2805448573149971,1.2808889871036349,2.623254635222407,5558.3617901087655,14252.082168531606,6475.159692338267,0.0004854723087324751,29480.2363767204,3006.1474995763488,19354.68563808569,1973.628674224704,0.6565308836319056,0.6565308836319056,30407.148567513195,30484.863174865135,0.9968144097236311,0.8,4313.409108781514,4324.433322199387,0.9968144097236311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.4269160148422,2034.6934298245008,8.286641691991674,4.634266241154011,-0.43763083142536985,5.071897072579381,3.039138965497494,3.5,0.8683254187135697,0.6,0.00026872301415650844,1.0002105414198825,0.0002686664487409157,197.80604805357947,0.0,1.1187067161510778e-05,31.704148335721545,0.0122559049977231,9.087615747611323e-05,0.0001778468566803952,0.0005974223130868821,0.09269028212230863,0.09269028212230863,0.09269028212230863,0.0926486468133057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489272.41610121704,595.1517199723619,0.0,0.09269028212230863,0.09269028212629078,0.09269028212629078,0.3726006292690425,0.3726006292690425,0.5,9.708224447685469,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27444.838526776122,20829.474933075948,0.7589578241735326,0.6049782228870488,0.42224076150431533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44338957016545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.457363719324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.75159198717233,261.75159198717233,-11.398408012827645,246.24076785444376,277.26241611990037,104585.93530909768,104873.72382694065,-287.78851784296324,0.0,nan,277.26241611990037,4.112416119900388,271.0580864668069,-2.0919135331930647,264.85375681372176,-8.296243186278218,258.6494271606282,-14.500572839371785,252.44509750753315,-20.70490249246683,246.24076785444376,-26.909232145556217,1.0,1.0,25732.562594343566,25732.562594343566,276.81307093217924,3.6630709321792665,276.81307093217924,276.81307093217924,87374.23884039895,87426.93772488691,-52.69888448796701,0.0,8648.866644398773,8648.866644398773,0.9228400510937145,3375.9912087245907,276.81307093217924,3.6630709321792665,1.0,0.002,0.1391142143803848,0.004880991201286043,0.00021491104504065163,0.0017850889552084319,0.10745552252032581,0.10745552252032581,0.0,2.490833060642128e-13,0.9995452798838353,0.9995452798838353,0.0,0.09264813399043498,4.2148135855801405e-05,0.0,0.0,0.0,1600201.5531224373,266.70458604979837,0.0,1.0,1284194.0562189457,2599.3988942995397,,,,,,,,,,,,,,,,,,,4.0,14252.082168531606,1547.405881036086,0.3726006292690425,6.175450102142607,3.039138965497494
