time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
466.0,-28.64386811385169,4.633926234540316,35.05061345251471,31.705026199948065,5.825074363491478,-25.196973866116647,-38.74148017549885,2.378180115673723,-6.447262826276244,-6.447262826257654,40.10063656924859,35795.17479094775,15490.800795424833,15490.800795424833,51285.97558637258,87389.7080251328,87425.4869393245,15490.800795424833,102916.28773474933,102916.28773474933,102916.28773474933,130362.41916458718,125974.4882508623,4387.930913724883,0.0,99028.95232743208,47434.9595176469,57326.65867753909,27446.131429837842,84772.79010737693,20830.300273226698,1547.5115090002,0.0,0.8789620946403919,2.7341242603029148,0.0014947306463915918,1.0,1.0,-6.447262826276244,335088.0062292323,1558876.9647202399,4.652141932092367,1558876.9647202399,4.652141932092367,0.758952143272957,0.0926890498226278,3.359291617531784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359291617531784,1.2805540314861326,1.2808980913013674,2.623311109827358,5558.48145301989,14252.086536495257,6475.113860295007,0.000485446645201637,29479.11750519382,3006.0334064327594,19354.548643041304,1973.614704617918,0.656551154885532,0.656551154885532,30407.846540328814,30484.863174865135,0.9968430111952121,0.8,4313.508119785254,4324.433322199387,0.9968430111952121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1869.163854739692,2034.6934298245008,8.287556361709203,4.633926234540316,-0.4390065798379039,5.07293281437822,3.038426231678826,3.5,0.8681217804796646,0.6,0.0002686664487409157,1.0002107688895006,0.00026860983414446417,197.80772241094982,0.0,1.1188981314905065e-05,31.70957304644095,0.012267093979038005,9.085615112574931e-05,0.0001778102976151664,0.0005973166422894603,0.09268904979205411,0.09268904979205411,0.09268904979205411,0.09264755680298815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489278.19230401196,595.1498373132149,0.0,0.09268904979205411,0.0926890498226278,0.0926890498226278,0.3725928542184058,0.3725928542184058,0.5,9.706979651989972,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,27446.131429837842,20830.300273226698,0.758952143272957,0.604981569220637,0.422248397694685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434016932556317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.46278843004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7495940121972,261.7495940121972,-11.400405987802799,246.23873351909327,277.2604545052997,104589.35742163281,104876.97679691442,-287.6193752815999,0.0,nan,277.2604545052997,4.110454505299742,271.0561103080576,-2.0938896919423655,264.85176611081715,-8.298233889182825,258.6474219135805,-14.502578086419476,252.44307771633459,-20.706922283665392,246.23873351909327,-26.911266480906704,1.0,1.0,25732.562594343566,25732.562594343566,276.81105431329996,3.661054313299985,276.81105431329996,276.81105431329996,87372.96151292472,87425.4869393245,-52.52542639977764,0.0,8648.866644398773,8648.866644398773,0.9228343792089712,3376.0880756194433,276.81105431329996,3.661054313299985,1.0,0.002,0.139156218927195,0.004880479853116657,0.00021497511868237993,0.0017850248782339251,0.10748755934118996,0.10748755934118996,0.0,-3.0836951915580446e-12,0.999546822941988,0.999546822941988,0.0,0.09264704527171926,4.200455090854202e-05,0.0,0.0,0.0,1600199.3873276226,266.70273717372373,0.0,1.0,1284200.3697356796,2599.373328425535,,,,,,,,,,,,,,,,,,,4.0,14252.086536495257,1547.5115090002,0.3725928542184058,6.175450102142607,3.038426231678826
467.0,-28.645918422649743,4.633589998405823,35.0505913006768,31.701951193995797,5.823133845369083,-25.1990131958474,-38.74345097048206,2.376228618556593,-6.449119718935208,-6.4491197189216845,40.10058777687911,35795.589828764794,15490.348336508046,15490.348336508046,51285.93816527284,87388.3992201275,87423.99097318541,15490.348336508046,102914.33930969346,102914.33930969346,102914.33930969346,130361.76375694491,125974.44646119367,4387.317295751238,0.0,99028.01651901058,47435.74822830101,57324.742545232846,27447.424447251455,84772.1669924843,20831.125148979165,1547.617340220134,0.0,0.8789522546117463,2.7339351420587024,0.0014947306463915918,1.0,1.0,-6.449119718935208,335063.4570981694,1558874.8564941087,4.652476489065108,1558874.8564941087,4.652476489065108,0.7589464428260833,0.09268782073656373,3.3593889225921703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3593889225921703,1.2805632179111324,1.2809072076922359,2.6233682770242606,5558.602583450251,14252.090792705403,6475.067394266497,0.00048542065319995617,29477.985074320786,3005.917930620629,19354.409752972584,1973.6005417724284,0.6565716654030342,0.6565716654030342,30408.55117192624,30484.863174865135,0.9968718856962806,0.8,4313.608075371157,4324.433322199387,0.9968718856962806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.9009935467282,2034.6934298245008,8.288479908778402,4.633589998405823,-0.44038384679993925,5.073973845205762,3.037714106752285,3.5,0.8679183162149385,0.6,0.00026860983414446417,1.000211070929165,0.00026855315038148297,197.80939916411145,0.0,1.1198804379295206e-05,31.737411610922614,0.0122782927834173,9.083610622372325e-05,0.00017777372792074093,0.0005972110923048515,0.09268782073356496,0.09268782073356496,0.09268782073356496,0.09264644675919101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489283.94368833746,595.1479626478792,0.0,0.09268782073356496,0.09268782073656373,0.09268782073656373,0.3725850843656428,0.3725850843656428,0.5,9.705738432476078,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27447.424447251455,20831.125148979165,0.7589464428260833,0.6049855746853767,0.4222563973378001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434138294335417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.49062699452,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.74759650295397,261.74759650295397,-11.40240349704601,246.23669727757658,277.2584957283302,104592.75824542677,104880.31057640535,-287.55233097858945,0.0,nan,277.2584957283302,4.10849572833024,271.05413603817885,-2.0958639618211237,264.8497763480293,-8.300223651970668,258.6454166578815,-14.504583342118451,252.44105696772715,-20.708943032272828,246.23669727757658,-26.913302722423396,1.0,1.0,25732.562594343566,25732.562594343566,276.80902445391087,3.659024453910888,276.80902445391087,276.80902445391087,87371.6938932129,87423.99097318541,-52.29707997251535,0.0,8648.866644398773,8648.866644398773,0.9228286530877076,3376.185867205131,276.80902445391087,3.659024453910888,1.0,0.002,0.13919810514802725,0.004879967617909633,0.00021503900550270594,0.0017849609943361435,0.10751950275135297,0.10751950275135297,0.0,-1.6115060674781745e-13,0.9995480935827619,0.9995480935827619,0.0,0.09264593451557306,4.188622099067102e-05,0.0,0.0,0.0,1600197.212093089,266.70088028106477,0.0,1.0,1284206.710561093,2599.347652333111,,,,,,,,,,,,,,,,,,,4.0,14252.090792705403,1547.617340220134,0.3725850843656428,6.175450102142607,3.037714106752285
468.0,-28.647970291589175,4.633257577927885,35.05056899494071,31.698887643311195,5.821191872916019,-25.201054075139975,-38.74542204486204,2.374275656206634,-6.450968097541249,-6.450968097512185,40.10053903347883,35795.99145362877,15489.890462504743,15489.890462504743,51285.88191613351,87387.11266506887,87422.51004537802,15489.890462504743,102912.40050788276,102912.40050788276,102912.40050788276,130361.11095671341,125974.40574799449,4386.705208718924,0.0,99027.10018352632,47436.520394004605,57322.8664328019,27448.710448830654,84771.57688163256,20831.94540038872,1547.7226381275427,0.0,0.8789424596451201,2.7337469012027293,0.0014947306463915918,1.0,1.0,-6.450968097541249,335039.0219313675,1558872.7503869645,4.652809518726145,1558872.7503869645,4.652809518726145,0.7589407684278364,0.09268658842757822,3.35948541537057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.35948541537057,1.2805724114186958,1.2809163310779523,2.6234247945797367,5558.722337368384,14252.09492258202,6475.02142016137,0.0004853949494155308,29476.86563259066,3005.8037793324593,19354.272333295772,1973.5865288651858,0.656591938048427,0.656591938048427,30409.249917377725,30484.863174865135,0.9969005191591442,0.8,4313.707195977236,4324.433322199387,0.9969005191591442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.6383184100682,2034.6934298245008,8.289399992441728,4.633257577927885,-0.4417550583893055,5.07501263631719,3.037002552575947,3.5,0.8677150150216991,0.6,0.00026855315038148297,1.0002112350849262,0.000268496434514336,197.8110772178155,0.0,1.1212581097671989e-05,31.776454830802418,0.012289505364514971,9.081606256748863e-05,0.00017773708781399433,0.0005971051542815523,0.09268658846738764,0.09268658846738764,0.09268658846738764,0.09264533840095321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489289.6773105037,595.1460937589145,0.0,0.09268658846738764,0.09268658842757822,0.09268658842757822,0.37257731699646796,0.37257731699646796,0.5,9.704500947207071,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27448.710448830654,20831.94540038872,0.7589407684278364,0.6049891225657454,0.422264074474055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434259829924732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.529670214404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7455991007187,261.7455991007187,-11.404400899281256,246.23465919376883,277.2565390076678,104596.10826535107,104883.64519185101,-287.5369264999466,0.0,nan,277.2565390076678,4.106539007667834,271.05216304488783,-2.097836955112143,264.8477870821091,-8.30221291789087,258.6434111193307,-14.506588880669256,252.43903515654824,-20.710964843451734,246.23465919376883,-26.915340806231143,1.0,1.0,25732.562594343566,25732.562594343566,276.80700484735854,3.6570048473585643,276.80700484735854,276.80700484735854,87370.41323211977,87422.51004537802,-52.09681325824931,0.0,8648.866644398773,8648.866644398773,0.9228229746748843,3376.2828424474233,276.80700484735854,3.6570048473585643,1.0,0.002,0.13923986478301245,0.004879457514890816,0.00021510270005135993,0.0017848973086927271,0.10755135002567996,0.10755135002567996,0.0,8.744087051648641e-12,0.9995494534228061,0.9995494534228061,0.0,0.0926448288024104,4.17596251678251e-05,0.0,0.0,0.0,1600195.046783469,266.6990319024587,0.0,1.0,1284213.0222472162,2599.3220945985986,,,,,,,,,,,,,,,,,,,4.0,14252.09492258202,1547.7226381275427,0.37257731699646796,6.175450102142607,3.037002552575947
469.0,-28.65002308309189,4.632929105698344,35.05054662970574,31.69583638608458,5.819265276573937,-25.203094247132643,-38.74739301446823,2.3723364405473166,-6.452800257275669,-6.452800257288645,40.10049270501933,35796.38878382997,15489.41666991743,15489.41666991743,51285.8054537474,87385.81382517185,87421.09313849568,15489.41666991743,102910.5098084131,102910.5098084131,102910.5098084131,130360.5039426358,125974.40877243491,4386.095170200886,0.0,99026.17685106285,47437.29338599407,57320.9816278542,27449.994134222696,84770.9757620769,20832.764866699836,1547.8274463122902,0.0,0.8789327423806922,2.7335603221962477,0.0014947306463915918,1.0,1.0,-6.452800257275669,335014.8025567266,1558870.7486251888,4.6531399112170035,1558870.7486251888,4.6531399112170035,0.7589351299979707,0.09268535303590417,3.3595818457805033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3595818457805033,1.2805815412303736,1.2809253907085238,2.623481393111946,5558.8422628664985,14252.098952860179,6474.975332807015,0.0004853691995796757,29475.744719669696,3005.689478024575,19354.134575109438,1973.572481439578,0.6566122335220957,0.6566122335220957,30409.948207182446,30484.863174865135,0.9969291341146626,0.8,4313.806251947498,4324.433322199387,0.9969291341146626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.375836732789,2034.6934298245008,8.29031095638853,4.632929105698344,-0.4431166044566872,5.076045710155031,3.0362915890624453,3.5,0.8675118825892701,0.6,0.000268496434514336,1.0002113336031035,0.00026843970418443465,197.81275605068555,0.0,1.1219026775688218e-05,31.794721882300408,0.012300724391290659,9.079602406341878e-05,0.00017770041045091721,0.0005969990729386455,0.09268535302757397,0.09268535302757397,0.09268535302757397,0.09264426437703556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489295.3993501152,595.1442287511364,0.0,0.09268535302757397,0.09268535303590417,0.09268535303590417,0.3725695527786987,0.3725695527786987,0.5,9.703268288169346,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27449.994134222696,20832.764866699836,0.7589351299979707,0.6049925106169487,0.4222717558931748,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443438145993816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.5479372659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7436030999974,261.7436030999974,-11.406396900002562,246.23261958306318,277.25458661693006,104599.59906275265,104886.93423413024,-287.3351713776178,0.0,nan,277.25458661693006,4.104586616930078,271.05019321015425,-2.0998067898457293,264.84579980338515,-8.304200196614829,258.6414063966161,-14.508593603383872,252.43701298983564,-20.71298701016434,246.23261958306318,-26.917380416936794,1.0,1.0,25732.562594343566,25732.562594343566,276.8050088618532,3.6550088618532186,276.8050088618532,276.8050088618532,87369.0958159027,87421.09313849568,-51.997322592971614,0.0,8648.866644398773,8648.866644398773,0.9228172998408077,3376.379755009406,276.8050088618532,3.6550088618532186,1.0,0.002,0.13928145991161692,0.00487895103149904,0.00021516614716154034,0.0017848338533444626,0.10758307358077017,0.10758307358077017,0.0,5.060027917502818e-13,0.9995512222071732,0.9995512222071732,0.0,0.09264375790774133,4.159512816282726e-05,0.0,0.0,0.0,1600192.9004256632,266.6971997427243,0.0,1.0,1284219.278485604,2599.296761744728,,,,,,,,,,,,,,,,,,,4.0,14252.098952860179,1547.8274463122902,0.3725695527786987,6.175450102142607,3.0362915890624453
470.0,-28.652077828401712,4.632604541940874,35.05052425347496,31.692781776096695,5.817350998761448,-25.205134945697935,-38.74936031699178,2.370408115969588,-6.454630923982222,-6.454630923980745,40.10044765725019,35796.77477966052,15488.947652876466,15488.947652876466,51285.72243253698,87384.48275541754,87419.69082365946,15488.947652876466,102908.63847653593,102908.63847653593,102908.63847653593,130359.92083650659,125974.43317759654,4385.487658910046,0.0,99025.2288980526,47438.06292421248,57319.07330426681,27451.282359970657,84770.35566423746,20833.587636617965,1547.9324414089567,0.0,0.8789230276155733,2.7333739052782295,0.0014947306463915918,1.0,1.0,-6.454630923982222,334990.60429282516,1558868.8022021498,4.653470223420047,1558868.8022021498,4.653470223420047,0.7589294869152421,0.09268412121558868,3.3596790804386134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3596790804386134,1.2805906205797233,1.2809343998436626,2.623538722248088,5558.963736426675,14252.102896260689,6474.92858939496,0.00048534310558581153,29474.609487143232,3005.5737165233013,19353.994855922738,1973.558234047584,0.6566327830183777,0.6566327830183777,30410.652316799627,30484.863174865135,0.9969579877244168,0.8,4313.90613348784,4324.433322199387,0.9969579877244168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1868.1135656854701,2034.6934298245008,8.291223797838585,4.632604541940874,-0.44447522589593547,5.07707976783681,3.035581262569747,3.5,0.8673089321627848,0.6,0.00026843970418443465,1.0002115383059351,0.0002683829309138872,197.81443650615614,0.0,1.1221982909447272e-05,31.80309956537357,0.012311946374200106,9.077602691640265e-05,0.00017766367726803202,0.0005968929398712044,0.09268412121113948,0.09268412121113948,0.09268412121113948,0.09264320644164331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489301.10243350704,595.1423699691902,0.0,0.09268412121113948,0.09268412121558868,0.09268412121558868,0.3725617961262446,0.3725617961262446,0.5,9.702040846268213,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27451.282359970657,20833.587636617965,0.7589294869152421,0.6049959567902718,0.42227939825386746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434503146585147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.556314948975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.74160918820877,261.74160918820877,-11.408390811791207,246.23057849758806,277.2526398788287,104603.20780742678,104890.24226459886,-287.03445717205483,0.0,nan,277.2526398788287,4.102639878828711,271.04822760257656,-2.1017723974234173,264.8438153263355,-8.306184673664461,258.6394030500886,-14.51059694991136,252.43499077383504,-20.715009226164938,246.23057849758806,-26.91942150241192,1.0,1.0,25732.562594343566,25732.562594343566,276.80301605659497,3.6530160565949927,276.80301605659497,276.80301605659497,87367.77428926379,87419.69082365946,-51.91653439567017,0.0,8648.866644398773,8648.866644398773,0.9228115775849015,3376.4774758408066,276.80301605659497,3.6530160565949927,1.0,0.002,0.13932288005926063,0.004878445622769273,0.00021522932414454204,0.0017847706766600242,0.10761466207227102,0.10761466207227102,0.0,8.045660492006501e-13,0.999553104171699,0.999553104171699,0.0,0.09264270106846768,4.142014712099465e-05,0.0,0.0,0.0,1600190.755769181,266.69536907601776,0.0,1.0,1284225.5295612288,2599.2714501516584,,,,,,,,,,,,,,,,,,,4.0,14252.102896260689,1547.9324414089567,0.3725617961262446,6.175450102142607,3.035581262569747
471.0,-28.654135544408586,4.63228374122526,35.05050179438247,31.689730728417658,5.815430978391318,-25.20717889212989,-38.75133565217254,2.368474326099538,-6.456469331673588,-6.456469331668203,40.10040051386821,35797.172487198084,15488.496086217365,15488.496086217365,51285.668573415445,87383.16963861209,87418.23558035403,15488.496086217365,102906.73166657139,102906.73166657139,102906.73166657139,130359.29967074987,125974.41744277811,4384.882227971755,0.0,99024.2961884393,47438.84173273341,57317.171617450986,27452.568004178476,84769.73962162946,20834.408013861237,1548.0375038517375,0.0,0.8789132782899295,2.733186710199599,0.0014947306463915918,1.0,1.0,-6.456469331673588,334966.3050888917,1558866.765234451,4.6538017154315465,1558866.765234451,4.6538017154315465,0.7589238285718878,0.09268289281102728,3.359775802836383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359775802836383,1.28059972554704,1.2809434345476218,2.623595598071186,5559.084249470908,14252.106732093545,6474.8821800672795,0.00048531721086823626,29473.483351133495,3005.4588826085865,19353.856135336588,1973.5440884845068,0.6566531653135012,0.6566531653135012,30411.352712919965,30484.863174865135,0.9969866893249981,0.8,4314.005488249714,4324.433322199387,0.9969866893249981,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.8515033250746,2034.6934298245008,8.292145311683164,4.63228374122526,-0.4458352328651367,5.078118974090397,3.034871567679074,3.5,0.8671061621940211,0.6,0.0002683829309138872,1.0002118477226873,0.0002683260866434942,197.81611941597203,0.0,1.1230572521952345e-05,31.827442527212945,0.012323176946722058,9.075595221426974e-05,0.00017762697869961748,0.0005967868249659084,0.09268289280680402,0.09268289280680402,0.09268289280680402,0.09264212166136869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489306.77461589576,595.1405211355008,0.0,0.09268289280680402,0.09268289281102728,0.09268289281102728,0.3725540486524141,0.3725540486524141,0.5,9.700817711221594,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27452.568004178476,20834.408013861237,0.7589238285718878,0.6049997180872504,0.42228715868397265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434624951000563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.58065791081,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7396161934414,261.7396161934414,-11.41038380655857,246.22853564015924,277.25069674672307,104606.70782997126,104893.6102774785,-286.9024475072295,0.0,nan,277.25069674672307,4.100696746723088,271.0462645254071,-2.103735474592895,264.84183230410025,-8.308167695899726,258.6374000827877,-14.512599917212299,252.43296786147098,-20.717032138528992,246.22853564015924,-26.92146435984074,1.0,1.0,25732.562594343566,25732.562594343566,276.8010093906414,3.651009390641434,276.8010093906414,276.8010093906414,87366.49639427247,87418.23558035403,-51.73918608155509,0.0,8648.866644398773,8648.866644398773,0.9228058853832377,3376.574681850565,276.8010093906414,3.651009390641434,1.0,0.002,0.13936415739347396,0.004877939458463382,0.00021529227660967187,0.0017847077230333643,0.10764613830483594,0.10764613830483594,0.0,-3.5696402431173446e-13,0.9995546391193233,0.9995546391193233,0.0,0.09264161547626129,4.127733476598366e-05,0.0,0.0,0.0,1600188.6019959778,266.6935306683264,0.0,1.0,1284231.80700464,2599.2460321490603,,,,,,,,,,,,,,,,,,,4.0,14252.106732093545,1548.0375038517375,0.3725540486524141,6.175450102142607,3.034871567679074
472.0,-28.656193789927105,4.631966847789219,35.05047933430381,31.686708039511018,5.813518034823781,-25.209222607463214,-38.7533109873533,2.366546852282566,-6.458290550485856,-6.45829055049458,40.100355567321316,35797.55231137117,15488.027213683132,15488.027213683132,51285.5795250543,87381.88908315936,87416.84377311498,15488.027213683132,102904.87098679811,102904.87098679811,102904.87098679811,130358.71941890367,125974.44039461529,4384.279024288378,0.0,99023.39341432811,47439.599387265254,57315.326696736505,27453.84843210555,84769.17512884206,20835.225595037602,1548.141909921019,0.0,0.8789036127571784,2.733001275354938,0.0014947306463915918,1.0,1.0,-6.458290550485856,334942.2344453904,1558864.8231894206,4.654130363018107,1558864.8231894206,4.654130363018107,0.7589182131082255,0.09268166109635653,3.3598710255486766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3598710255486766,1.2806088014311219,1.2809524400685801,2.623651361597634,5559.202405692011,14252.110439921928,6474.836652538447,0.0004852918173118371,29472.37934472717,3005.346305285411,19353.720050506206,1973.530211693719,0.6566731455283311,0.6566731455283311,30412.042245425095,30484.863174865135,0.9970149459058681,0.8,4314.103301952365,4324.433322199387,0.9970149459058681,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.5896359124945,2034.6934298245008,8.293056952051334,4.631966847789219,-0.44718514864057646,5.079151996429795,3.034162467033098,3.5,0.8669035620094566,0.6,0.0002683260866434942,1.000211905795031,0.00026826923883715607,197.8178027836661,0.0,1.1244712980181753e-05,31.867516585835087,0.01233442165970224,9.073588161458666e-05,0.00017759020502890752,0.0005966801842978753,0.09268166107145012,0.09268166107145012,0.09268166107145012,0.09264106524284467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489312.4320905689,595.1386771898623,0.0,0.09268166107145012,0.09268166109635653,0.09268166109635653,0.3725463067570964,0.3725463067570964,0.5,9.69959983141354,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27453.84843210555,20835.225595037602,0.7589182131082255,0.6050026964059105,0.4222944514555188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434746933472293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.62073196944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.737624544169,261.737624544169,-11.412375455830954,246.22649130582062,277.2487577825157,104610.2150761205,104896.9238322381,-286.7087561175773,0.0,nan,277.2487577825157,4.098757782515747,271.0443044871783,-2.1056955128216828,264.8398511918415,-8.310148808158488,258.6353978964999,-14.514602103500067,252.43094460115825,-20.719055398841732,246.22649130582062,-26.92350869417936,1.0,1.0,25732.562594343566,25732.562594343566,276.79902724815923,3.649027248159257,276.79902724815923,276.79902724815923,87365.19962338552,87416.84377311498,-51.64414972945815,0.0,8648.866644398773,8648.866644398773,0.9228002813495637,3376.67038067642,276.79902724815923,3.649027248159257,1.0,0.002,0.1394052556592604,0.004877437192978762,0.00021535495958732012,0.0017846450379245767,0.10767747979366006,0.10767747979366006,0.0,-2.4881030395718096e-12,0.9995565652586105,0.9995565652586105,0.0,0.09264056282793671,4.109826841981452e-05,0.0,0.0,0.0,1600186.4683128253,266.6917094495141,0.0,1.0,1284238.025690601,2599.2208524148446,,,,,,,,,,,,,,,,,,,4.0,14252.110439921928,1548.141909921019,0.3725463067570964,6.175450102142607,3.034162467033098
473.0,-28.65825490283236,4.631653756322011,35.05045679708171,31.683677771966927,5.8116124897860715,-25.21126816356891,-38.755286601930834,2.3646257505235755,-6.460115991873749,-6.460115991857996,40.10030842130004,35797.931614685695,15487.5709761861,15487.5709761861,51285.502590871794,87380.57959637794,87415.40450777615,15487.5709761861,102902.97548396225,102902.97548396225,102902.97548396225,130358.0990726208,125974.42119283008,4383.677879790725,0.0,99022.46808511144,47440.363514036566,57313.44952341652,27455.123588658545,84768.57311207507,20836.03903466012,1548.246173963834,0.0,0.878893932064528,2.7328154205425164,0.0014947306463915918,1.0,1.0,-6.460115991873749,334918.1093572697,1558862.786110079,4.654459530724215,1558862.786110079,4.654459530724215,0.7589125930311708,0.09268043091106196,3.359967087187781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.359967087187781,1.2806178478315657,1.28096141609243,2.6237078398345917,5559.322076298922,14252.114068551891,6474.790485451913,0.000485266087474803,29471.261329524234,3005.2322994625315,19353.582053995055,1973.5161399657432,0.6566933745250559,0.6566933745250559,30412.737848857934,30484.863174865135,0.9970434514315825,0.8,4314.201976847075,4324.433322199387,0.9970434514315825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.3279818886206,2034.6934298245008,8.293974666690277,4.631653756322011,-0.4485348113481269,5.080188567670138,3.0334540104152676,3.5,0.8667011458329336,0.6,0.00026826923883715607,1.0002122045967397,0.000268212322949324,197.81948852136816,0.0,1.1245508142877158e-05,31.869770076913866,0.012345667167845117,9.071581227861452e-05,0.00017755342655854155,0.0005965736694541125,0.09268043091002214,0.09268043091002214,0.09268043091002214,0.09263998364466605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489318.05741443805,595.1368435944408,0.0,0.09268043091002214,0.09268043091106196,0.09268043091106196,0.3725385742838776,0.3725385742838776,0.5,9.69838641329327,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27455.123588658545,20836.03903466012,0.7589125930311708,0.6050060854871969,0.4223019251174156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443486894929065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.62298546051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7356344076795,261.7356344076795,-11.41436559232045,246.22444533508946,277.2468234802688,104613.79174328587,104900.28272622991,-286.49098294401693,0.0,nan,277.2468234802688,4.096823480268824,271.042347851233,-2.107652148766988,264.83787222220053,-8.312127777799446,258.6333965931616,-14.516603406838385,252.42892096412388,-20.7210790358761,246.22444533508946,-26.92555466491052,1.0,1.0,25732.562594343566,25732.562594343566,276.7970353959355,3.647035395935518,276.7970353959355,276.7970353959355,87363.92644917051,87415.40450777615,-51.47805860564404,0.0,8648.866644398773,8648.866644398773,0.9227946278531468,3376.76692262372,276.7970353959355,3.647035395935518,1.0,0.002,0.1394462052757978,0.0048769348476547505,0.00021541741059597942,0.0017845825893409704,0.1077087052979897,0.1077087052979897,0.0,-6.305025945785303e-14,0.99955816329072,0.99955816329072,0.0,0.09263948129445355,4.0949616608395714e-05,0.0,0.0,0.0,1600184.3296352383,266.6898840081262,0.0,1.0,1284244.2587307869,2599.195614912832,,,,,,,,,,,,,,,,,,,4.0,14252.114068551891,1548.246173963834,0.3725385742838776,6.175450102142607,3.0334540104152676
474.0,-28.660317944644106,4.6313444273260185,35.05043418144619,31.68065850567075,5.809699913852253,-25.21331615879414,-38.75726260067893,2.3626981279973,-6.461940109428838,-6.461940109438991,40.10026108447279,35798.294093981334,15487.119479690391,15487.119479690391,51285.41357367173,87379.30341051075,87413.95995528947,15487.119479690391,102901.07943497985,102901.07943497985,102901.07943497985,130357.47607912828,125974.39734081809,4383.078738310184,0.0,99021.57070184487,47441.10521361972,57311.62832025017,27456.396644148415,84768.02496439859,20836.85097652055,1548.350310493389,0.0,0.8788842585470882,2.7326297104856825,0.0014947306463915918,1.0,1.0,-6.461940109428838,334894.00312923,1558860.7407897348,4.654788459105959,1558860.7407897348,4.654788459105959,0.7589069769998882,0.09267920180141735,3.3600621001786584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3600621001786584,1.280626924807878,1.2809704226121297,2.6237634357740376,5559.439877423279,14252.117571130359,6474.74500709334,0.00048524075310927433,29470.160892734624,3005.1200861389593,19353.446116137868,1973.50227816205,0.6567132831944985,0.6567132831944985,30413.425854886016,30484.863174865135,0.9970716457792939,0.8,4314.29957401117,4324.433322199387,0.9970716457792939,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1867.066531982797,2034.6934298245008,8.294894270984173,4.6313444273260185,-0.44988171464508575,5.081226141971104,3.0327461725689755,3.5,0.8664989064482788,0.6,0.000268212322949324,1.0002124067783222,0.00026815536493216897,197.82117586160456,0.0,1.1259071819677989e-05,31.90820953696742,0.012356926239664796,9.069574314330844e-05,0.00017751657980601555,0.0005964667319595331,0.09267920180088289,0.09267920180088289,0.09267920180088289,0.09263889923373288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489323.6608874425,595.1350170951478,0.0,0.09267920180088289,0.09267920180141735,0.09267920180141735,0.3725308481010469,0.3725308481010469,0.5,9.697177336326847,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27456.396644148415,20836.85097652055,0.7589069769998882,0.6050089475979994,0.4223089320414877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434991137053212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.66142492057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.73364469439315,261.73364469439315,-11.416355305606828,246.22239762839703,277.24489176038855,104617.24181134613,104903.67187191025,-286.4300605641275,0.0,nan,277.24489176038855,4.0948917603885775,271.0403929339904,-2.1096070660095734,264.8358941075948,-8.314105892405166,258.6313952811939,-14.518604718806102,252.42689645479413,-20.723103545205845,246.22239762839703,-26.927602371602944,1.0,1.0,25732.562594343566,25732.562594343566,276.79504425618313,3.645044256183155,276.79504425618313,276.79504425618313,87362.66372932991,87413.95995528947,-51.29622595955152,0.0,8648.866644398773,8648.866644398773,0.9227890359833706,3376.8624106795514,276.79504425618313,3.645044256183155,1.0,0.002,0.1394870092981468,0.004876433391702099,0.00021547963681323518,0.0017845203631948687,0.10773981840661759,0.10773981840661759,0.0,8.103760718025654e-15,0.9995597283797064,0.9995597283797064,0.0,0.09263839777907272,4.080402234462628e-05,0.0,0.0,0.0,1600182.1924612506,266.68805989057114,0.0,1.0,1284250.4871866116,2599.17039632593,,,,,,,,,,,,,,,,,,,4.0,14252.117571130359,1548.350310493389,0.3725308481010469,6.175450102142607,3.0327461725689755
475.0,-28.66238112222979,4.63103901356456,35.05041156527787,31.67763400068509,5.807794092313067,-25.2153636007643,-38.759242301434256,2.360776570736772,-6.463746238642102,-6.4637462386712645,40.10021583827233,35798.67615233565,15486.64965559483,15486.64965559483,51285.32580793048,87378.00406485115,87412.57855278063,15486.64965559483,102899.22820837545,102899.22820837545,102899.22820837545,130356.89201018235,125974.41018403175,4382.4818261506,0.0,99020.65480766776,47441.870668104064,57309.76015507077,27457.663801806884,84767.42395687765,20837.65967018675,1548.4537407702255,0.0,0.87887467357412,2.7324458416092607,0.0014947306463915918,1.0,1.0,-6.463746238642102,334870.1359658089,1558858.7858014212,4.655114381297306,1558858.7858014212,4.655114381297306,0.7589014062010441,0.09267796890752293,3.36015778256411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36015778256411,1.2806359738052189,1.2809794010903661,2.6238196109546275,5559.558905890111,14252.120966362636,6474.6989918857735,0.0004852151426929814,29469.04913855143,3005.0067187624145,19353.308573603113,1973.488252726784,0.6567333911118667,0.6567333911118667,30414.118704187527,30484.863174865135,0.9971000387645096,0.8,4314.397858218304,4324.433322199387,0.9971000387645096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.805284190268,2034.6934298245008,8.29580341707261,4.63103901356456,-0.45121814475818667,5.082257158322746,3.032038947915721,3.5,0.8662968422616346,0.6,0.00026815536493216897,1.0002124243283108,0.0002680984143065887,197.82286333782957,0.0,1.126750192835566e-05,31.93210046495994,0.012368193741593151,9.067564052318627e-05,0.0001774797244089827,0.0005963598772201767,0.09267796887737866,0.09267796887737866,0.09267796887737866,0.0926378434794978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489329.24886154686,595.1331957365006,0.0,0.09267796887737866,0.09267796890752293,0.09267796890752293,0.37252312776781293,0.37252312776781293,0.5,9.695973571990704,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,27457.663801806884,20837.65967018675,0.7589014062010441,0.6050122017866206,0.422316433380669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435113441131526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.68531584856,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.73165592905747,261.73165592905747,-11.41834407094251,246.22034853932544,277.24296331879026,104620.77148692685,104907.06508498514,-286.2935980582691,0.0,nan,277.24296331879026,4.092963318790282,271.0384403628918,-2.1115596371082006,264.8339174070107,-8.31608259298929,258.6293944511113,-14.520605548888682,252.42487149521554,-20.725128504784436,246.22034853932544,-26.929651460674535,1.0,1.0,25732.562594343566,25732.562594343566,276.7930784063117,3.6430784063117017,276.7930784063117,276.7930784063117,87361.31936953361,87412.57855278063,-51.2591832470207,0.0,8648.866644398773,8648.866644398773,0.9227834046275397,3376.9585714769305,276.7930784063117,3.6430784063117017,1.0,0.002,0.13952763220424108,0.004875935984126515,0.00021554159075236367,0.0017844584077789827,0.10777079537618184,0.10777079537618184,0.0,-1.4686537576358294e-12,0.9995616767604529,0.9995616767604529,0.0,0.09263734599995674,4.062290756618781e-05,0.0,0.0,0.0,1600180.0763160936,266.6862537613579,0.0,1.0,1284256.654158078,2599.145427032737,,,,,,,,,,,,,,,,,,,4.0,14252.120966362636,1548.4537407702255,0.37252312776781293,6.175450102142607,3.032038947915721
476.0,-28.66444741066259,4.630737407800706,35.05038886872551,31.67465681852775,5.805909542542228,-25.21741171533934,-38.761218335106946,2.3588738472211963,-6.465556689757477,-6.465556689760161,40.10016828623767,35799.01203678782,15486.192691752289,15486.192691752289,51285.204728540106,87376.73842741673,87411.1478575747,15486.192691752289,102897.340549327,102897.340549327,102897.340549327,130356.26594410371,125974.37896313201,4381.886980971694,0.0,99019.77367211069,47442.591783384465,57307.97987636247,27458.925394776707,84766.90527113917,20838.464003255744,1548.5570177069499,0.0,0.8788650733161909,2.7322615425578114,0.0014947306463915918,1.0,1.0,-6.465556689757477,334846.21303214243,1558856.7311856982,4.655440827804915,1558856.7311856982,4.655440827804915,0.7588958309060295,0.09267673750858124,3.360251390559928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360251390559928,1.2806449353688931,1.2809882921199296,2.6238743446808686,5559.67488008815,14252.124290106847,6474.654159840948,0.0004851901893931486,29467.965983226855,3004.8962676578503,19353.17456762097,1973.474587919521,0.6567529831762661,0.6567529831762661,30414.796528730192,30484.863174865135,0.9971278161911361,0.8,4314.494011086765,4324.433322199387,0.9971278161911361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.5442579088112,2034.6934298245008,8.296718722920769,4.630737407800706,-0.45255435322492144,5.083291761025627,3.031332388809891,3.5,0.8660949682313974,0.6,0.0002680984143065887,1.0002127482323229,0.0002680413889748949,197.8245533834206,0.0,1.1266135821170756e-05,31.92822891719792,0.012379459877414322,9.065557924607788e-05,0.0001774428350605108,0.0005962525332569773,0.09267673751097914,0.09267673751097914,0.09267673751097914,0.09263676152437442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489334.80405477097,595.1313849282831,0.0,0.09267673751097914,0.09267673750858124,0.09267673750858124,0.37251541722067777,0.37251541722067777,0.5,9.694774293160625,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27458.925394776707,20838.464003255744,0.7588958309060295,0.6050144754547424,0.4223229799681788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435235755225653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.6814443008,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.72966959030936,261.72966959030936,-11.42033040969062,246.21829797526652,277.2410412053532,104624.41704982838,104910.36132732396,-285.944277495592,0.0,nan,277.2410412053532,4.0910412053532355,271.0364925593303,-2.1135074406696504,264.83194391332455,-8.318056086675426,258.6273952673005,-14.522604732699449,252.42284662128122,-20.727153378718754,246.21829797526652,-26.931702024733454,1.0,1.0,25732.562594343566,25732.562594343566,276.79110253525914,3.641102535259165,276.79110253525914,276.79110253525914,87360.11115095708,87411.1478575747,-51.036706617625896,0.0,8648.866644398773,8648.866644398773,0.9227778952721614,3377.0526475127276,276.79110253525914,3.641102535259165,1.0,0.002,0.13956810567181216,0.0048754384780037695,0.00021560331146946448,0.001784396688896923,0.10780165573473224,0.10780165573473224,0.0,3.6638747591410947e-13,0.9995632834280104,0.9995632834280104,0.0,0.0926362640414733,4.047346710792999e-05,0.0,0.0,0.0,1600177.95506058,266.6844433102425,0.0,1.0,1284262.8358235303,2599.1203985927405,,,,,,,,,,,,,,,,,,,4.0,14252.124290106847,1548.5570177069499,0.37251541722067777,6.175450102142607,3.031332388809891
477.0,-28.66651411388552,4.63043967202397,35.05036628719243,31.67166217407214,5.8040224227965265,-25.219460460210318,-38.76319828033445,2.3569687690768966,-6.467356927263268,-6.467356927269305,40.100126211775624,35799.37090505841,15485.728294178563,15485.728294178563,51285.09919923697,87375.44889207903,87409.81108214257,15485.728294178563,102895.53937632113,102895.53937632113,102895.53937632113,130355.74054271661,125974.44528905721,4381.295253659393,0.0,99018.87146057727,47443.33799334601,57306.148296923624,27460.201166395476,84766.3494633191,20839.27915937253,1548.6607267255702,0.0,0.8788555067663285,2.7320782929592333,0.0014947306463915918,1.0,1.0,-6.467356927263268,334822.42639095313,1558854.9132460176,4.655766132659918,1558854.9132460176,4.655766132659918,0.758890258417869,0.09267551163819329,3.360346022407098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360346022407098,1.2806539081552806,1.2809971942785163,2.623929854122346,5559.792497933689,14252.127482757835,6474.608615416652,0.00048516486778393776,29466.86763812723,3004.784267627297,19353.03843228892,1973.4607059789957,0.6567728429759527,0.6567728429759527,30415.481763240765,30484.863174865135,0.9971558974374904,0.8,4314.591215096966,4324.433322199387,0.9971558974374904,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.2834436575256,2034.6934298245008,8.297629358930479,4.63043967202397,-0.45388366022171667,5.0843233322456864,3.030626469427069,3.5,0.8658932769791626,0.6,0.0002680413889748949,1.0002127945259451,0.000267984363369331,197.82624379330085,0.0,1.1281010773868193e-05,31.970384533142457,0.01239074088818819,9.063548237140905e-05,0.00017740590660348583,0.0005961452326065487,0.09267551164000402,0.09267551164000402,0.09267551164000402,0.09263574371948773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489340.35564863944,595.1295755537087,0.0,0.09267551164000402,0.09267551163819329,0.09267551163819329,0.3725077131938638,0.3725077131938638,0.5,9.693581257233394,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27460.201166395476,20839.27915937253,0.758890258417869,0.6050171975546681,0.42232998273153016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435358255715525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.723599916746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7276849656127,261.7276849656127,-11.422315034387282,246.21624610939114,277.2391238218356,104628.03672815199,104913.73425922006,-285.69753106804956,0.0,nan,277.2391238218356,4.089123821835642,271.0345482793401,-2.1154517206599053,264.8299727368601,-8.320027263139878,258.6253971943704,-14.52460280562957,252.4208216518789,-20.72917834812108,246.21624610939114,-26.93375389060884,1.0,1.0,25732.562594343566,25732.562594343566,276.7891477369865,3.6391477369865015,276.7891477369865,276.7891477369865,87358.80358240365,87409.81108214257,-51.00749973891652,0.0,8648.866644398773,8648.866644398773,0.9227723255698611,3377.147752519133,276.7891477369865,3.6391477369865015,1.0,0.002,0.1396083682759538,0.004874943742499968,0.00021566471052203898,0.001784335290391485,0.10783235526101949,0.10783235526101949,0.0,9.135240307267534e-13,0.9995655529439769,0.9995655529439769,0.0,0.09263524903499665,4.026260319665087e-05,0.0,0.0,0.0,1600175.8457257932,266.6826430727367,0.0,1.0,1284268.9825527268,2599.0955119480627,,,,,,,,,,,,,,,,,,,4.0,14252.127482757835,1548.6607267255702,0.3725077131938638,6.175450102142607,3.030626469427069
478.0,-28.66857494416438,4.630146513775119,35.050344451760225,31.668748065736168,5.802195728605662,-25.221497876912505,-38.765165268536634,2.3551186590799276,-6.469090676596011,-6.4690906766193,40.10010258032226,35799.68129036865,15485.179034779472,15485.179034779472,51284.860325148125,87374.16658385782,87408.8713669033,15485.179034779472,102894.05040168278,102894.05040168278,102894.05040168278,130355.54983336179,125974.84027121987,4380.709562141914,0.0,99017.98684575724,47444.04442594273,57304.38046646057,27461.499431679003,84765.87989813957,20840.114546609984,1548.7639135852523,0.0,0.8788462287956538,2.7319018204939662,0.0014947306463915918,1.0,1.0,-6.469090676596011,334799.51951721153,1558853.8921863297,4.656081628893112,1558853.8921863297,4.656081628893112,0.7588848015549097,0.09267428557742992,3.3604383257428165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3604383257428165,1.280662625551433,1.2810058409770495,2.6239840678538306,5559.907370325236,14252.130598222913,6474.56412909262,0.0004851401358333364,29465.795008712015,3004.6748898667756,19352.90545968936,1973.4471465474305,0.6567922383892026,0.6567922383892026,30416.150133151237,30484.863174865135,0.9971832877166317,0.8,4314.686026777629,4324.433322199387,0.9971832877166317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1866.0228507498284,2034.6934298245008,8.298493787767402,4.630146513775119,-0.45517988604335713,5.085326399818476,3.029921214814088,3.5,0.8656917756611681,0.6,0.000267984363369331,1.0002121933310975,0.0002679275109382924,197.82792942447267,0.0,1.1281161348738573e-05,31.970811262325117,0.012402022049536929,9.061552109003824e-05,0.00017736884227929277,0.0005960370553879683,0.0926742853876768,0.0926742853876768,0.0926742853876768,0.09263495407199512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489345.93331128696,595.127758592461,0.0,0.0926742853876768,0.09267428557742992,0.09267428557742992,0.3725000227764142,0.3725000227764142,0.5,9.69240131833257,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,27461.499431679003,20840.114546609984,0.7588848015549097,0.6050177310348869,0.4223359839287692,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443548078276975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.72402664593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7257077704546,261.7257077704546,-11.424292229545358,246.21419474213133,277.23722079877325,104632.16103871526,104916.78904726722,-284.62800855195405,0.0,nan,277.23722079877325,4.087220798773274,271.03261558744265,-2.1173844125573282,264.82801037612523,-8.321989623874742,258.62340516479986,-14.526594835200115,252.41879995345516,-20.731200046544814,246.21419474213133,-26.93580525786865,1.0,1.0,25732.562594343566,25732.562594343566,276.78730533580057,3.6373053358005905,276.78730533580057,276.78730533580057,87357.34898361808,87408.8713669033,-51.52238328522071,0.0,8648.866644398773,8648.866644398773,0.9227668928308962,3377.2405173715306,276.78730533580057,3.6373053358005905,1.0,0.002,0.13964818051811378,0.004874462983622774,0.00021572544290292538,0.0017842745734120043,0.10786272145146268,0.10786272145146268,0.0,1.6314929442151627e-11,0.9995704068035172,0.9995704068035172,0.0,0.09263447333485694,3.9812242572971297e-05,0.0,0.0,0.0,1600173.8142514478,266.68090932340397,0.0,1.0,1284274.9022058074,2599.0715450055613,,,,,,,,,,,,,,,,,,,4.0,14252.130598222913,1548.7639135852523,0.3725000227764142,6.175450102142607,3.029921214814088
