time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
479.0,-28.670645238679185,4.629856974774987,35.050322808151456,31.665840872470312,5.800363210503043,-25.223544393767064,-38.76714102281255,2.3532623654298535,-6.470901504288804,-6.470901504333867,40.10006443922715,35799.97959900246,15484.744684019592,15484.744684019592,51284.72428302205,87372.907041021,87407.54155928767,15484.744684019592,102892.28624330726,102892.28624330726,102892.28624330726,130355.08716744144,125974.95912724038,4380.128040201062,0.0,99017.12352709852,47444.741367192604,57302.646844339906,27462.80092413418,84765.44776847409,20840.947541101195,1548.8691115350857,0.0,0.8788365887473479,2.731717512095954,0.0014947306463915918,1.0,1.0,-6.470901504288804,334775.5955736193,1558852.2442002958,4.656409442060104,1558852.2442002958,4.656409442060104,0.7588791689046644,0.09267308667791961,3.360529852046145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360529852046145,1.280671371452838,1.2810145164092699,2.62403761570296,5560.020831791976,14252.133762452531,6474.520221018394,0.00048511571304545015,29464.735588291056,3004.5668590488144,19352.774215517173,1973.4337633664068,0.656811399427855,0.656811399427855,30416.81287293245,30484.863174865135,0.9972104474176048,0.8,4314.780039795743,4324.433322199387,0.9972104474176048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.7625605080584,2034.6934298245008,8.299418699774428,4.629856974774987,-0.4565092189773958,5.086366193752383,3.0292168448623915,3.5,0.8654905271035405,0.6,0.0002679275109382924,1.0002131715061657,0.00026787040859983395,197.8296228218631,0.0,1.124699871512163e-05,31.8739943586547,0.012413269048252051,9.059547493900958e-05,0.0001773320359992828,0.0005959296006997115,0.09267308665017568,0.09267308665017568,0.09267308665017568,0.09263398001623298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489351.40828033583,595.1259743413166,0.0,0.09267308665017568,0.09267308667791961,0.09267308667791961,0.37249237350955694,0.37249237350955694,0.5,9.69122811721774,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,4.5076831156620756e-11,27462.80092413418,20840.947541101195,0.7588791689046644,0.605019210458248,0.4223416561991803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435602963604506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.627209742255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.72373526417465,261.72373526417465,-11.426264735825328,246.2121420951592,277.2353284331861,104636.07496021238,104920.02797860141,-283.9530183890332,0.0,nan,277.2353284331861,4.085328433186135,271.03069116557907,-2.119308834420906,264.8260538979788,-8.323946102021182,258.62141663038267,-14.528583369617309,252.41677936276238,-20.733220637237594,246.2121420951592,-26.93785790484077,1.0,1.0,25732.562594343566,25732.562594343566,276.78534075295596,3.635340752955983,276.78534075295596,276.78534075295596,87356.28066185143,87407.54155928767,-51.26089743623743,0.0,8648.866644398773,8648.866644398773,0.9227615057434256,3377.3325013063754,276.78534075295596,3.635340752955983,1.0,0.002,0.1396877810622564,0.004873969162897805,0.00021578581363682563,0.0017842141850544632,0.10789290681841282,0.10789290681841282,0.0,-1.3087113857890298e-12,0.9995726855839808,0.9995726855839808,0.0,0.09263348613200514,3.9600545914469656e-05,0.0,0.0,0.0,1600171.6924169068,266.6790984957112,0.0,1.0,1284281.0849707653,2599.0465131405226,,,,,,,,,,,,,,,,,,,4.0,14252.133762452531,1548.8691115350857,0.37249237350955694,6.175450102142607,3.0292168448623915
480.0,-28.67271575331025,4.629571132315672,35.05030139330921,31.662875599600397,5.7984836723654425,-25.22559581074738,-38.76912515899164,2.3513637297571797,-6.472701092061527,-6.472701092067812,40.100027752104076,35800.32285885027,15484.301096682144,15484.301096682144,51284.623955532414,87371.65030038409,87406.25273267594,15484.301096682144,102890.55382935809,102890.55382935809,102890.55382935809,130354.64876138416,125975.09907617522,4379.549685208947,0.0,99016.25261939736,47445.470426501066,57300.8691032181,27464.09493202607,84764.96403524416,20841.775836959045,1548.973669302204,0.0,0.878827003229158,2.731534357441082,0.0014947306463915918,1.0,1.0,-6.472701092061527,334751.8214586003,1558850.6590379681,4.656735405488318,1558850.6590379681,4.656735405488318,0.7588735725150478,0.09267188917943786,3.3606229403879837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3606229403879837,1.2806803148152384,1.28102338903432,2.624091977920981,5560.136018808675,14252.136668387611,6474.475515825588,0.0004850908945564271,29463.660272451136,3004.457207349211,19352.640588704202,1973.4201372236394,0.6568308353324025,0.6568308353324025,30417.486919694322,30484.863174865135,0.9972380706410551,0.8,4314.875656766731,4324.433322199387,0.9972380706410551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.5024689944453,2034.6934298245008,8.300338034410958,4.629571132315672,-0.45783129104807063,5.087402423363742,3.0285130781203105,3.5,0.8652894508915173,0.6,0.00026787040859983395,1.0002131977685593,0.0002678133113994531,197.83131642442183,0.0,1.1296534079477568e-05,32.01437758123943,0.012424565582331529,9.057534786873411e-05,0.00017729506073109984,0.0005958218483104149,0.09267188917260129,0.09267188917260129,0.09267188917260129,0.0926330116998597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489356.8571219347,595.1241986600998,0.0,0.09267188917260129,0.09267188917943786,0.09267188917943786,0.3724847400204997,0.3724847400204997,0.5,9.690061793262148,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27464.09493202607,20841.775836959045,0.7588735725150478,0.6050214795609297,0.4223481159499456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435725707523284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.76759296484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7217622996928,261.7217622996928,-11.428237700307193,246.21008793567046,277.23343666371386,104639.5248920033,104923.54387085674,-284.0189788534284,0.0,nan,277.23343666371386,4.083436663713883,271.02876691809644,-2.12123308190354,264.82409717249755,-8.325902827502432,258.61942742690013,-14.530572573099846,252.41475768127845,-20.735242318721532,246.21008793567046,-26.93991206432952,1.0,1.0,25732.562594343566,25732.562594343566,276.7833921484011,3.6333921484011285,276.7833921484011,276.7833921484011,87355.01327379738,87406.25273267594,-51.23945887856826,0.0,8648.866644398773,8648.866644398773,0.9227560266325323,3377.4260550899235,276.7833921484011,3.6333921484011285,1.0,0.002,0.1397271492555143,0.004873478442599767,0.00021584582998573405,0.0017841541700078262,0.10792291499286702,0.10792291499286702,0.0,-6.439727223694902e-15,0.9995751873241311,0.9995751873241311,0.0,0.09263252098621771,3.9368193220144366e-05,0.0,0.0,0.0,1600169.5837064693,266.67729890793845,0.0,1.0,1284287.229296396,2599.0216372475807,,,,,,,,,,,,,,,,,,,4.0,14252.136668387611,1548.973669302204,0.3724847400204997,6.175450102142607,3.0285130781203105
481.0,-28.67478784376763,4.629289090230331,35.050279939042134,31.65991661315786,5.796614814211532,-25.22764757797461,-38.7711055931635,2.349474548038016,-6.474486950004746,-6.474486949989409,40.09998378568261,35800.64849664007,15483.845058640574,15483.845058640574,51284.49355528064,87370.38118687352,87404.88279240085,15483.845058640574,102888.72785104142,102888.72785104142,102888.72785104142,130354.07524191737,125975.10241714606,4378.972824771303,0.0,99015.37381718021,47446.18669750131,57299.09679964322,27465.347390875944,84764.44419051916,20842.574833976967,1549.075928592781,0.0,0.8788175188595495,2.731352609739964,0.0014947306463915918,1.0,1.0,-6.474486950004746,334728.2300383619,1558848.7593560403,4.6570579337673035,1558848.7593560403,4.6570579337673035,0.7588680578968727,0.09267067844024836,3.3607161248409243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3607161248409243,1.2806892143426227,1.2810322178181728,2.6241465042445746,5560.25155354539,14252.139500903213,6474.430638100975,0.00048506599375028716,29462.581824541037,3004.347236267333,19352.506446182117,1973.4064584931773,0.6568503249794059,0.6568503249794059,30418.161658650613,30484.863174865135,0.9972657223847087,0.8,4314.971371929027,4324.433322199387,0.9972657223847087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1865.242587111149,2034.6934298245008,8.301250017361895,4.629289090230331,-0.459144889741502,5.088433979971833,3.0278099439363753,3.5,0.865088555410393,0.6,0.0002678133113994531,1.0002133636460353,0.0002677561819642207,197.83301134110224,0.0,1.1295614315494147e-05,32.01177097011041,0.012435861196647023,9.055526247217463e-05,0.00017725804892727848,0.0005957139832877462,0.0926706783754353,0.0926706783754353,0.0926706783754353,0.09263196347681932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489362.2472567918,595.1224417253864,0.0,0.0926706783754353,0.09267067844024836,0.09267067844024836,0.3724771229322322,0.3724771229322322,0.5,9.688900340565576,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27465.347390875944,20842.574833976967,0.7588680578968727,0.6050236516623886,0.42235454781221043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435848466473344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.76498635371,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.71978978796704,261.71978978796704,-11.430210212032932,246.208032363572,277.23154721236523,104643.08067632215,104927.03447790358,-283.9538015814231,0.0,nan,277.23154721236523,4.081547212365251,271.0268442425928,-2.1231557574071758,264.82214127284783,-8.327858727152147,258.6174383030944,-14.532561696905589,252.41273533333003,-20.737264666669944,246.208032363572,-26.94196763642799,1.0,1.0,25732.562594343566,25732.562594343566,276.7814478951277,3.631447895127735,276.7814478951277,276.7814478951277,87353.75370476999,87404.88279240085,-51.12908763086307,0.0,8648.866644398773,8648.866644398773,0.9227505417793677,3377.519705465129,276.7814478951277,3.631447895127735,1.0,0.002,0.1397663519045924,0.00487299092468499,0.00021590559626319983,0.0017840944003565283,0.10795279813159991,0.10795279813159991,0.0,-3.3802717569475504e-12,0.9995769681054301,0.9995769681054301,0.0,0.0926314757875767,3.920265267165961e-05,0.0,0.0,0.0,1600167.4910387106,266.67551304999523,0.0,1.0,1284293.3266827,2598.9969517326163,,,,,,,,,,,,,,,,,,,4.0,14252.139500903213,1549.075928592781,0.3724771229322322,6.175450102142607,3.0278099439363753
482.0,-28.676861781177013,4.629010845133909,35.050258496930475,31.6569771146402,5.794760268382116,-25.229699576242034,-38.77308606225995,2.3475980633234625,-6.476268189684276,-6.476268189695841,40.0999412271199,35800.96137709734,15483.389413247925,15483.389413247925,51284.35079034526,87369.11399861783,87403.53611463046,15483.389413247925,102886.9255278784,102886.9255278784,102886.9255278784,130353.52782541867,125975.12932988186,4378.398495536805,0.0,99014.50037152003,47446.893715534614,57297.34072887268,27466.602297540274,84763.94302641295,20843.375813661587,1549.178199780894,0.0,0.8788080534355855,2.731171341555974,0.0014947306463915918,1.0,1.0,-6.476268189684276,334704.7009276894,1558846.92050587,4.657379822229172,1558846.92050587,4.657379822229172,0.7588625483366823,0.09266947007492043,3.3608087238231135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3608087238231135,1.280698055034215,1.2810409877081776,2.6242006932175173,5560.366373476557,14252.142232832606,6474.386000123529,0.0004850412395493609,29461.510162615068,3004.2379571632587,19352.373020280356,1973.3928528376518,0.6568696890778323,0.6568696890778323,30418.83215456736,30484.863174865135,0.9972932003945836,0.8,4315.066485194524,4324.433322199387,0.9972932003945836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.982928771634,2034.6934298245008,8.302161469888638,4.629010845133909,-0.4604541731905307,5.089465018324439,3.0271074797944904,3.5,0.8648878513698544,0.6,0.0002677561819642207,1.0002135574534228,0.00026769901284475384,197.83470779374187,0.0,1.1302088208235202e-05,32.03011798213856,0.012447163284855258,9.053518083747115e-05,0.00017722100112674958,0.0005956058866314458,0.09266947006663445,0.09266947006663445,0.09266947006663445,0.09263093341280604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489367.6183916153,595.1206910382649,0.0,0.09266947006663445,0.09266947007492043,0.09266947007492043,0.3724695142675465,0.3724695142675465,0.5,9.687744241188467,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27466.602297540274,20843.375813661587,0.7588625483366823,0.6050255445804916,0.4223607361675181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435971320836152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.78333336574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7178187798989,261.7178187798989,-11.432181220101086,246.2059754467957,277.2296621130057,104646.74300302211,104930.48034523912,-283.73734221697833,0.0,nan,277.2296621130057,4.079662113005725,271.0249247797545,-2.125075220245492,264.82018744652726,-8.32981255347272,258.61545011327655,-14.534549886723426,252.41071278003344,-20.739287219966542,246.2059754467957,-26.944024553204287,1.0,1.0,25732.562594343566,25732.562594343566,276.7795109497288,3.6295109497287967,276.7795109497288,276.7795109497288,87352.51996744204,87403.53611463046,-51.01614718842029,0.0,8648.866644398773,8648.866644398773,0.9227450913026405,3377.612767442229,276.7795109497288,3.6295109497287967,1.0,0.002,0.13980537442557098,0.004872505057969338,0.0002159650859030702,0.0017840349140993764,0.1079825429515351,0.1079825429515351,0.0,2.4463937819962922e-15,0.9995789063984417,0.9995789063984417,0.0,0.09263044755401209,3.9022520908346114e-05,0.0,0.0,0.0,1600165.403737399,266.6737318103157,0.0,1.0,1284299.4082399034,2598.9723306394267,,,,,,,,,,,,,,,,,,,4.0,14252.142232832606,1549.178199780894,0.3724695142675465,6.175450102142607,3.0271074797944904
483.0,-28.67893902724453,4.6287361251413,35.050236887523575,31.653979361895495,5.792875902639958,-25.231757534255667,-38.775074983108766,2.3456944096224666,-6.478068194960542,-6.478068194970019,40.099893516020224,35801.31676484981,15482.966399956405,15482.966399956405,51284.28316480622,87367.81213892633,87402.06897047813,15482.966399956405,102885.03537043453,102885.03537043453,102885.03537043453,130352.88637169075,125975.06056193331,4377.825809757445,0.0,99013.59149598566,47447.64286670901,57295.498476974055,27467.85100125622,84763.34947823027,20844.171111489537,1549.2806313406911,0.0,0.878798505471418,2.7309881733395653,0.0014947306463915918,1.0,1.0,-6.478068194960542,334680.92525527946,1558844.8590302505,4.657704522124272,1558844.8590302505,4.657704522124272,0.7588570037945905,0.09266826623458563,3.360903687592437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360903687592437,1.2807070222294044,1.2810498840838094,2.6242564686979764,5560.4845550267755,14252.144858691712,6474.339975008248,0.00048501574534392394,29460.407289122122,3004.1254953650964,19352.23544813078,1973.378824382514,0.6568896097806614,0.6568896097806614,30419.519769730246,30484.863174865135,0.9973213801361913,0.8,4315.164026912397,4324.433322199387,0.9973213801361913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.7234960011258,2034.6934298245008,8.30308967155689,4.6287361251413,-0.46177000301962234,5.090506128160922,3.0264056910074535,3.5,0.8646873402878439,0.6,0.00026769901284475384,1.000213901805268,0.0002676417637883144,197.83640697809173,0.0,1.1310036044557205e-05,32.05264215027512,0.012458473320899815,9.051501764507514e-05,0.00017718399519967872,0.0005954983428489609,0.09266826622662414,0.09266826622662414,0.09266826622662414,0.09262983898063998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489372.94878096075,595.1189533552808,0.0,0.09266826622662414,0.09266826623458563,0.09266826623458563,0.3724619160056684,0.3724619160056684,0.5,9.686591422790025,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27467.85100125622,20844.171111489537,0.7588570037945905,0.6050289834048799,0.422367886418229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436094286691759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.80585753387,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7158459904081,261.7158459904081,-11.43415400959185,246.20391658724253,277.22777539357634,104650.16205484075,104934.15584293676,-283.9937880960065,0.0,nan,277.22777539357634,4.07777539357636,271.02300363230256,-2.1269963676974157,264.8182318710468,-8.331768128953172,258.61346010977434,-14.53653989022564,252.40868834850627,-20.741311651493703,246.20391658724253,-26.946083412757446,1.0,1.0,25732.562594343566,25732.562594343566,276.7775413101877,3.6275413101877234,276.7775413101877,276.7775413101877,87351.25467889225,87402.06897047813,-50.81429158587707,0.0,8648.866644398773,8648.866644398773,0.9227395015445246,3377.708206030399,276.7775413101877,3.6275413101877234,1.0,0.002,0.13984429048208732,0.004872016285525316,0.00021602440231740055,0.0017839755971277838,0.10801220115870028,0.10801220115870028,0.0,-5.548157419599242e-13,0.9995800497986714,0.9995800497986714,0.0,0.09262935017752365,3.89160570619835e-05,0.0,0.0,0.0,1600163.294400204,266.67193180503943,0.0,1.0,1284305.553805086,2598.9474507527857,,,,,,,,,,,,,,,,,,,4.0,14252.144858691712,1549.2806313406911,0.3724619160056684,6.175450102142607,3.0264056910074535
484.0,-28.68101843488702,4.628465010300567,35.05021497012182,31.650992819946282,5.79099020756695,-25.23381757064191,-38.77706421827895,2.3437893432842225,-6.479856789400344,-6.479856789354113,40.09984141096423,35801.657069085406,15482.533782101984,15482.533782101984,51284.19085118739,87366.53166375849,87400.56132069824,15482.533782101984,102883.09510280022,102883.09510280022,102883.09510280022,130352.1666057074,125974.91309878886,4377.2535069185415,0.0,99012.70154986485,47448.37417648545,57293.69708153267,27469.071502907194,84762.76858443987,20844.946644647676,1549.3814513560358,0.0,0.8787890351908626,2.7308061758980147,0.0014947306463915918,1.0,1.0,-6.479856789400344,334657.30161967076,1558842.6077038175,4.658026584686328,1558842.6077038175,4.658026584686328,0.7588515193329904,0.0926670507309844,3.360997861070579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.360997861070579,1.2807159962801482,1.2810587872134234,2.6243116122798726,5560.601397659765,14252.14734913612,6474.294423999273,0.00048499053076182265,29459.317036972563,3004.0143205857826,19352.09929311668,1973.3649404349785,0.6569092986381544,0.6569092986381544,30420.201658702852,30484.863174865135,0.99734932536519,0.8,4315.260756340975,4324.433322199387,0.99734932536519,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.4642608766612,2034.6934298245008,8.304012099873761,4.628465010300567,-0.4630785430274802,5.091543553328047,3.0257045018849063,3.5,0.8644870005385447,0.6,0.0002676417637883144,1.0002141280395347,0.0002675844664511033,197.83810795594064,0.0,1.1325947628867975e-05,32.09773558021184,0.012469799268528682,9.049485541689172e-05,0.00017714690837142266,0.0005953903801316175,0.09266705072716182,0.09266705072716182,0.09266705072716182,0.09262869528467237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489378.2475229859,595.1172257519557,0.0,0.09266705072716182,0.0926670507309844,0.0926670507309844,0.37245431988848215,0.37245431988848215,0.5,9.685440760166353,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,-4.6213699533836916e-11,27469.071502907194,20844.946644647676,0.7588515193329904,0.6050320406901123,0.42237479576212916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436217450713678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.85095096381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.71387142603214,261.71387142603214,-11.436128573967835,246.20185575269596,277.2258870993705,104653.55949938223,104937.80879181446,-284.2492924322395,0.0,nan,277.2258870993705,4.0758870993705045,271.02108083002975,-2.1289191699702315,264.816274560704,-8.33372543929596,258.61146829136436,-14.538531708635617,252.40666202202837,-20.743337977971606,246.20185575269596,-26.948144247304015,1.0,1.0,25732.562594343566,25732.562594343566,276.7755783981916,3.625578398191635,276.7755783981916,276.7755783981916,87349.98704785349,87400.56132069824,-50.57427284475125,0.0,8648.866644398773,8648.866644398773,0.9227339582170982,3377.802850375932,276.7755783981916,3.625578398191635,1.0,0.002,0.13988313226661575,0.004871529927713347,0.00021608360863509607,0.0017839163916023024,0.10804180431754803,0.10804180431754803,0.0,2.3739864241090203e-13,0.9995808457937299,0.9995808457937299,0.0,0.09262820894688786,3.8841784096541e-05,0.0,0.0,0.0,1600161.1983891155,266.67014321059963,0.0,1.0,1284311.6603497057,2598.922729178572,,,,,,,,,,,,,,,,,,,4.0,14252.14734913612,1549.3814513560358,0.37245431988848215,6.175450102142607,3.0257045018849063
485.0,-28.68309669921234,4.628197796521459,35.05019300595104,31.648071272671245,5.789139558885896,-25.235873073392614,-38.77904908787457,2.3419159328310166,-6.481615005614742,-6.481615005598712,40.09979622689505,35801.95902114194,15482.065656032342,15482.065656032342,51284.02467717428,87365.28600278127,87399.21340911163,15482.065656032342,102881.27906514397,102881.27906514397,102881.27906514397,130351.57626943014,125974.89297035353,4376.683299076608,0.0,99011.84902581605,47449.06887113056,57291.977949650536,27470.297204286173,84762.2751539367,20845.727692985784,1549.481799154797,0.0,0.8787797021877519,2.730627278912485,0.0014947306463915918,1.0,1.0,-6.481615005614742,334634.08049502753,1558840.655418902,4.658343983114014,1558840.655418902,4.658343983114014,0.7588460924890627,0.09266583051775087,3.3610894806323404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3610894806323404,1.2807248233904416,1.2810675433004006,2.624365062070542,5560.714651352395,14252.14972703544,6474.250253527168,0.00048496608677195104,29458.26036359746,3003.906569888541,19351.96726461967,1973.351477275081,0.6569283802153345,0.6569283802153345,30420.865051674216,30484.863174865135,0.9973765127398597,0.8,4315.354862017442,4324.433322199387,0.9973765127398597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1864.2052345533752,2034.6934298245008,8.304914807162595,4.628197796521459,-0.46437092300473015,5.092568719526189,3.025003942449854,3.5,0.8642868406999583,0.6,0.0002675844664511033,1.0002140139172153,0.0002675272119045219,197.83980802387114,0.0,1.1335596784755427e-05,32.12508128799688,0.012481134865313437,9.047474157334459e-05,0.0001771097248777587,0.0005952816332043227,0.0926658304826908,0.0926658304826908,0.0926658304826908,0.09262764220205218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489383.55560473737,595.1154954416367,0.0,0.0926658304826908,0.09266583051775087,0.09266583051775087,0.37244672143570334,0.37244672143570334,0.5,9.684295105716055,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27470.297204286173,20845.727692985784,0.7588460924890627,0.6050336023193974,0.42238081689197265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436340744897038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.878296671595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7118986994525,261.7118986994525,-11.438101300547487,246.1997938183306,277.2240035805785,104657.24044690965,104941.22517877925,-283.98473186958574,0.0,nan,277.2240035805785,4.0740035805785055,271.01916162812046,-2.13083837187952,264.8143196756807,-8.335680324319299,258.6094777232259,-14.540522276774084,252.4046357707789,-20.74536422922108,246.1997938183306,-26.950206181669387,1.0,1.0,25732.562594343566,25732.562594343566,276.7736643335981,3.6236643335981285,276.7736643335981,276.7736643335981,87348.71742732458,87399.21340911163,-50.495981787054916,0.0,8648.866644398773,8648.866644398773,0.9227285651371396,3377.8949280355023,276.7736643335981,3.6236643335981285,1.0,0.002,0.13992180088190653,0.004871049806238948,0.00021614256051874912,0.0017838574365746773,0.10807128025937456,0.10807128025937456,0.0,-2.9065738531286467e-12,0.9995827089812657,0.9995827089812657,0.0,0.09262716189893226,3.866861881861537e-05,0.0,0.0,0.0,1600159.1379331541,266.66838499438524,0.0,1.0,1284317.663118252,2598.898428059419,,,,,,,,,,,,,,,,,,,4.0,14252.14972703544,1549.481799154797,0.37244672143570334,6.175450102142607,3.025003942449854
486.0,-28.68517866615026,4.6279341585766565,35.05017090663873,31.645129329431825,5.787275663992703,-25.23793323313457,-38.78103835796935,2.340030230800029,-6.48339640086607,-6.4833964008711575,40.09974839954666,35802.27027227299,15481.636556767331,15481.636556767331,51283.90682904032,87364.03377784773,87397.76982452425,15481.636556767331,102879.40638129158,102879.40638129158,102879.40638129158,130350.93822480638,125974.8230084151,4376.115216391272,0.0,99010.98909603496,47449.773298931905,57290.23977455895,27471.53184351479,84761.77161807373,20846.51372367901,1549.583137553974,0.0,0.8787702532569662,2.730446032920079,0.0014947306463915918,1.0,1.0,-6.48339640086607,334610.55453164404,1558838.588925603,4.658665328436865,1558838.588925603,4.658665328436865,0.7588406006052499,0.09266462047360795,3.361181786615893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361181786615893,1.2807337076754068,1.2810763566311412,2.6244189299246283,5560.828790871238,14252.152058525626,6474.205707112434,0.00048494144551204806,29457.195528755157,3003.7979869532574,19351.834112404984,1973.33789952787,0.6569476070291332,0.6569476070291332,30421.53341118649,30484.863174865135,0.9974039038047247,0.8,4315.449672223069,4324.433322199387,0.9974039038047247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.9464523201443,2034.6934298245008,8.305837615397477,4.6279341585766565,-0.4656718212879607,5.093605979864617,3.024304107976991,3.5,0.8640868879934259,0.6,0.0002675272119045219,1.000214398875631,0.0002674698666658436,197.84151114601303,0.0,1.1327228504154017e-05,32.10136558077249,0.01249246209381759,9.045458728201528e-05,0.00017707262462250662,0.0005951732807894422,0.09266462045214018,0.09266462045214018,0.09266462045214018,0.09262655564213206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489388.83301819395,595.1137749785507,0.0,0.09266462045214018,0.09266462047360795,0.09266462047360795,0.37243913210462326,0.37243913210462326,0.5,9.683153159961785,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27471.53184351479,20846.51372367901,0.7588406006052499,0.6050358062372668,0.4223869981575383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443646397328661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.85458096437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7099259357191,261.7099259357191,-11.44007406428085,246.19773022415367,277.22212164728757,104660.77886631606,104944.76894635825,-283.9900800421938,0.0,nan,277.22212164728757,4.072121647287588,271.01724336265454,-2.1327566373454374,264.812365078035,-8.337634921964991,258.6074867934044,-14.542513206595572,252.40260850877956,-20.747391491220412,246.19773022415367,-26.952269775846304,1.0,1.0,25732.562594343566,25732.562594343566,276.7717160280649,3.6217160280648955,276.7717160280649,276.7717160280649,87347.50480389062,87397.76982452425,-50.26502063362568,0.0,8648.866644398773,8648.866644398773,0.9227231315684357,3377.9876955489726,276.7717160280649,3.6217160280648955,1.0,0.002,0.1399603494983284,0.0048705660649673915,0.00021620131631293912,0.0017837986827097922,0.10810065815646956,0.10810065815646956,0.0,-9.772686132558661e-13,0.9995839985424627,0.9995839985424627,0.0,0.0926260718564288,3.854861717916025e-05,0.0,0.0,0.0,1600157.0502687646,266.6666035991339,0.0,1.0,1284323.7449622334,2598.8738071521584,,,,,,,,,,,,,,,,,,,4.0,14252.152058525626,1549.583137553974,0.37243913210462326,6.175450102142607,3.024304107976991
487.0,-28.687260619222627,4.627674264375503,35.05014873440004,31.64218085529285,5.785418784618615,-25.239992678849884,-38.783027593139536,2.3381508441159062,-6.485158578432959,-6.485158578446471,40.0997020966357,35802.589603859284,15481.187305795962,15481.187305795962,51283.776909655244,87362.75561231186,87396.38582067554,15481.187305795962,102877.5731264715,102877.5731264715,102877.5731264715,130350.32943226643,125974.7805499059,4375.548882360527,0.0,99010.10826863487,47450.489872308346,57288.46488480725,27472.75630579493,84761.22119060217,20847.29351463907,1549.6835319058002,0.0,0.8787609017763534,2.7302667515569676,0.0014947306463915918,1.0,1.0,-6.485158578432959,334587.2836452736,1558836.5883013653,4.658983363976348,1558836.5883013653,4.658983363976348,0.7588351631918955,0.09266340459502068,3.3612748646531787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3612748646531787,1.280742562908691,1.281085140785253,2.62447345938078,5560.944332245469,14252.154246564662,6474.160539168045,0.0004849164874294257,29456.11776942582,3003.6880860870756,19351.699102396567,1973.3241323384202,0.6569670604210714,0.6569670604210714,30422.207357187574,30484.863174865135,0.9974315239703809,0.8,4315.5452749006245,4324.433322199387,0.9974315239703809,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.6878803642944,2034.6934298245008,8.30674892985292,4.627674264375503,-0.46696175717962696,5.09463602155513,3.0236049068578446,3.5,0.8638871162450984,0.6,0.0002674698666658436,1.0002144010836351,0.0002674125331289631,197.84321428222552,0.0,1.1345268677150207e-05,32.152491431043686,0.01250380736249474,9.043443749327184e-05,0.00017703542917257175,0.0005950647382308535,0.092663404573139,0.092663404573139,0.092663404573139,0.09262548877636226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489394.0962650399,595.1120591956459,0.0,0.092663404573139,0.09266340459502068,0.09266340459502068,0.37243154673265344,0.37243154673265344,0.5,9.682015682365641,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27472.75630579493,20847.29351463907,0.7588351631918955,0.6050382024857057,0.4223935085049113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436587423220213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.90570681464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7079537806232,261.7079537806232,-11.442046219376778,246.19566533812224,277.2202422231273,104664.40916461228,104948.31162784614,-283.90246323384724,0.0,nan,277.2202422231273,4.070242223127309,271.01532684611925,-2.134673153880726,264.8104114691259,-8.339588530874096,258.6054960921219,-14.544503907878095,252.4005807151225,-20.74941928487749,246.19566533812224,-26.954334661877738,1.0,1.0,25732.562594343566,25732.562594343566,276.76979382907797,3.6197938290779916,276.76979382907797,276.76979382907797,87346.20603970237,87396.38582067554,-50.17978097316518,0.0,8648.866644398773,8648.866644398773,0.9227176524683123,3378.0812389764446,276.76979382907797,3.6197938290779916,1.0,0.002,0.1399987450264125,0.004870086465003315,0.00021625984374514114,0.0017837401543254181,0.10812992187257058,0.10812992187257058,0.0,-1.9294409819847758e-12,0.9995856451586955,0.9995856451586955,0.0,0.09262500906471498,3.8395530305702265e-05,0.0,0.0,0.0,1600154.985081643,266.664841421567,0.0,1.0,1284329.7611352243,2598.8494524295606,,,,,,,,,,,,,,,,,,,4.0,14252.154246564662,1549.6835319058002,0.37243154673265344,6.175450102142607,3.0236049068578446
488.0,-28.689344022250264,4.627418112931981,35.05012651731263,31.639251589681976,5.783576168882445,-25.24205200314131,-38.785016793385125,2.336284149662035,-6.486915936861067,-6.486915936830388,40.09965645816942,35802.89755918612,15480.738174750182,15480.738174750182,51283.6357339363,87361.47903322204,87395.01502918536,15480.738174750182,102875.75320393554,102875.75320393554,102875.75320393554,130349.73346690828,125974.74872590814,4374.984741000134,0.0,99009.23236909237,47451.1987955863,57286.703970562296,27473.98026297273,84760.68423353502,20848.073158848703,1549.78379423853,0.0,0.8787515731778074,2.7300879697451053,0.0014947306463915918,1.0,1.0,-6.486915936861067,334564.0776660938,1558834.6163873803,4.659300625643227,1558834.6163873803,4.659300625643227,0.758829734872675,0.09266218951400651,3.3613673734679406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3613673734679406,1.2807513592318307,1.2810938660274385,2.624527664357914,5561.059186087597,14252.156365482573,6474.115613102671,0.00048489167242635797,29455.0465238032,3003.578849434129,19351.564815380712,1973.3104388736942,0.6569863944958407,0.6569863944958407,30422.87717794616,30484.863174865135,0.9974589752237905,0.8,4315.640292391493,4324.433322199387,0.9974589752237905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.4295396818297,2034.6934298245008,8.3076595304985,4.627418112931981,-0.46824730322275165,5.095665416154732,3.0229063957047906,3.5,0.8636875416299402,0.6,0.0002674125331289631,1.0002145540570322,0.0002673551709923581,197.84491863001082,0.0,1.1343051222604803e-05,32.14620716486201,0.012515150413717344,9.041429220611593e-05,0.00017699824092284714,0.0005949561121992765,0.09266218954353293,0.09266218954353293,0.09266218954353293,0.09262443259430092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489399.3396829574,595.1103498940836,0.0,0.09266218954353293,0.09266218951400651,0.09266218951400651,0.37242396840019615,0.37242396840019615,0.5,9.680882984097364,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,-3.069544618483633e-11,27473.98026297273,20848.073158848703,0.758829734872675,0.6050403698091699,0.4223998175916203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436710874335197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.899422548464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7059832883798,261.7059832883798,-11.44401671162018,246.19359927433558,277.2183673024254,104668.14540729062,104951.80849304506,-283.6630857544006,0.0,nan,277.2183673024254,4.068367302425429,271.01341369680347,-2.136586303196509,264.8084600911954,-8.341539908804577,258.6035064855681,-14.546493514431859,252.39855287995059,-20.75144712004939,246.19359927433558,-26.956400725664395,1.0,1.0,25732.562594343566,25732.562594343566,276.767877976923,3.617877976923012,276.767877976923,276.767877976923,87344.93557127415,87395.01502918536,-50.07945791121165,0.0,8648.866644398773,8648.866644398773,0.9227122067916173,3378.1742103352803,276.767877976923,3.617877976923012,1.0,0.002,0.14003697963579745,0.0048696084721554355,0.00021631812432627102,0.0017836818805444504,0.1081590621631355,0.1081590621631355,0.0,4.8707214476972904e-12,0.9995873764321155,0.9995873764321155,0.0,0.09262395491076125,3.823460324526074e-05,0.0,0.0,0.0,1600152.9254982967,266.6630840631389,0.0,1.0,1284335.7607958913,2598.825164880317,,,,,,,,,,,,,,,,,,,4.0,14252.156365482573,1549.78379423853,0.37242396840019615,6.175450102142607,3.0229063957047906
489.0,-28.691428840377995,4.627165668954524,35.050104303729334,31.636331404466205,5.78173810691675,-25.244112145659198,-38.78700990518553,2.334421412080685,-6.488671449576373,-6.488671449589521,40.09961212515951,35803.20998894561,15480.293279401967,15480.293279401967,51283.50326834757,87360.20789791408,87393.66014535217,15480.293279401967,102873.95342475415,102873.95342475415,102873.95342475415,130349.16184393826,125974.73875138647,4374.42309255179,0.0,99008.36263400831,47451.912904475066,57284.94414392583,27475.208419184106,84760.15256310994,20848.85588934192,1549.8842176466126,0.0,0.8787422489531267,2.7299093849352474,0.0014947306463915918,1.0,1.0,-6.488671449576373,334540.89732267015,1558832.700881847,4.65961774287443,1558832.700881847,4.65961774287443,0.7588243033958044,0.09266097819677839,3.361459507135942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361459507135942,1.2807601373370952,1.2811025730092376,2.624581613013779,5561.1734968157125,14252.158385954614,6474.070859380263,0.0004848669669060195,29453.980458139213,3003.470140989962,19351.431043509514,1973.2967979391042,0.6570056319217121,0.6570056319217121,30423.544278746853,30484.863174865135,0.9974863151553891,0.8,4315.734924042461,4324.433322199387,0.9974863151553891,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1863.171432533746,2034.6934298245008,8.30857161562968,4.627165668954524,-0.4695298386014377,5.096695507555962,3.022208580459954,3.5,0.8634881658457011,0.6,0.0002673551709923581,1.0002147034482078,0.00026729778123702825,197.8466241609091,0.0,1.134880724905334e-05,32.162519743817164,0.012526499220966398,9.039411146459695e-05,0.00017696105952776117,0.0005948474359424422,0.09266097818481711,0.09266097818481711,0.09266097818481711,0.09262339240020792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489404.5647096873,595.1086466374206,0.0,0.09266097818481711,0.09266097819677839,0.09266097819677839,0.3724163983974478,0.3724163983974478,0.5,9.679755410026464,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27475.208419184106,20848.85588934192,0.7588243033958044,0.6050426021845982,0.422406153201383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443683441343216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.91573512742,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.70401444199115,261.70401444199115,-11.445985558008829,246.191532043906,277.21649684007735,104671.88691688089,104955.31307302696,-283.4261561461117,0.0,nan,277.21649684007735,4.066496840077377,271.01150388083846,-2.138496119161516,264.80651092161577,-8.34348907838421,258.60151796237255,-14.548482037627423,252.39652500313667,-20.753474996863304,246.191532043906,-26.958467956093983,1.0,1.0,25732.562594343566,25732.562594343566,276.76596580966924,3.6159658096692624,276.76596580966924,276.76596580966924,87343.67409123063,87393.66014535217,-49.98605412154575,0.0,8648.866644398773,8648.866644398773,0.9227067831150739,3378.2668046716217,276.76596580966924,3.6159658096692624,1.0,0.002,0.14007504237865973,0.004869131542116424,0.00021637613982688418,0.0017836238597370262,0.10818806991344208,0.10818806991344208,0.0,-4.3608953254059557e-13,0.9995892257619128,0.9995892257619128,0.0,0.0926229154540592,3.8062742719198076e-05,0.0,0.0,0.0,1600150.8680341886,266.6613285504236,0.0,1.0,1284341.754095922,2598.8009034070087,,,,,,,,,,,,,,,,,,,4.0,14252.158385954614,1549.8842176466126,0.3724163983974478,6.175450102142607,3.022208580459954
490.0,-28.693515169464597,4.626916932513017,35.05008210849931,31.633454316202574,5.77991045400274,-25.24617260712989,-38.788999314978696,2.332567891576936,-6.4904220789264855,-6.490422078924424,40.09956822745018,35803.47937948838,15479.848374173083,15479.848374173083,51283.32775366146,87358.98696347667,87392.31553935676,15479.848374173083,102872.16391352985,102872.16391352985,102872.16391352985,130348.59811549673,125974.73425134191,4373.863864154811,0.0,99007.53910983184,47452.580008925965,57283.28788989541,27476.43420196688,84759.72209186229,20849.637145494158,1549.9844147472995,0.0,0.8787329488354066,2.729731306088258,0.0014947306463915918,1.0,1.0,-6.4904220789264855,334517.78271781025,1558830.8041863127,4.65993404452671,1558830.8041863127,4.65993404452671,0.7588188842932775,0.092659768071287,3.3615493259439386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3615493259439386,1.2807688727660604,1.2811112372669478,2.624633840986503,5561.28416162273,14252.160308630713,6474.027515720563,0.00048484304571395475,29452.94847994832,3003.364908500693,19351.301486410117,1973.2835867916278,0.657024253432031,0.657024253432031,30424.19461510815,30484.863174865135,0.9975129681707325,0.8,4315.827177572198,4324.433322199387,0.9975129681707325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.9135573528652,2034.6934298245008,8.309482913511783,4.626916932513017,-0.4708079723276404,5.097724904840657,3.0215114567149746,3.5,0.8632889876328499,0.6,0.00026729778123702825,1.000214862720164,0.00026724036124607333,197.84833095339474,0.0,1.1354369353436172e-05,32.178282747638114,0.012537853590319835,9.037397235775529e-05,0.00017692380887927297,0.0005947381104815543,0.09265976803093831,0.09265976803093831,0.09265976803093831,0.09262235760747498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489409.76651946554,595.1069509539985,0.0,0.09265976803093831,0.092659768071287,0.092659768071287,0.3724088381526882,0.3724088381526882,0.5,9.678633087707691,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27476.43420196688,20849.637145494158,0.7588188842932775,0.6050436042968708,0.4224114767705903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436958038448506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.931498131235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7020477511315,261.7020477511315,-11.44795224886849,246.18946369259496,277.2146318096685,104675.62921545083,104958.74507213828,-283.11585668746466,0.0,nan,277.2146318096685,4.064631809668526,271.00959818624796,-2.140401813752021,264.8045645628451,-8.34543543715489,258.5995309394257,-14.5504690605743,252.39449731600672,-20.755502683993257,246.18946369259496,-26.96053630740502,1.0,1.0,25732.562594343566,25732.562594343566,276.7640597141847,3.614059714184748,276.7640597141847,276.7640597141847,87342.48060837496,87392.31553935676,-49.834930981800426,0.0,8648.866644398773,8648.866644398773,0.9227014956283391,3378.357072573658,276.7640597141847,3.614059714184748,1.0,0.002,0.14011292839126574,0.004868656278860838,0.00021643388408889636,0.0017835661113527776,0.10821694204444818,0.10821694204444818,0.0,-4.558325938930352e-12,0.999591127632507,0.999591127632507,0.0,0.09262188205254433,3.7886018742658016e-05,0.0,0.0,0.0,1600148.8162497072,266.6595779210735,0.0,1.0,1284347.7306651433,2598.7767099871944,,,,,,,,,,,,,,,,,,,4.0,14252.160308630713,1549.9844147472995,0.3724088381526882,6.175450102142607,3.0215114567149746
491.0,-28.695602778728794,4.626671885058976,35.05005997966648,31.63054942796009,5.778081973304199,-25.248234303519933,-38.79098889939485,2.330713497982167,-6.492169433089828,-6.492169433101616,40.09952575282097,35803.763762942355,15479.405697083304,15479.405697083304,51283.16946002566,87357.72076294047,87390.98712412117,15479.405697083304,102870.39282120447,102870.39282120447,102870.39282120447,130348.06005150356,125974.75274166356,4373.30730984001,0.0,99006.67663967787,47453.26836568134,57281.56474888503,27477.6672302991,84759.23197918413,20850.419950876436,1550.084622064962,0.0,0.8787236603810591,2.729553569551332,0.0014947306463915918,1.0,1.0,-6.492169433089828,334494.71260895464,1558828.9689781305,4.660249953787758,1558828.9689781305,4.660249953787758,0.7588133219651585,0.09265856156012883,3.361640923289278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361640923289278,1.2807776124340495,1.2811199057250846,2.6246874481984883,5561.397748872238,14252.162131543331,6473.982961990563,0.0004848184802940167,29451.889389424265,3003.256911322854,19351.16831232961,1973.2700068147237,0.6570433582871708,0.6570433582871708,30424.857825454845,30484.863174865135,0.997540148952856,0.8,4315.921257342424,4324.433322199387,0.997540148952856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.655916496163,2034.6934298245008,8.310394614482298,4.626671885058976,-0.4720824484775292,5.0987543335365055,3.020815030670044,3.5,0.8630900087628698,0.6,0.00026724036124607333,1.0002149982297868,0.00026718291739180486,197.85003881872177,0.0,1.1360449373788587e-05,32.195513525316855,0.012549214039693623,9.035383563003791e-05,0.0001768865256160354,0.0005946289832893218,0.09265856155855212,0.09265856155855212,0.09265856155855212,0.09262133549008843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489414.948484972,595.1052617944954,0.0,0.09265856155855212,0.09265856156012883,0.09265856156012883,0.3724012882261532,0.3724012882261532,0.5,9.677516308715267,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27477.6672302991,20850.419950876436,0.7588133219651585,0.6050452353393221,0.42241727451866645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437081755072745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.948728908916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.7000826322502,261.7000826322502,-11.449917367749777,246.1873941955551,277.2127710689452,104679.38638661709,104962.2759485479,-282.8895619308118,0.0,nan,277.2127710689452,4.06277106894521,271.00769569426166,-2.142304305738321,264.80262031958966,-8.347379680410313,258.59754494491665,-14.552455055083328,252.392469570233,-20.757530429766973,246.1873941955551,-26.962605804444877,1.0,1.0,25732.562594343566,25732.562594343566,276.7621587658674,3.6121587658674343,276.7621587658674,276.7621587658674,87341.22055724211,87390.98712412117,-49.76656687905779,0.0,8648.866644398773,8648.866644398773,0.9226961033605179,3378.4491279057243,276.7621587658674,3.6121587658674343,1.0,0.002,0.1401506281932452,0.004868182456170701,0.00021649134175690364,0.0017835086595316895,0.10824567087845181,0.10824567087845181,0.0,1.2885929302763888e-12,0.9995931320325971,0.9995931320325971,0.0,0.09262086175952439,3.769980060444216e-05,0.0,0.0,0.0,1600146.768260331,266.65783056691015,0.0,1.0,1284353.6959942188,2598.7525623921647,,,,,,,,,,,,,,,,,,,4.0,14252.162131543331,1550.084622064962,0.3724012882261532,6.175450102142607,3.020815030670044
