time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
492.0,-28.697692632006284,4.626430408778576,35.050037778207546,31.627672688942425,5.776243634128939,-25.250299005395274,-38.79298270968718,2.3288500075093816,-6.493922180796062,-6.493922180753941,40.099479399483755,35804.03009902408,15478.977153783138,15478.977153783138,51283.00725280722,87356.52280185,87389.58433601081,15478.977153783138,102868.56148979395,102868.56148979395,102868.56148979395,130347.45065983366,125974.69808276894,4372.752577064725,0.0,99005.87183507423,47453.928354327436,57279.937200829765,27478.889170039707,84758.82637086947,20851.193662414014,1550.1843899421992,0.0,0.8787143568436165,2.729375293579082,0.0014947306463915918,1.0,1.0,-6.493922180796062,334471.5725461304,1558826.9661855497,4.660566380332834,1558826.9661855497,4.660566380332834,0.7588077353995851,0.09265735519004366,3.361730210725964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.361730210725964,1.2807863945630429,1.2811286166240023,2.6247391641545836,5561.507328777459,14252.163859265424,6473.939963833702,0.00048479477809300987,29450.867746372176,3003.152732724445,19351.039787961312,1973.2569009765123,0.6570617869262958,0.6570617869262958,30425.504307435156,30484.863174865135,0.9975666442879986,0.8,4316.0129641085605,4324.433322199387,0.9975666442879986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.3985102433649,2034.6934298245008,8.311313109759984,4.626430408778576,-0.47335730568761214,5.0997877144661885,3.02011930290893,3.5,0.8628912294025515,0.6,0.00026718291739180486,1.0002152330227572,0.00026712542317951866,197.85174854546668,0.0,1.1365268796914492e-05,32.20917177045567,0.012560579308490537,9.033366029140288e-05,0.00017684925710040198,0.0005945194903388645,0.09265735518919897,0.09265735518919897,0.09265735518919897,0.09262026644284797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489420.0918359209,595.103585009025,0.0,0.09265735518919897,0.09265735519004366,0.09265735519004366,0.3723937498369332,0.3723937498369332,0.5,9.676403646277251,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,27478.889170039707,20851.193662414014,0.7588077353995851,0.6050462169970836,0.42242243825274894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437205549623957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.96238715405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69811769930624,261.69811769930624,-11.45188230069374,246.18532328387283,277.21091211474,104682.94865665941,104965.81145191206,-282.86279525262967,0.0,nan,277.21091211474,4.060912114740006,271.0057943485623,-2.1442056514376873,264.80067658239335,-8.349323417606627,258.5955588162228,-14.554441183777158,252.39044105004615,-20.759558949953828,246.18532328387283,-26.964676716127144,1.0,1.0,25732.562594343566,25732.562594343566,276.760243824928,3.610243824928034,276.760243824928,276.760243824928,87340.04456649805,87389.58433601081,-49.53976951276127,0.0,8648.866644398773,8648.866644398773,0.9226908469961114,3378.538861779594,276.760243824928,3.610243824928034,1.0,0.002,0.14018819114108738,0.0048677082569324875,0.00021654858521736112,0.0017834514147491614,0.10827429260868056,0.10827429260868056,0.0,-3.347756100113841e-14,0.9995946037120689,0.9995946037120689,0.0,0.0926197922422001,3.7562947843559524e-05,0.0,0.0,0.0,1600144.713905781,266.6560778192039,0.0,1.0,1284359.6796774005,2598.7283408252556,,,,,,,,,,,,,,,,,,,4.0,14252.163859265424,1550.1843899421992,0.3723937498369332,6.175450102142607,3.02011930290893
493.0,-28.699784221041718,4.626192484403012,35.050015403214175,31.624734866805397,5.774404263882854,-25.252365372548688,-38.79498060615731,2.326985415381504,-6.49567192898877,-6.4956719290035485,40.099429989746156,35804.34609713103,15478.550925256579,15478.550925256579,51282.89702238761,87355.22400355984,87388.13978861496,15478.550925256579,102866.69071387155,102866.69071387155,102866.69071387155,130346.78632183408,125974.58727336848,4372.199048465597,0.0,99004.98006771896,47454.65174589635,57278.1425798029,27480.095607962525,84758.23818776543,20851.95632469632,1550.283354960551,0.0,0.8787050804940962,2.729197331866883,0.0014947306463915918,1.0,1.0,-6.49567192898877,334448.47333836753,1558824.8313356459,4.660881886455958,1558824.8313356459,4.660881886455958,0.7588021752971754,0.09265614445953509,3.3618234321785865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3618234321785865,1.2807951820365384,1.281137332803339,2.62479393999054,5561.6233922009305,14252.165472445473,6473.894328901675,0.0004847696559539133,29449.785827556105,3003.0424077086577,19350.903382095596,1973.2429914492307,0.657081294084964,0.657081294084964,30426.179269830223,30484.863174865135,0.9975943070110129,0.8,4316.108710966787,4324.433322199387,0.9975943070110129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1862.1413277821698,2034.6934298245008,8.31223210307657,4.626192484403012,-0.4746287200416015,5.100821204444613,3.019424244039441,3.5,0.862692641154126,0.6,0.00026712542317951866,1.0002154154757137,0.00026706789262238156,197.85345971789573,0.0,1.1375330432068292e-05,32.23768644448154,0.012571954638922606,9.031344778070482e-05,0.00017681197539881383,0.0005944106419855161,0.09265614445387058,0.09265614445387058,0.09265614445387058,0.09261916218386701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489425.20500570344,595.101917892554,0.0,0.09265614445387058,0.09265614445953509,0.09265614445953509,0.37238621731714566,0.37238621731714566,0.5,9.67529417694832,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27480.095607962525,20851.95632469632,0.7588021752971754,0.6050491152114359,0.42242909789858357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437329479262455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.99090182808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69615266696337,261.69615266696337,-11.453847333036606,246.1832509055697,277.2090544283572,104686.61524232975,104969.49234668496,-282.877104355195,0.0,nan,277.2090544283572,4.0590544283572285,271.00389372379635,-2.146106276203625,264.7987330192424,-8.3512669807576,258.59357231468726,-14.556427685312713,252.3884116101271,-20.761588389872884,246.1832509055697,-26.96674909443027,1.0,1.0,25732.562594343566,25732.562594343566,276.75832705509566,3.6083270550956854,276.75832705509566,276.75832705509566,87338.76397837531,87388.13978861496,-49.37581023965322,0.0,8648.866644398773,8648.866644398773,0.9226853589521977,3378.6325493394793,276.75832705509566,3.6083270550956854,1.0,0.002,0.14022564661879078,0.004867235091131142,0.0002166056635969411,0.001783394335794362,0.10830283179847054,0.10830283179847054,0.0,-6.086971204855018e-13,0.9995957582890562,0.9995957582890562,0.0,0.09261868898116932,3.745547836577611e-05,0.0,0.0,0.0,1600142.6630232732,266.6543280710112,0.0,1.0,1284365.653061621,2598.704161272911,,,,,,,,,,,,,,,,,,,4.0,14252.165472445473,1550.283354960551,0.37238621731714566,6.175450102142607,3.019424244039441
494.0,-28.701874672925868,4.62595839041746,35.04999310169531,31.62186612552034,5.7725878718817585,-25.254428418435484,-38.79697424182666,2.3251416172270205,-6.497392721897313,-6.497392721900547,40.099387360178646,35804.615372529355,15478.091282993228,15478.091282993228,51282.70665552258,87353.99260402395,87386.84905629685,15478.091282993228,102864.94033929007,102864.94033929007,102864.94033929007,130346.2473920332,125974.59931261049,4371.648079422715,0.0,99004.15132245957,47455.32328210326,57276.4756003959,27481.307052743126,84757.78265313903,20852.724322379636,1550.381869987126,0.0,0.878695934376851,2.729022324049314,0.0014947306463915918,1.0,1.0,-6.497392721897313,334425.7576051803,1558822.9894386106,4.661192967316056,1558822.9894386106,4.661192967316056,0.7587966715832812,0.09265493077006182,3.3619132594551173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3619132594551173,1.2808038730235853,1.2811459524228939,2.624846262776104,5561.734257904978,14252.16698119073,6473.8507207309995,0.0004847456552896906,29448.75244595266,3002.937032111135,19350.77303435519,1973.2296996788086,0.6570999253659282,0.6570999253659282,30426.829653426266,30484.863174865135,0.9976209625393265,0.8,4316.200971197013,4324.433322199387,0.9976209625393265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.8843692248208,2034.6934298245008,8.3131324043702,4.62595839041746,-0.475884635480635,5.101843025898095,3.0187298542007768,3.5,0.8624942440573647,0.6,0.00026706789262238156,1.0002153020138407,0.00026701040474452363,197.85516998563466,0.0,1.1382619769073226e-05,32.258344425553524,0.01258333725869168,9.02932825421251e-05,0.00017677461008025648,0.0005943009055638225,0.09265493071738562,0.09265493071738562,0.09265493071738562,0.09261814425141299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489430.32269068185,595.1002496332824,0.0,0.09265493071738562,0.09265493077006182,0.09265493077006182,0.3723786870034199,0.3723786870034199,0.5,9.674190574485664,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27481.307052743126,20852.724322379636,0.7587966715832812,0.6050501210654702,0.42243454526241453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437453513854204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.01155980915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6941897455985,261.6941897455985,-11.455810254401456,246.18117773261514,277.20720175858173,104690.4015466684,104972.97476356894,-282.57321690053305,0.0,nan,277.20720175858173,4.057201758581755,271.0019969533853,-2.14800304661469,264.79679214820374,-8.353207851796242,258.591587343001,-14.558412656998996,252.38638253780428,-20.763617462195697,246.18117773261514,-26.968822267384837,1.0,1.0,25732.562594343566,25732.562594343566,276.756457025036,3.606457025036036,276.756457025036,276.756457025036,87337.48360157042,87386.84905629685,-49.36545472643047,0.0,8648.866644398773,8648.866644398773,0.9226800706463568,3378.722825752393,276.756457025036,3.606457025036036,1.0,0.002,0.14026290045720005,0.0048667680228073945,0.00021666244299600994,0.0017833375534188347,0.10833122149800498,0.10833122149800498,0.0,-3.585155609886481e-12,0.9995979291848498,0.9995979291848498,0.0,0.09261767692651941,3.725384354240426e-05,0.0,0.0,0.0,1600140.6460367977,266.65260727810266,0.0,1.0,1284371.5275392795,2598.6803823993546,,,,,,,,,,,,,,,,,,,4.0,14252.16698119073,1550.381869987126,0.3723786870034199,6.175450102142607,3.0187298542007768
495.0,-28.703968676051286,4.62572782964737,35.049970723959554,31.618996092025213,5.770772191332597,-25.256494589315288,-38.79896829659117,2.3232981045856733,-6.499134250469126,-6.499134250475418,40.099340557673145,35804.87443066604,15477.667293221608,15477.667293221608,51282.54172388765,87352.75697131627,87385.44559015537,15477.667293221608,102863.11288337698,102863.11288337698,102863.11288337698,130345.63161770985,125974.53234081338,4371.099276896461,0.0,99003.32016180015,47455.98765143377,57274.81390040709,27482.51873433288,84757.33263473997,20853.491135833672,1550.4809005008337,0.0,0.8786866913138454,2.728845216400638,0.0014947306463915918,1.0,1.0,-6.499134250469126,334402.769380645,1558820.9672436109,4.66150734974695,1558820.9672436109,4.66150734974695,0.7587911187260354,0.0926537246526633,3.3620031942383974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3620031942383974,1.2808125627116485,1.281154570796785,2.624898671450095,5561.845305596297,14252.168442997283,6473.807017065913,0.0004847216103705019,29447.717459479576,3002.831492862453,19350.642401175595,1973.2163788016903,0.6571185840737,0.6571185840737,30427.48081193023,30484.863174865135,0.9976476499694109,0.8,4316.29334135188,4324.433322199387,0.9976476499694109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.6276679150005,2034.6934298245008,8.314050956578445,4.62572782964737,-0.47714795903374263,5.1028757886811125,3.018036223322474,3.5,0.8622960638064211,0.6,0.00026701040474452363,1.0002156714823147,0.00026695283063183316,197.856883184458,0.0,1.1374273845695121e-05,32.23469207869997,0.012594711532537375,9.027311722659691e-05,0.00017673728751792673,0.0005941913251762997,0.09265372465480244,0.09265372465480244,0.09265372465480244,0.09261707487082824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489435.4003658203,595.0985941881274,0.0,0.09265372465480244,0.0926537246526633,0.0926537246526633,0.3723711696466596,0.3723711696466596,0.5,9.673091082582504,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27482.51873433288,20853.491135833672,0.7587911187260354,0.6050513876467625,0.4224398446440785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437577483032011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.9879074623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.69222829324127,261.69222829324127,-11.457771706758706,246.17910330256086,277.20535328392214,104694.15800228447,104976.51974799969,-282.3617457152401,0.0,nan,277.20535328392214,4.055353283922159,271.0001032876467,-2.149896712353268,264.79485329138566,-8.355146708614313,258.5896032951033,-14.560396704896675,252.384353298829,-20.765646701170965,246.17910330256086,-26.970896697439116,1.0,1.0,25732.562594343566,25732.562594343566,276.7545532247787,3.6045532247787264,276.7545532247787,276.7545532247787,87336.3065051002,87385.44559015537,-49.139085055168835,0.0,8648.866644398773,8648.866644398773,0.922674775932143,3378.813210209589,276.7545532247787,3.6045532247787264,1.0,0.002,0.14030002037288603,0.004866297840884649,0.0002167190058926156,0.0017832809949895926,0.10835950294630779,0.10835950294630779,0.0,8.822083688575511e-13,0.9995993694293842,0.9995993694293842,0.0,0.09261660473808603,3.711991457727477e-05,0.0,0.0,0.0,1600138.6047025947,266.65086574953085,0.0,1.0,1284377.4727467608,2598.656317543447,,,,,,,,,,,,,,,,,,,4.0,14252.168442997283,1550.4809005008337,0.3723711696466596,6.175450102142607,3.018036223322474
496.0,-28.706063999220127,4.625500802720276,35.04994826869561,31.61611034246164,5.768948082439123,-25.258562791053198,-38.80096647245807,2.321446874272975,-6.500871061043767,-6.500871061054377,40.09929356528251,35805.14968392254,15477.243231451997,15477.243231451997,51282.392915374534,87351.51276088288,87384.04510976755,15477.243231451997,102861.28834121955,102861.28834121955,102861.28834121955,130345.01321572243,125974.46097412994,4370.552241592498,0.0,99002.48019943012,47456.66740512316,57273.125327007736,27483.72487450287,84756.8502015106,20854.25420697813,1550.579555988052,0.0,0.8786774738596697,2.7286685975976193,0.0014947306463915918,1.0,1.0,-6.500871061043767,334379.84467078577,1558818.9368464097,4.661820865372874,1558818.9368464097,4.661820865372874,0.7587855831843588,0.0926525178432163,3.3620937565629547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3620937565629547,1.280821288577336,1.2811632252465026,2.624951495221772,5561.957232829802,14252.169763978905,6473.762901087514,0.00048469736236164197,29446.6744141721,3002.725131841363,19350.51053556392,1973.2029322514745,0.6571373820824705,0.6571373820824705,30428.136510526787,30484.863174865135,0.9976745236173673,0.8,4316.386355542038,4324.433322199387,0.9976745236173673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.3711931038179,2034.6934298245008,8.314968711664571,4.625500802720276,-0.4784070568697789,5.103907859590055,3.0173432681408587,3.5,0.8620980766116739,0.6,0.00026695283063183316,1.0002158111371913,0.0002668952316683759,197.85859748901277,0.0,1.1391434489047002e-05,32.283325341959205,0.012606102967026422,9.025291441019878e-05,0.00017669991622163437,0.0005940816851139541,0.0926525178399202,0.0926525178399202,0.0926525178399202,0.09261600161567775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489440.4578148276,595.0969453122647,0.0,0.0926525178399202,0.0926525178432163,0.0926525178432163,0.3723636582607859,0.3723636582607859,0.5,9.6719955952107,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27483.72487450287,20854.25420697813,0.7587855831843588,0.6050530758687932,0.4224454967214483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437701664833194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.03654072556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6902671565811,261.6902671565811,-11.459732843418863,246.1770275393429,277.2035067738196,104697.82944258225,104980.14574223458,-282.31629965229945,0.0,nan,277.2035067738196,4.053506773819606,270.9982109269221,-2.1517890730778504,264.7929150800357,-8.35708491996428,258.58761923313165,-14.56238076686833,252.38232338623476,-20.767676613765218,246.1770275393429,-26.972972460657076,1.0,1.0,25732.562594343566,25732.562594343566,276.7526544877364,3.6026544877364017,276.7526544877364,276.7526544877364,87335.07727014761,87384.04510976755,-48.96783961994515,0.0,8648.866644398773,8648.866644398773,0.9226694441926946,3378.9042253457696,276.7526544877364,3.6026544877364017,1.0,0.002,0.14033700536101604,0.0048658290993893825,0.00021677536207147244,0.001783224637637208,0.10838768103573622,0.10838768103573622,0.0,-2.913194858955581e-13,0.9996008204700119,0.9996008204700119,0.0,0.09261553285469143,3.698498852487249e-05,0.0,0.0,0.0,1600136.5688556018,266.6491289389562,0.0,1.0,1284383.4017898887,2598.6323184375924,,,,,,,,,,,,,,,,,,,4.0,14252.169763978905,1550.579555988052,0.3723636582607859,6.175450102142607,3.0173432681408587
497.0,-28.708160292544367,4.625277369232781,35.0499257175032,31.613214185368292,5.7671316515312006,-25.26063109813459,-38.80296468324957,2.319602457024265,-6.502597988188256,-6.502597988268529,40.09924588727913,35805.43268341122,15476.812020903806,15476.812020903806,51282.24470431503,87350.23455540687,87382.65086652074,15476.812020903806,102859.46288742454,102859.46288742454,102859.46288742454,130344.3831162358,125974.37631913087,4370.0067971049275,0.0,99001.6127967021,47457.36136749211,57271.39047689999,27484.920228811254,84756.31070571125,20855.01004847504,1550.6774689839663,0.0,0.8786683118503202,2.728492992806512,0.0014947306463915918,1.0,1.0,-6.502597988188256,334357.05164016364,1558816.876827997,4.662132499318727,1558816.876827997,4.662132499318727,0.7587800828548025,0.09265130684782802,3.3621853655876555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3621853655876555,1.2808299829332974,1.2811718481452476,2.6250052000560875,5562.071026929313,14252.170988715554,6473.717996992288,0.00048467269980779554,29445.614096710644,3002.6170095507277,19350.37631421831,1973.1892454832496,0.6571564868935754,0.6571564868935754,30428.7997839548,30484.863174865135,0.9977017078652483,0.8,4316.480444260671,4324.433322199387,0.9977017078652483,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1861.114947102497,2034.6934298245008,8.315881856195448,4.625277369232781,-0.4796595237011845,5.104936892933965,3.016650994733931,3.5,0.8619002842096946,0.6,0.0002668952316683759,1.0002159147570606,0.00026683761748902114,197.8603126130789,0.0,1.1396450126474104e-05,32.29753965842761,0.012617499417152896,9.023271541899989e-05,0.000176662516249376,0.0005939721267815434,0.09265130684473222,0.09265130684473222,0.09265130684473222,0.09261492351754401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489445.49271259614,595.0953037383624,0.0,0.09265130684473222,0.09265130684782802,0.09265130684782802,0.37235615245982445,0.37235615245982445,0.5,9.670904097100198,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,8.026290743146092e-11,27484.920228811254,20855.01004847504,0.7587800828548025,0.6050551785149777,0.4224515246744747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437825926946963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.05075504203,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6883068880201,261.6883068880201,-11.461693111979855,246.17495058758243,277.20166318845816,104701.5996270326,104983.79095912508,-282.19133209248486,0.0,nan,277.20166318845816,4.051663188458178,270.99632066828065,-2.1536793317193315,264.79097814811337,-8.35902185188661,258.58563562793114,-14.564364372068837,252.38029310775474,-20.76970689224524,246.17495058758243,-26.975049412417548,1.0,1.0,25732.562594343566,25732.562594343566,276.75076635521015,3.600766355210169,276.75076635521015,276.75076635521015,87333.8037167609,87382.65086652074,-48.84714975983661,0.0,8648.866644398773,8648.866644398773,0.9226640507483551,3378.996292415594,276.75076635521015,3.600766355210169,1.0,0.002,0.140373854989061,0.004865362752495827,0.00021683151317046577,0.0017831684879233525,0.10841575658523288,0.10841575658523288,0.0,1.0938181783937129e-12,0.9996022762266038,0.9996022762266038,0.0,0.09261445722045841,3.6849627369607056e-05,0.0,0.0,0.0,1600134.5445511588,266.6474020118117,0.0,1.0,1284389.2970358839,2598.6084564502958,,,,,,,,,,,,,,,,,,,4.0,14252.170988715554,1550.6774689839663,0.37235615245982445,6.175450102142607,3.016650994733931
498.0,-28.71025668114045,4.625057647481563,35.04990322149875,31.610362382512562,5.765330950992264,-25.262697917921507,-38.80496268449349,2.3177721876834854,-6.504309778091056,-6.504309778106405,40.099202377155436,35805.69192044319,15476.366612644935,15476.366612644935,51282.05853308813,87348.9974014636,87381.3423385955,15476.366612644935,102857.70895124043,102857.70895124043,102857.70895124043,130343.8300140456,125974.36609307006,4369.463920975536,0.0,99000.7844026554,47458.02929477104,57269.72789764928,27486.121062805163,84755.84896045444,20855.770713114893,1550.7752854479897,0.0,0.8786592152844003,2.7283189360738924,0.0014947306463915918,1.0,1.0,-6.504309778091056,334334.459605226,1558814.9968927887,4.6624419114123015,1558814.9968927887,4.6624419114123015,0.7587746072084864,0.09265009659553286,3.3622748404377725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3622748404377725,1.280838611653699,1.281180405370426,2.6250573724481323,5562.18157396754,14252.17212417265,6473.674348252429,0.00048464873574717804,29444.58412857331,3002.511982029879,19350.245845213896,1973.1759413473405,0.657175043149488,0.657175043149488,30429.447601908545,30484.863174865135,0.9977282588138326,0.8,4316.572340541452,4324.433322199387,0.9977282588138326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.8589388089774,2034.6934298245008,8.316786560162598,4.625057647481563,-0.4809028724509643,5.105960519932527,3.0159594269697374,3.5,0.861702693419925,0.6,0.00026683761748902114,1.0002159282585406,0.00026678001214558515,197.86202784087405,0.0,1.1399559538078184e-05,32.306351730913576,0.012628898976690974,9.021252272292005e-05,0.00017662509476610108,0.0005938621123219989,0.09265009658980365,0.09265009658980365,0.09265009658980365,0.09261389835149399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489450.5210023688,595.0936645146901,0.0,0.09265009658980365,0.09265009659553286,0.09265009659553286,0.3723486522206882,0.3723486522206882,0.5,9.66981815138794,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27486.121062805163,20855.770713114893,0.7587746072084864,0.6050562782636443,0.42245688480035737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437950248626774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.05956711451,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.686348751092,261.686348751092,-11.46365124890798,246.17287278992535,277.19982471226,104705.44238265198,104987.32685418095,-281.8844715289967,0.0,nan,277.19982471226,4.049824712260033,270.9944343277909,-2.155565672209093,264.789043943334,-8.360956056665998,258.5836535588538,-14.566346441146152,252.37826317438788,-20.771736825612095,246.17287278992535,-26.977127210074627,1.0,1.0,25732.562594343566,25732.562594343566,276.7489032706444,3.5989032706444277,276.7489032706444,276.7489032706444,87332.54664505296,87381.3423385955,-48.79569354253181,0.0,8648.866644398773,8648.866644398773,0.922658782873298,3379.0862146399613,276.7489032706444,3.5989032706444277,1.0,0.002,0.14041051598650506,0.004864899957845159,0.00021688737925211598,0.0017831126212263942,0.10844368962605799,0.10844368962605799,0.0,4.785100267412634e-13,0.9996043069802173,0.9996043069802173,0.0,0.09261343559902782,3.666099650504578e-05,0.0,0.0,0.0,1600132.5379487046,266.6456902219089,0.0,1.0,1284395.1405509391,2598.58480416474,,,,,,,,,,,,,,,,,,,4.0,14252.17212417265,1550.7752854479897,0.3723486522206882,6.175450102142607,3.0159594269697374
499.0,-28.712355481097923,4.624841462639339,35.049880702279694,31.60753558566796,5.763532276027035,-25.264766705385934,-38.80696100005878,2.3159435001912176,-6.506031789206986,-6.506031789278515,40.099156715246465,35805.92701009881,15475.9421825911,15475.9421825911,51281.869192689905,87347.79770226909,87379.97344393923,15475.9421825911,102855.91562653033,102855.91562653033,102855.91562653033,130343.23707911011,125974.31374388805,4368.923335222067,0.0,98999.98963277348,47458.66985158575,57268.13309020858,27487.321452579785,84755.45454278837,20856.530364147402,1550.8733309710972,0.0,0.8786500709686458,2.7281438488850016,0.0014947306463915918,1.0,1.0,-6.506031789206986,334311.7338823261,1558813.023986458,4.662752951815752,1558813.023986458,4.662752951815752,0.7587691074275242,0.0926488915731167,3.3623627756116816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3623627756116816,1.2808472331153997,1.2811889553452909,2.625108356937634,5562.289603982824,14252.17318784469,6473.631670996743,0.0004846253127657392,29443.57769805591,3002.409354678296,19350.11828004069,1973.1629333198075,0.6571931739571966,0.6571931739571966,30430.084268902337,30484.863174865135,0.9977543528757747,0.8,4316.662655001692,4324.433322199387,0.9977543528757747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.603183717275,2034.6934298245008,8.317701656122033,4.624841462639339,-0.48214881081384053,5.10699027345318,3.0152686065235077,3.5,0.8615053161495736,0.6,0.00026678001214558515,1.0002161803500245,0.0002667223520141674,197.86374506742897,0.0,1.1397910066716552e-05,32.30167712907471,0.01264029688675769,9.019233102704247e-05,0.00017658768111854267,0.0005937518456245736,0.09264889160912924,0.09264889160912924,0.09264889160912924,0.09261284610598766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489455.5167361978,595.0920357782302,0.0,0.09264889160912924,0.0926488915731167,0.0926488915731167,0.3723411638488048,0.3723411638488048,0.5,9.668736798182003,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,7.150902092689648e-11,27487.321452579785,20856.530364147402,0.7587691074275242,0.6050568599900612,0.42246162448485675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438074577988864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.05489251267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.684392323159,261.684392323159,-11.465607676840989,246.17079390207678,277.1979907442425,104709.22024678862,104990.85869937013,-281.63845258149655,0.0,nan,277.1979907442425,4.047990744242497,270.9925513758066,-2.157448624193364,264.78711200738314,-8.362887992616834,258.5816726389385,-14.56832736106145,252.37623327050616,-20.773766729493815,246.17079390207678,-26.979206097923196,1.0,1.0,25732.562594343566,25732.562594343566,276.7470229850171,3.5970229850171336,276.7470229850171,276.7470229850171,87331.38959410794,87379.97344393923,-48.58384983129508,0.0,8648.866644398773,8648.866644398773,0.9226536055709966,3379.17458948974,276.7470229850171,3.5970229850171336,1.0,0.002,0.14044702504385206,0.0048644360149368345,0.0002169430056913129,0.001783056999991711,0.10847150284565646,0.10847150284565646,0.0,5.683023929919928e-12,0.9996059418583473,0.9996059418583473,0.0,0.09261238252307721,3.650905003948672e-05,0.0,0.0,0.0,1600130.5193226158,266.643968210793,0.0,1.0,1284401.0189011334,2598.561011193611,,,,,,,,,,,,,,,,,,,4.0,14252.17318784469,1550.8733309710972,0.3723411638488048,6.175450102142607,3.0152686065235077
500.0,-28.714455371428688,4.624628821677472,35.04985816852787,31.604665307700657,5.761729643921542,-25.26683686989676,-38.80895949024705,2.31411114218913,-6.507748452241856,-6.507748452234577,40.09911125776919,35806.18719683591,15475.516919161902,15475.516919161902,51281.70411599781,87346.533105561,87378.61344228871,15475.516919161902,102854.13036145062,102854.13036145062,102854.13036145062,130342.6481404638,125974.26329776295,4368.384842700856,0.0,98999.1381939803,47459.34338739402,57266.43867398475,27488.51777901318,84754.95645299793,20857.28737190931,1550.971057811605,0.0,0.8786409541938361,2.727969314300509,0.0014947306463915918,1.0,1.0,-6.507748452241856,334289.0799476249,1558811.0599165864,4.663063059555564,1558811.0599165864,4.663063059555564,0.7587636241279385,0.0926476867440189,3.3624533635998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3624533635998,1.2808558718715493,1.281197522548045,2.62516137642144,5562.401945906845,14252.174133329505,6473.587220790882,0.0004846009416136036,29442.53123796283,3002.3026454459814,19349.985415400763,1973.149384897061,0.6572120195444043,0.6572120195444043,30430.740139281465,30484.863174865135,0.9977812341391884,0.8,4316.755693560082,4324.433322199387,0.9977812341391884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.347664658617,2034.6934298245008,8.318615500292376,4.624628821677472,-0.4833902147766551,5.108019036454127,3.014578486841906,3.5,0.8613081390976874,0.6,0.0002667223520141674,1.0002162963718906,0.0002666646734127968,197.8654632119845,0.0,1.1408849543399422e-05,32.33267960599396,0.01265170573630109,9.017214174367344e-05,0.00017655021027049392,0.0005936418483682743,0.09264768676130455,0.09264768676130455,0.09264768676130455,0.09261179574486604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489460.49112106353,595.0904139963496,0.0,0.09264768676130455,0.0926476867440189,0.0926476867440189,0.3723336835483447,0.3723336835483447,0.5,9.6676600776415,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27488.51777901318,20857.28737190931,0.7587636241279385,0.6050584681078424,0.42246717708707393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443819905239599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.08589498959,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.68243683462964,261.68243683462964,-11.467563165370336,246.16871389794306,277.1961597713178,104713.01677102859,104994.5199915083,-281.5032204797393,0.0,nan,277.1961597713178,4.046159771317832,270.99067059664003,-2.1593294033599477,264.7851814219747,-8.364818578025279,258.57969224728816,-14.570307752711813,252.37420307261442,-20.775796927385557,246.16871389794306,-26.981286102056913,1.0,1.0,25732.562594343566,25732.562594343566,276.7451490758337,3.5951490758337172,276.7451490758337,276.7451490758337,87330.13105514641,87378.61344228871,-48.48238714229956,0.0,8648.866644398773,8648.866644398773,0.9226482720014562,3379.265630417799,276.7451490758337,3.5951490758337172,1.0,0.002,0.1404833780501594,0.004863973711714138,0.00021699839308140847,0.0017830016114994207,0.10849919654070424,0.10849919654070424,0.0,4.580829205541592e-12,0.9996076210722991,0.9996076210722991,0.0,0.0926113337440403,3.6352999978590974e-05,0.0,0.0,0.0,1600128.506923802,266.6422515477581,0.0,1.0,1284406.8789380533,2598.5372926596287,,,,,,,,,,,,,,,,,,,4.0,14252.174133329505,1550.971057811605,0.3723336835483447,6.175450102142607,3.014578486841906
501.0,-28.716555547630094,4.624419728478939,35.04983557732054,31.601813539769523,5.75992988596839,-25.2689070042732,-38.810958015359915,2.3122813424316973,-6.509460003138997,-6.5094600031524905,40.09906453259514,35806.43504534728,15475.091187916589,15475.091187916589,51281.52623326387,87345.29358964361,87377.24032118909,15475.091187916589,102852.33150910569,102852.33150910569,102852.33150910569,130342.03629607079,125974.18811761435,4367.84817845643,0.0,98998.30921417197,47460.0017521044,57264.786068963964,27489.704786965107,84754.49085592906,20858.037915346908,1551.0682257815902,0.0,0.878631869282906,2.727795308250874,0.0014947306463915918,1.0,1.0,-6.509460003138997,334266.4946764214,1558809.041075981,4.663372087546341,1558809.041075981,4.663372087546341,0.7587581633556588,0.0926464799723425,3.362542885519966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.362542885519966,1.2808644988851596,1.2812060779804735,2.625213586953702,5562.512573759616,14252.174987010509,6473.543413391384,0.00048457693532803097,29441.500847613243,3002.197574871464,19349.85447215207,1973.136032401694,0.6572305730032346,0.6572305730032346,30431.38828769975,30484.863174865135,0.9978077990554346,0.8,4316.847636718944,4324.433322199387,0.9978077990554346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1860.0923846584215,2034.6934298245008,8.319528274805748,4.624419728478939,-0.48462718618876366,5.109046914667703,3.0138890759228083,3.5,0.8611111645493738,0.6,0.0002666646734127968,1.0002163295218465,0.00026660699844830154,197.86718161631777,0.0,1.1412603177613481e-05,32.34331740535661,0.012663118339478705,9.015195628394904e-05,0.00017651271712884774,0.0005935315811854053,0.09264647994335858,0.09264647994335858,0.09264647994335858,0.09261073257275255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489465.4386539905,595.0888008883114,0.0,0.09264647994335858,0.0926464799723425,0.0926464799723425,0.372326211524065,0.372326211524065,0.5,9.666587653898924,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27489.704786965107,20858.037915346908,0.7587581633556588,0.6050596931841097,0.42247242221315773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443832359350893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.09653278896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.68048235000066,261.68048235000066,-11.469517649999318,246.16663295723586,277.1943317427667,104716.79435311108,104998.153056664,-281.35870355291235,0.0,nan,277.1943317427667,4.044331742766701,270.9887919856571,-2.16120801434289,264.78325222855983,-8.366747771440146,258.57771247144535,-14.572287528554625,252.37217271433914,-20.777827285660834,246.16663295723586,-26.983367042764115,1.0,1.0,25732.562594343566,25732.562594343566,276.7432787617904,3.5932787617904296,276.7432787617904,276.7432787617904,87328.89710779839,87377.24032118909,-48.34321339070448,0.0,8648.866644398773,8648.866644398773,0.922643001120073,3379.355599947566,276.7432787617904,3.5932787617904296,1.0,0.002,0.14051958627898026,0.004863512961155283,0.00021705355873515443,0.00178294643965835,0.10852677936757721,0.10852677936757721,0.0,-1.6064957523986845e-12,0.9996091785692192,0.9996091785692192,0.0,0.0926102717424829,3.6208229859599436e-05,0.0,0.0,0.0,1600126.5004760618,266.640539996861,0.0,1.0,1284412.7214676314,2598.5136452978772,,,,,,,,,,,,,,,,,,,4.0,14252.174987010509,1551.0682257815902,0.372326211524065,6.175450102142607,3.0138890759228083
502.0,-28.71865595898066,4.624214398180704,35.049813140847306,31.59902054993438,5.758154890566244,-25.270974874013447,-38.812956226151414,2.310473805516754,-6.511147965740804,-6.511147965756585,40.0990238146265,35806.652765460436,15474.639640035179,15474.639640035179,51281.29240549562,87344.10003361455,87375.99725286292,15474.639640035179,102850.6368928981,102850.6368928981,102850.6368928981,130341.534509518,125974.22000564572,4367.314503872275,0.0,98997.52548262052,47460.6292632792,57263.21802149035,27490.8976166199,84754.11563811025,20858.79406498823,1551.1651087714572,0.0,0.8786228885947625,2.7276237089080233,0.0014947306463915918,1.0,1.0,-6.511147965740804,334244.22184617614,1558807.2817867985,4.663677574370107,1558807.2817867985,4.663677574370107,0.7587527463045745,0.09264527295135382,3.3626297624947252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3626297624947252,1.2808730224851612,1.2812145299753843,2.6252639437830623,5562.619273838376,14252.175764968226,6473.501139266516,0.0004845537768713715,29440.507125344226,3002.096243400573,19349.728111963854,1973.123147248434,0.6572484648304988,0.6572484648304988,30432.017283126497,30484.863174865135,0.9978335791052136,0.8,4316.936862928271,4324.433322199387,0.9978335791052136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.8373464024305,2034.6934298245008,8.320426337264651,4.624214398180704,-0.48585112584078516,5.110065524021489,3.0132003808440464,3.5,0.8609143945268704,0.6,0.00026660699844830154,1.0002163574481207,0.0002665493285157856,197.8689002389385,0.0,1.1411982674494576e-05,32.34155889951763,0.0126745303221532,9.013177817365118e-05,0.00017647522027465035,0.0005934208280383519,0.09264527291279423,0.09264527291279423,0.09264527291279423,0.09260974434761905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489470.3836116633,595.0871889083203,0.0,0.09264527291279423,0.09264527295135382,0.09264527295135382,0.3723187464734175,0.3723187464734175,0.5,9.665521791356987,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27490.8976166199,20858.79406498823,0.7587527463045745,0.605059612968655,0.4224768613992798,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438448153616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.09477428312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.67853091651386,261.67853091651386,-11.471469083486113,246.16455143474144,277.19251039829055,104720.71288900041,105001.6323649642,-280.9194759637697,0.0,nan,277.19251039829055,4.042510398290574,270.9869186055684,-2.163081394431572,264.7813268128728,-8.368673187127172,258.57573502016015,-14.574264979839825,252.37014322744963,-20.779856772550346,246.16455143474144,-26.985448565258537,1.0,1.0,25732.562594343566,25732.562594343566,276.7414470730338,3.5914470730338053,276.7414470730338,276.7414470730338,87327.67188577191,87375.99725286292,-48.32536709100532,0.0,8648.866644398773,8648.866644398773,0.9226378858930288,3379.4429113071988,276.7414470730338,3.5914470730338053,1.0,0.002,0.14055557055903434,0.004863057451680536,0.00021710838860988395,0.001782891609135292,0.10855419430494197,0.10855419430494197,0.0,-2.2548243654163524e-12,0.99961159071907,0.99961159071907,0.0,0.09260928866750522,3.598428384859706e-05,0.0,0.0,0.0,1600124.5216400009,266.6388520342592,0.0,1.0,1284418.4834212894,2598.4903243676667,,,,,,,,,,,,,,,,,,,4.0,14252.175764968226,1551.1651087714572,0.3723187464734175,6.175450102142607,3.0132003808440464
503.0,-28.720759333198618,4.624012549382541,35.049790736083764,31.59618565058338,5.756375823325403,-25.273045817546922,-38.814958662819095,2.3086623076674324,-6.5128553050464575,-6.512855305048174,40.098979856092626,35806.90139898031,15474.22185595591,15474.22185595591,51281.123254936225,87342.84417056106,87374.65706147088,15474.22185595591,102848.87891742679,102848.87891742679,102848.87891742679,130340.97201963083,125974.18851972326,4366.783499907577,0.0,98996.68785511435,47461.29681468335,57261.54560047888,27492.09310220404,84753.63870268292,20859.550865636556,1551.2625878199417,0.0,0.8786138147419587,2.727450148390435,0.0014947306463915918,1.0,1.0,-6.5128553050464575,334221.69452509977,1558805.3824844745,4.663986234344849,1558805.3824844745,4.663986234344849,0.7587472801030289,0.0926440751902699,3.3627191730095616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3627191730095616,1.2808815646050162,1.2812230005005478,2.6253162399495684,5562.730083139835,14252.176468209249,6473.457190574935,0.0004845297175213073,29439.475246609556,3001.9910210530156,19349.596746383675,1973.1097516872403,0.6572670397245651,0.6572670397245651,30432.664618168466,30484.863174865135,0.9978601109628162,0.8,4317.028690705553,4324.433322199387,0.9978601109628162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.5825761828676,2034.6934298245008,8.32134160329657,4.624012549382541,-0.4870818671688264,5.111094416551367,3.0125124724182104,3.5,0.8607178492623458,0.6,0.0002665493285157856,1.0002166663879593,0.0002664915887458305,197.87062131181204,0.0,1.1411086123786645e-05,32.33901807481135,0.012685941408276986,9.011156157693483e-05,0.00017643776693885074,0.0005933106617282659,0.09264407518311722,0.09264407518311722,0.09264407518311722,0.09260871456942686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489475.2885736501,595.0855897845513,0.0,0.09264407518311722,0.0926440751902699,0.0926440751902699,0.37231129751650077,0.37231129751650077,0.5,9.664460971305683,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27492.09310220404,20859.550865636556,0.7587472801030289,0.6050610220386077,0.422482172412579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438572729709767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.09223345841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6765813398873,261.6765813398873,-11.473418660112657,246.1624688874485,277.1906937923292,104724.62114955766,105005.27331954769,-280.65216999005975,0.0,nan,277.1906937923292,4.04069379232925,270.98504881134403,-2.164951188655948,264.77940383037696,-8.370596169623013,258.5737588494013,-14.576241150598662,252.36811386842396,-20.781886131576016,246.1624688874485,-26.987531112551466,1.0,1.0,25732.562594343566,25732.562594343566,276.7395847780183,3.5895847780183203,276.7395847780183,276.7395847780183,87326.46293996902,87374.65706147088,-48.19412150185963,0.0,8648.866644398773,8648.866644398773,0.922632621416572,3379.5327688746092,276.7395847780183,3.5895847780183203,1.0,0.002,0.14059138948846084,0.004862599191511472,0.00021716295405260324,0.0017828370451404355,0.10858147702630162,0.10858147702630162,0.0,-8.069612686401051e-13,0.9996133705220402,0.9996133705220402,0.0,0.09260825625984302,3.58189304268783e-05,0.0,0.0,0.0,1600122.5200469517,266.6371446949535,0.0,1.0,1284424.3114626391,2598.466736261569,,,,,,,,,,,,,,,,,,,4.0,14252.176468209249,1551.2625878199417,0.37231129751650077,6.175450102142607,3.0125124724182104
504.0,-28.72286361882235,4.623814192328348,35.04976833451739,31.59339678185063,5.7545895619061955,-25.275118300747923,-38.81695753717793,2.306844243831485,-6.514557041521243,-6.514557041501815,40.0989351388289,35807.09887637717,15473.802846834546,15473.802846834546,51280.90172321171,87341.68125325197,87373.31284633254,15473.802846834546,102847.11569316708,102847.11569316708,102847.11569316708,130340.39535394865,125974.14077934842,4366.254574600224,0.0,98995.92945805774,47461.89895550736,57260.03389172265,27493.279660781565,84753.31355250422,20860.301546854353,1551.3595086466025,0.0,0.8786047734871718,2.7272771661112367,0.0014947306463915918,1.0,1.0,-6.514557041521243,334199.2423175475,1558803.4504024412,4.6642937895152565,1558803.4504024412,4.6642937895152565,0.758741838159491,0.09264287651418919,3.3628052375035593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3628052375035593,1.2808901375132264,1.2812315017318276,2.6253658600512373,5562.835222181022,14252.17704208045,6473.4154491203735,0.0004845068812185007,29438.496275076937,3001.89119373863,19349.47197838265,1973.09702889189,0.6572846587535858,0.6572846587535858,30433.287724658956,30484.863174865135,0.9978856499154055,0.8,4317.117081539237,4324.433322199387,0.9978856499154055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.3280449517347,2034.6934298245008,8.322255391590257,4.623814192328348,-0.4883079802514656,5.112122172579814,3.0118252720277323,3.5,0.8605215062936378,0.6,0.0002664915887458305,1.0002167639963735,0.0002664338354828821,197.8723431564156,0.0,1.1425004155410365e-05,32.37846177643298,0.012697366412432397,9.009138512459002e-05,0.00017640020362124048,0.0005931995286342018,0.09264287651097798,0.09264287651097798,0.09264287651097798,0.0926076737999939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489480.1670157855,595.0839992518257,0.0,0.09264287651097798,0.09264287651418919,0.09264287651418919,0.37230385862649845,0.37230385862649845,0.5,9.663404889607822,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27493.279660781565,20860.301546854353,0.758741838159491,0.6050607294715795,0.4224861232616571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438697483576846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.13167716003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6746325456432,261.6746325456432,-11.475367454356785,246.16038527886002,277.18887981242847,104728.32866847588,105008.8682101993,-280.5395417234256,0.0,nan,277.18887981242847,4.03887981242849,270.9831809057088,-2.1668190942911565,264.77748199900157,-8.372518000998411,258.5717830922873,-14.578216907712658,252.36608418557293,-20.783915814427047,246.16038527886002,-26.989614721139958,1.0,1.0,25732.562594343566,25732.562594343566,276.7377276206068,3.587727620606813,276.7377276206068,276.7377276206068,87325.31310140135,87373.31284633254,-47.999744931192254,0.0,8648.866644398773,8648.866644398773,0.9226275538793389,3379.6192636910773,276.7377276206068,3.587727620606813,1.0,0.002,0.14062704875923113,0.004862142645656908,0.00021721727500394742,0.0017827827247955167,0.1086086375019737,0.1086086375019737,0.0,-2.0053576854639488e-13,0.9996150889076019,0.9996150889076019,0.0,0.0926072172433872,3.565927080198185e-05,0.0,0.0,0.0,1600120.5249810826,266.63544295847873,0.0,1.0,1284430.1203227965,2598.443226096067,,,,,,,,,,,,,,,,,,,4.0,14252.17704208045,1551.3595086466025,0.37230385862649845,6.175450102142607,3.0118252720277323
