time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
505.0,-28.724968952745733,4.62361934933204,35.04974588818672,31.590577877964847,5.75280849495212,-25.277191207976767,-38.81896028816698,2.305030750076114,-6.516252082170354,-6.516252082165727,40.09888904425632,35807.32950423901,15473.381160952196,15473.381160952196,51280.7106651912,87340.45646407185,87371.9573403008,15473.381160952196,102845.33850125299,102845.33850125299,102845.33850125299,130339.79355905666,125974.06607379574,4365.727485260921,0.0,98995.11897281524,47462.544066239345,57258.416562862105,27494.455057803676,84752.87162066578,20861.04453655274,1551.455744759147,0.0,0.8785957731046536,2.7271048730795857,0.0014947306463915918,1.0,1.0,-6.516252082170354,334176.8796312735,1558801.4588154592,4.664599958367619,1558801.4588154592,4.664599958367619,0.7587364249516853,0.09264167509598359,3.36289351453947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36289351453947,1.280898689310983,1.281239981828755,2.625417250093703,5562.944111514372,14252.177527580681,6473.372170648599,0.00048448322104975686,29437.48249678732,3001.7878171228017,19349.342616134323,1973.0838376136933,0.6573029000780222,0.6573029000780222,30433.926846627954,30484.863174865135,0.9979118454221717,0.8,4317.2077442502305,4324.433322199387,0.9979118454221717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1859.0737560676305,2034.6934298245008,8.323166905266827,4.62361934933204,-0.48952894645346046,5.113148295785501,3.011138788565355,3.5,0.86032536816153,0.6,0.0002664338354828821,1.000216875713154,0.00026637606498382157,197.87406588480124,0.0,1.1427773464530792e-05,32.386309998480264,0.012708794185896929,9.007117372884827e-05,0.00017636266175403384,0.0005930888514195586,0.09264167508173449,0.09264167508173449,0.09264167508173449,0.0926066191411967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489485.0175706613,595.0824177249967,0.0,0.09264167508173449,0.09264167509598359,0.09264167509598359,0.372296428631989,0.372296428631989,0.5,9.66235320924363,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27494.455057803676,20861.04453655274,0.7587364249516853,0.6050616301794679,0.422491047436178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438822293548086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.13952538208,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6726847684529,261.6726847684529,-11.477315231547095,246.15830066809247,277.18706886881444,104732.14111542948,105012.53424641873,-280.393130989262,0.0,nan,277.18706886881444,4.037068868814458,270.981315228666,-2.1686847713339716,264.77556158852735,-8.374438411472624,258.5698079483813,-14.580192051618667,252.36405430823567,-20.78594569176431,246.15830066809247,-26.991699331907512,1.0,1.0,25732.562594343566,25732.562594343566,276.73587585350833,3.5858758535083552,276.73587585350833,276.73587585350833,87324.09777359042,87371.9573403008,-47.85956671038002,0.0,8648.866644398773,8648.866644398773,0.9226223559907644,3379.707982112167,276.73587585350833,3.5858758535083552,1.0,0.002,0.14066255946196396,0.0048616879619035585,0.00021727136908729174,0.0017827286298057374,0.10863568454364586,0.10863568454364586,0.0,-1.106970851788569e-12,0.9996166875851872,0.9996166875851872,0.0,0.09260616439179024,3.5510704193346136e-05,0.0,0.0,0.0,1600118.5377242349,266.6337479178296,0.0,1.0,1284435.906271443,2598.4198089655342,,,,,,,,,,,,,,,,,,,4.0,14252.177527580681,1551.455744759147,0.372296428631989,6.175450102142607,3.011138788565355
506.0,-28.72707405394913,4.62342812580779,35.04972351873002,31.587747448962205,5.751035151605528,-25.27926313338425,-38.82096289945764,2.3032242309432007,-6.517933106609576,-6.517933106553826,40.098846369948845,35807.57257674891,15472.946827640728,15472.946827640728,51280.51940438964,87339.19582774438,87370.67427699598,15472.946827640728,102843.62110463671,102843.62110463671,102843.62110463671,130339.25457405849,125974.05156386629,4365.203010192203,0.0,98994.27909162689,47463.20773745033,57256.74594908506,27495.633469421784,84752.37941850684,20861.7905123572,1551.5517928576398,0.0,0.8785868349979238,2.7269340132209723,0.0014947306463915918,1.0,1.0,-6.517933106609576,334154.70302260004,1558799.615006888,4.664904012742449,1558799.615006888,4.664904012742449,0.7587310376230408,0.09264047439745007,3.3629829209341544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3629829209341544,1.2809072088235949,1.2812484296088702,2.625469587311301,5563.055007798168,14252.177921937122,6473.328049821616,0.000484459116108267,29436.45014531584,3001.6825465695056,19349.210736029905,1973.0703895856288,0.6573214718660261,0.6573214718660261,30434.574141686142,30484.863174865135,0.9979383760571521,0.8,4317.299566355609,4324.433322199387,0.9979383760571521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.8197142455842,2034.6934298245008,8.324070757943591,4.62342812580779,-0.49074134165077865,5.114169467458568,3.0104530345820164,3.5,0.8601294384520047,0.6,0.00026637606498382157,1.0002168554568658,0.00026631831240451337,197.8757884487673,0.0,1.1431283537300356e-05,32.39625754470921,0.01272022546943423,9.00509679326909e-05,0.00017632509705113066,0.0005929782899150096,0.09264047434479825,0.09264047434479825,0.09264047434479825,0.09260560777102267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489489.85730619065,595.0808398832776,0.0,0.09264047434479825,0.09264047439745007,0.09264047439745007,0.3722890062268107,0.3722890062268107,0.5,9.661307204182025,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,27495.633469421784,20861.7905123572,0.7587310376230408,0.6050628873930097,0.42249636909816174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438947167745917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.14947292831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.670738546704,261.670738546704,-11.479261453295976,246.15621534777057,277.18526174563664,104736.05037120075,105016.21958832824,-280.169217127479,0.0,nan,277.18526174563664,4.03526174563666,270.9794524660632,-2.1705475339367695,264.77364318649285,-8.37635681350713,258.56783390691766,-14.582166093082321,252.36202462734306,-20.787975372656916,246.15621534777057,-26.993784652229408,1.0,1.0,25732.562594343566,25732.562594343566,276.73404647866494,3.584046478664959,276.73404647866494,276.73404647866494,87322.79955604339,87370.67427699598,-47.874720952589996,0.0,8648.866644398773,8648.866644398773,0.9226170915260444,3379.797835538825,276.73404647866494,3.584046478664959,1.0,0.002,0.1406978776420133,0.004861236640664223,0.00021732517168361674,0.001782674824149159,0.10866258584180837,0.10866258584180837,0.0,-4.16722429133487e-12,0.9996187607560879,0.9996187607560879,0.0,0.09260515621303513,3.5318184414941234e-05,0.0,0.0,0.0,1600116.5668595382,266.6320668933904,0.0,1.0,1284441.6443217746,2598.3965859920127,,,,,,,,,,,,,,,,,,,4.0,14252.177921937122,1551.5517928576398,0.3722890062268107,6.175450102142607,3.0104530345820164
507.0,-28.72918160350839,4.623240379815553,35.04970112330081,31.5849763219245,5.749275315149759,-25.281335911638166,-38.82296565044669,2.301429623181576,-6.519621521566364,-6.519621521571356,40.09880088130918,35807.772794497156,15472.52952066273,15472.52952066273,51280.30231515989,87338.00580780082,87369.3276997917,15472.52952066273,102841.85722045443,102841.85722045443,102841.85722045443,130338.66346870831,125973.98276516618,4364.680703542144,0.0,98993.50403265432,47463.8234619239,57255.200634144916,27496.80624825388,84752.0068823988,20862.53191036379,1551.647755824133,0.0,0.8785778669807398,2.7267624106983064,0.0014947306463915918,1.0,1.0,-6.519621521566364,334132.43008026655,1558797.6496022926,4.665209088587517,1558797.6496022926,4.665209088587517,0.7587256396981964,0.09263927668722495,3.3630690973877626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3630690973877626,1.2809156730203315,1.2812568220803484,2.6255195156273037,5563.160799908544,14252.178250777923,6473.285936866415,0.00048443611599210615,29435.465393662816,3001.582129846871,19349.08485758861,1973.0575535568832,0.6573391858704666,0.6573391858704666,30435.19804897501,30484.863174865135,0.9979639482328634,0.8,4317.388070786627,4324.433322199387,0.9979639482328634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.5659335041432,2034.6934298245008,8.324982849271748,4.623240379815553,-0.4919550497599392,5.1151954295754924,3.009768047734421,3.5,0.8599337279241203,0.6,0.00026631831240451337,1.0002171114255876,0.0002662605042068674,197.8775130422292,0.0,1.1427837165560262e-05,32.386490527197786,0.01273165330659979,9.003076491628609e-05,0.0001762875474882273,0.0005928672032119349,0.09263927668068707,0.09263927668068707,0.09263927668068707,0.09260456222855415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489494.6613773743,595.0792735089809,0.0,0.09263927668068707,0.09263927668722495,0.09263927668722495,0.3722815965608898,0.3722815965608898,0.5,9.660265771140951,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27496.80624825388,20862.53191036379,0.7587256396981964,0.6050629855445904,0.422500588619497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439072030190157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.1397059108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.66879460290716,261.66879460290716,-11.481205397092822,246.15412914679894,277.1834600590151,104739.95949164678,105019.80078501014,-279.8412933633632,0.0,nan,277.1834600590151,4.033460059015113,270.9775938765718,-2.172406123428175,264.7717276941296,-8.378272305870382,258.5658615116851,-14.584138488314863,252.35999532924228,-20.790004670757696,246.15412914679894,-26.99587085320104,1.0,1.0,25732.562594343566,25732.562594343566,276.7322023695825,3.5822023695825465,276.7322023695825,276.7322023695825,87321.66617898502,87369.3276997917,-47.66152080667962,0.0,8648.866644398773,8648.866644398773,0.9226120171740183,3379.8844428747016,276.7322023695825,3.5822023695825465,1.0,0.002,0.1407330440419203,0.004860784683362343,0.0002173787361681795,0.0017826212639996855,0.10868936808408976,0.10868936808408976,0.0,1.6786485396158568e-13,0.9996203942798009,0.9996203942798009,0.0,0.09260411028787938,3.516639934558028e-05,0.0,0.0,0.0,1600114.5872895846,266.6303784784336,0.0,1.0,1284447.4075443617,2598.3732614433,,,,,,,,,,,,,,,,,,,4.0,14252.178250777923,1551.647755824133,0.3722815965608898,6.175450102142607,3.009768047734421
508.0,-28.731290410771987,4.6230560576623505,35.04967873425187,31.5821626567282,5.74750568797719,-25.28341080089676,-38.824968750681705,2.2996260780755695,-6.521309860597114,-6.521309860602764,40.098756274483485,35807.99421525399,15472.11865927458,15472.11865927458,51280.11287452857,87336.76501043516,87367.98789008979,15472.11865927458,102840.10654936437,102840.10654936437,102840.10654936437,130338.08871981339,125973.9280188077,4364.160701005685,0.0,98992.68332077014,47464.46520218773,57253.575687313794,27497.982170449017,84751.55785776282,20863.275537159017,1551.743867991491,0.0,0.8785688954229134,2.7265908244207075,0.0014947306463915918,1.0,1.0,-6.521309860597114,334110.15930635063,1558795.7223008506,4.665514288871316,1558795.7223008506,4.665514288871316,0.7587202365553916,0.09263808289254276,3.363157583485827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363157583485827,1.2809241790032377,1.2812652562768985,2.6255711607402845,5563.270229705706,14252.178460399955,6473.242318801374,0.00048441231405774686,29434.446903961827,3001.4782728007863,19348.95448027328,1973.0442587706589,0.657357501685175,0.657357501685175,30435.8386744883,30484.863174865135,0.9979902057771572,0.8,4317.478946783047,4324.433322199387,0.9979902057771572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.3124002828101,2034.6934298245008,8.325897549260247,4.6230560576623505,-0.4931666907330694,5.11622274839542,3.0090837912364425,3.5,0.859738226067555,0.6,0.0002662605042068674,1.0002172447347468,0.0002662026730777657,197.879238690955,0.0,1.1438942383642187e-05,32.417962715241956,0.012743092248983432,9.00105625665347e-05,0.00017624994164033267,0.0005927563278166193,0.09263808289320151,0.09263808289320151,0.09263808289320151,0.09260352504969321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489499.44705538655,595.0777131609152,0.0,0.09263808289320151,0.09263808289254276,0.09263808289254276,0.3722741952646412,0.3722741952646412,0.5,9.65922903724148,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27497.982170449017,20863.275537159017,0.7587202365553916,0.605063955999383,0.4225054396681412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439197039910048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.17117809884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6668515184883,261.6668515184883,-11.483148481511705,246.15204191904763,277.1816611179287,104743.81263201905,105023.53021324736,-279.71758122829027,0.0,nan,277.1816611179287,4.0316611179287065,270.97573727815274,-2.174262721847242,264.7698134383768,-8.38018656162319,258.56388959859976,-14.58611040140022,252.35796575882407,-20.792034241175912,246.15204191904763,-26.997958080952344,1.0,1.0,25732.562594343566,25732.562594343566,276.73035911895903,3.580359118959052,276.73035911895903,276.73035911895903,87320.44442196237,87367.98789008979,-47.543468127420056,0.0,8648.866644398773,8648.866644398773,0.9226068067469335,3379.973371403256,276.73035911895903,3.580359118959052,1.0,0.002,0.14076805309993531,0.0048603334263796275,0.00021743205728692717,0.0017825679433357733,0.10871602864346358,0.10871602864346358,0.0,6.227002420644556e-13,0.9996220878505937,0.9996220878505937,0.0,0.09260307383551995,3.500905702279991e-05,0.0,0.0,0.0,1600112.607768085,266.62869013940286,0.0,1.0,1284453.1704529547,2598.34993846771,,,,,,,,,,,,,,,,,,,4.0,14252.178460399955,1551.743867991491,0.3722741952646412,6.175450102142607,3.0090837912364425
509.0,-28.733398686094652,4.622875350759537,35.04965645032571,31.579393590241693,5.745751684833733,-25.285483649002995,-38.82697153659535,2.297836647645619,-6.522976770615799,-6.522976770603467,40.0987145294583,35808.193698777155,15471.68483008868,15471.68483008868,51279.87852886583,87335.56597218613,87366.72892755126,15471.68483008868,102838.41375763994,102838.41375763994,102838.41375763994,130337.56606098317,125973.92283600906,4363.643224974102,0.0,98991.90201609134,47465.08218340603,57252.022036317,27499.152303343228,84751.17433966023,20864.016272114925,1551.8391952796942,0.0,0.8785600284200779,2.7264214243445895,0.0014947306463915918,1.0,1.0,-6.522976770615799,334088.17234582896,1558793.9186468213,4.665815936259027,1558793.9186468213,4.665815936259027,0.7587148884432473,0.0926368856259672,3.3632439171178823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3632439171178823,1.280932619506383,1.2812736249458971,2.6256212589963814,5563.376381898749,14252.178574574324,6473.199967173079,0.0004843892172297729,29433.45902218178,3001.377536894024,19348.827888422136,1973.0313499943545,0.6573752637717634,0.6573752637717634,30436.46371323525,30484.863174865135,0.9980158245943198,0.8,4317.567611717164,4324.433322199387,0.9980158245943198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1858.0591107935545,2034.6934298245008,8.326799045419447,4.622875350759537,-0.49436636258551747,5.117241713345054,3.0084002546865856,3.5,0.859542929910453,0.6,0.0002662026730777657,1.0002171936605664,0.0002661448680996222,197.8809639304828,0.0,1.1443579799275042e-05,32.431105151145466,0.012754535828782707,8.999036757518836e-05,0.00017621230550257736,0.0005926449646028613,0.09263688561907768,0.09263688561907768,0.09263688561907768,0.0926025255893368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489504.21796636796,595.0761577559842,0.0,0.09263688561907768,0.0926368856259672,0.0926368856259672,0.37226680289130276,0.37226680289130276,0.5,9.658198236726932,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27499.152303343228,20864.016272114925,0.7587148884432473,0.6050639289474584,0.42250970535543747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443932212628735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.18432053475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.66491060591903,261.66491060591903,-11.485089394080944,246.149954085121,277.1798671267161,104747.73907894216,105027.14401018161,-279.4049312394666,0.0,nan,277.1798671267161,4.029867126716113,270.9738845183958,-2.1761154816041994,264.7679019100789,-8.3820980899211,258.5619193017625,-14.58808069823749,252.35593669344019,-20.794063306559792,246.149954085121,-27.000045914878967,1.0,1.0,25732.562594343566,25732.562594343566,276.72854664508384,3.578546645083861,276.72854664508384,276.72854664508384,87319.22172184671,87366.72892755126,-47.50720570454723,0.0,8648.866644398773,8648.866644398773,0.9226017229921009,3380.0601367034715,276.72854664508384,3.578546645083861,1.0,0.002,0.1408028596427217,0.004859886909519528,0.00021748507481186475,0.001782514925225333,0.10874253740593237,0.10874253740593237,0.0,3.7197675495370675e-14,0.9996242690871266,0.9996242690871266,0.0,0.09260207908436521,3.480654160198887e-05,0.0,0.0,0.0,1600110.6533316013,266.6270232293842,0.0,1.0,1284458.8601628253,2598.326912030089,,,,,,,,,,,,,,,,,,,4.0,14252.178574574324,1551.8391952796942,0.37226680289130276,6.175450102142607,3.0084002546865856
510.0,-28.735508272942063,4.622698192854281,35.04963429311943,31.57662871470677,5.7440086554471605,-25.287556580099082,-38.828974322509,2.296056962560605,-6.524644416879255,-6.524644416843134,40.098673617658235,35808.39110802259,15471.258949422609,15471.258949422609,51279.65005744519,87334.35037026789,87365.47160083771,15471.258949422609,102836.73055026033,102836.73055026033,102836.73055026033,130337.05745280138,125973.92870051008,4363.128752291303,0.0,98991.10916995822,47465.70259602821,57250.451748811116,27500.32690254106,84750.77865135217,20864.760120519313,1551.9347577505855,0.0,0.8785511536767884,2.7262519577653195,0.0014947306463915918,1.0,1.0,-6.524644416879255,334066.17681209504,1558792.150996628,4.666117850875441,1558792.150996628,4.666117850875441,0.7587095307798464,0.09263569408531308,3.3633304996375344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3633304996375344,1.2809410147453912,1.2812819483712345,2.625671643675219,5563.48314098721,14252.178629111668,6473.157345273344,0.00048436598273830463,29432.46558154974,3001.2762341421117,19348.70048871157,1973.0183588393152,0.6573931237633263,0.6573931237633263,30437.09055065732,30484.863174865135,0.9980415172668929,0.8,4317.656531802521,4324.433322199387,0.9980415172668929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.8060886164164,2034.6934298245008,8.327703867600455,4.622698192854281,-0.49556424502878027,5.118262437883061,3.007717501533674,3.5,0.8593478575810497,0.6,0.0002661448680996222,1.0002173325222445,0.0002660870387323579,197.88269026936953,0.0,1.1438504795021433e-05,32.41672258909074,0.012765974333577727,8.99701767710225e-05,0.0001761746913285997,0.0005925337126097076,0.09263569410290029,0.09263569410290029,0.09263569410290029,0.09260153638165539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489508.96361391,595.0746106119053,0.0,0.09263569410290029,0.09263569408531308,0.09263569408531308,0.3722594244343563,0.3722594244343563,0.5,9.65717351066212,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27500.32690254106,20864.760120519313,0.7587095307798464,0.6050640580943741,0.42251400727928623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443944718316829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.16993797269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.662972348709,261.662972348709,-11.487027651290987,246.1478656284589,277.1780790689582,104751.74551797363,105030.76819654477,-279.0226785711457,0.0,nan,277.1780790689582,4.02807906895822,270.9720363808591,-2.1779636191408827,264.7659936927565,-8.384006307243453,258.55995100466095,-14.590048995339032,252.35390831656022,-20.796091683439755,246.1478656284589,-27.002134371541075,1.0,1.0,25732.562594343566,25732.562594343566,276.72673362410717,3.5767336241071916,276.72673362410717,276.72673362410717,87318.01871998691,87365.47160083771,-47.45288085080392,0.0,8648.866644398773,8648.866644398773,0.9225966245082876,3380.147152135722,276.72673362410717,3.5767336241071916,1.0,0.002,0.14083746293245739,0.004859441158890602,0.0002175377777034888,0.001782462225063485,0.1087688888517444,0.1087688888517444,0.0,2.766973716122889e-12,0.9996264583884421,0.9996264583884421,0.0,0.09260109079885667,3.4603286456411794e-05,0.0,0.0,0.0,1600108.6979923137,266.6253555831207,0.0,1.0,1284464.5523322637,2598.30387593342,,,,,,,,,,,,,,,,,,,4.0,14252.178629111668,1551.9347577505855,0.3722594244343563,6.175450102142607,3.007717501533674
511.0,-28.73762056738686,4.622524431980536,35.04961217528938,31.57386101027953,5.7422551729487115,-25.289632993355692,-38.83098140414802,2.294267598906929,-6.526320402773365,-6.526320402776654,40.09863043928194,35808.590217100966,15470.851305221042,15470.851305221042,51279.441522322006,87333.15202092721,87364.15658331887,15470.851305221042,102835.00788853991,102835.00788853991,102835.00788853991,130336.50622081663,125973.88947829964,4362.616742516996,0.0,98990.32985196247,47466.32134940413,57248.89833617593,27501.498332276722,84750.39666845265,20865.50112274743,1552.0303718318885,0.0,0.8785422418008457,2.7260816520929407,0.0014947306463915918,1.0,1.0,-6.526320402773365,334044.0724290466,1558790.2854179544,4.666421032658955,1558790.2854179544,4.666421032658955,0.7587041575207176,0.09263450746412608,3.3634167614362145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3634167614362145,1.280949455153155,1.2812903169451335,2.625721684728046,5563.589171973389,14252.178587098955,6473.11497122796,0.0004843428983884732,29431.47902066485,3001.1756329291707,19348.57382985425,1973.0054432302825,0.6574108564598113,0.6574108564598113,30437.715062924286,30484.863174865135,0.9980671147680741,0.8,4317.745122052767,4324.433322199387,0.9980671147680741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.5533286487,2034.6934298245008,8.328617578088863,4.622524431980536,-0.4967639184671766,5.119288350447713,3.007035517816855,3.5,0.8591530050905299,0.6,0.0002660870387323579,1.0002176152357105,0.0002660291467368849,197.88441885013964,0.0,1.1443430770834031e-05,32.43068280454364,0.012777417764348561,8.994994685997048e-05,0.00017613709187238742,0.0005924224471142183,0.09263450746551259,0.09263450746551259,0.09263450746551259,0.09260051712897682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489513.67410136835,595.0730747984226,0.0,0.09263450746551259,0.09263450746412608,0.09263450746412608,0.37225206051591286,0.37225206051591286,0.5,9.656153801345518,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27501.498332276722,20865.50112274743,0.7587041575207176,0.6050643246300011,0.4225182609726981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439572319903204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.183898188145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6610350676319,261.6610350676319,-11.488964932368106,246.14577609958135,277.17629403568174,104755.59758219922,105034.47974088503,-278.882158685818,0.0,nan,277.17629403568174,4.026294035681758,270.97019044846303,-2.179809551536948,264.764086861242,-8.385913138757985,258.55798327402124,-14.592016725978738,252.35187968680154,-20.79812031319844,246.14577609958135,-27.004223900418623,1.0,1.0,25732.562594343566,25732.562594343566,276.72490559310546,3.574905593105484,276.72490559310546,276.72490559310546,87316.84701540106,87364.15658331887,-47.309567917807726,0.0,8648.866644398773,8648.866644398773,0.9225915448374694,3380.2338452433955,276.72490559310546,3.574905593105484,1.0,0.002,0.14087189977528636,0.004858994628466006,0.00021759021941526448,0.0017824097809284738,0.10879510970763223,0.10879510970763223,0.0,3.437380588500183e-13,0.9996282503863034,0.9996282503863034,0.0,0.09260007062176132,3.443684236476093e-05,0.0,0.0,0.0,1600106.732834819,266.6236795972266,0.0,1.0,1284470.2729134294,2598.2807251522254,,,,,,,,,,,,,,,,,,,4.0,14252.178587098955,1552.0303718318885,0.37225206051591286,6.175450102142607,3.007035517816855
512.0,-28.739730344529864,4.622354288576832,35.04959022277504,31.571097077708714,5.740506716021104,-25.291706638459026,-38.83298436468465,2.292483009760249,-6.5279724120044875,-6.5279724120189995,40.098590973846555,35808.7842703458,15470.417214081546,15470.417214081546,51279.20148442735,87331.94966851013,87362.94012097121,15470.417214081546,102833.35733505276,102833.35733505276,102833.35733505276,130336.02217577652,125973.91463212557,4362.107543650954,0.0,98989.54744224288,47466.93458895751,57247.34761476152,27502.66484072377,84750.0124554853,20866.240034301252,1552.125178125939,0.0,0.8785334450707751,2.7259137910374496,0.0014947306463915918,1.0,1.0,-6.5279724120044875,334022.28539648623,1558788.580261755,4.666720301046574,1558788.580261755,4.666720301046574,0.758698844462671,0.09263331778941343,3.3635030398933687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3635030398933687,1.2809578735954743,1.2812986634665398,2.625771783151989,5563.6953245220775,14252.178420524478,6473.0724941564395,0.00048431977711298955,29430.491445425032,3001.074928280813,19348.44686304491,1972.992496218883,0.6574286025404656,0.6574286025404656,30438.33969258983,30484.863174865135,0.9980927172125246,0.8,4317.833728956601,4324.433322199387,0.9980927172125246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.30081616038,2034.6934298245008,8.329516187939724,4.622354288576832,-0.4979504441681435,5.120304732744976,3.0063542636080323,3.5,0.8589583610308663,0.6,0.0002660291467368849,1.0002173596056878,0.00026597133531231713,197.88614539703997,0.0,1.1455923880251848e-05,32.466088276633734,0.012788873688228813,8.992976267723696e-05,0.00017609938405964794,0.0005923108136079757,0.09263331779051262,0.09263331779051262,0.09263331779051262,0.09259954415324026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489518.37116701534,595.0715435322184,0.0,0.09263331779051262,0.09263331778941343,0.09263331778941343,0.372244706952945,0.372244706952945,0.5,9.655140600174585,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27502.66484072377,20866.240034301252,0.758698844462671,0.6050642353753235,0.42252246616664824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439697619310459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.21930366023,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6590992709268,261.6590992709268,-11.49090072907319,246.14368617393433,277.1745123679199,104759.49443453278,105038.16290992495,-278.66847539216224,0.0,nan,277.1745123679199,4.024512367919897,270.9683471291195,-2.181652870880498,264.7621818903203,-8.3878181096797,258.55601665153296,-14.59398334846702,252.3498514127338,-20.800148587266165,246.14368617393433,-27.00631382606565,1.0,1.0,25732.562594343566,25732.562594343566,276.7231129339494,3.573112933949403,276.7231129339494,276.7231129339494,87315.57695190217,87362.94012097121,-47.36316906903812,0.0,8648.866644398773,8648.866644398773,0.9225864641128859,3380.3205550928355,276.7231129339494,3.573112933949403,1.0,0.002,0.14090611440885167,0.004858553395409378,0.00021764232827215156,0.001782357675147528,0.10882116413607577,0.10882116413607577,0.0,3.4196794701513156e-12,0.9996306444667786,0.9996306444667786,0.0,0.09259910316092726,3.421462848617357e-05,0.0,0.0,0.0,1600104.7957517668,266.6220275879955,0.0,1.0,1284475.911603062,2598.2579060717394,,,,,,,,,,,,,,,,,,,4.0,14252.178420524478,1552.125178125939,0.372244706952945,6.175450102142607,3.0063542636080323
513.0,-28.74184247535466,4.622187665303895,35.049568348260344,31.568377708923094,5.738791175052326,-25.293779110312958,-38.8349870807491,2.290727809939159,-6.529627818759366,-6.52962781877264,40.09854931884656,35808.95476669383,15469.994794004611,15469.994794004611,51278.94956069844,87330.75162198614,87361.67621680317,15469.994794004611,102831.67101080778,102831.67101080778,102831.67101080778,130335.49654392243,125973.89553079683,4361.601013125603,0.0,98988.77660637851,47467.532816087456,57245.82643365672,27503.825533114657,84749.65196677137,20866.974474435054,1552.2197968968396,0.0,0.8785246376881041,2.725745592947528,0.0014947306463915918,1.0,1.0,-6.529627818759366,334000.4546770711,1558786.7805058775,4.6670199356853965,1558786.7805058775,4.6670199356853965,0.7586935297168453,0.09263213117724341,3.3635879727940927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3635879727940927,1.2809661553028555,1.2813068733188775,2.62582111078403,5563.7998438552195,14252.178233970135,6473.03065805289,0.0004842970088380487,29429.519134636965,3000.9757801733485,19348.321812131726,1972.979744574521,0.6574460739101846,0.6574460739101846,30438.954577708042,30484.863174865135,0.9981179203738296,0.8,4317.920953546695,4324.433322199387,0.9981179203738296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1857.0485779683006,2034.6934298245008,8.330420096457315,4.622187665303895,-0.49913640821782934,5.121324073521724,3.0056738110678825,3.5,0.858763946019395,0.6,0.00026597133531231713,1.0002176058625811,0.00026591347098209214,197.88787389626305,0.0,1.1440079967625404e-05,32.421186628250396,0.01280031376819644,8.990958514285302e-05,0.00017606175016946413,0.0005921991853390879,0.09263213118629299,0.09263213118629299,0.09263213118629299,0.09259854672253778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489523.0302887956,595.0700245069789,0.0,0.09263213118629299,0.09263213117724341,0.09263213117724341,0.3722373697730248,0.3722373697730248,0.5,9.654133069949824,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27503.825533114657,20866.974474435054,0.7586935297168453,0.6050638364957992,0.4225262751607971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439822771454085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.17440201185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6571674670975,261.6571674670975,-11.492832532902469,246.14159581633842,277.17273911785685,104763.63723790142,105041.73091735665,-278.0936794552449,0.0,nan,277.17273911785685,4.022739117856872,270.96651045755357,-2.1834895424464094,264.7602817972421,-8.389718202757876,258.5540531369485,-14.595946863051495,252.34782447664537,-20.802175523354606,246.14159581633842,-27.008404183661554,1.0,1.0,25732.562594343566,25732.562594343566,276.7213113919597,3.571311391959739,276.7213113919597,276.7213113919597,87314.44598911484,87361.67621680317,-47.23022768832743,0.0,8648.866644398773,8648.866644398773,0.9225814625536805,3380.4059126580632,276.7213113919597,3.571311391959739,1.0,0.002,0.14094013978230613,0.00485811236851996,0.0002176941429307136,0.0017823058589653195,0.1088470714653568,0.1088470714653568,0.0,1.8960332436035454e-12,0.9996326828424167,0.9996326828424167,0.0,0.09259810580611849,3.4025371124909674e-05,0.0,0.0,0.0,1600102.8546459556,266.6203721812406,0.0,1.0,1284481.5618365742,2598.2350405649336,,,,,,,,,,,,,,,,,,,4.0,14252.178233970135,1552.2197968968396,0.3722373697730248,6.175450102142607,3.0056738110678825
514.0,-28.743956423634337,4.622024349818658,35.04954656589855,31.56561003942045,5.737049765755785,-25.29585580469808,-38.836990495305486,2.288949146687481,-6.531296859280474,-6.531296859309812,40.098508228632575,35809.141341222625,15469.597859880272,15469.597859880272,51278.7392011029,87329.52728871735,87360.38344840253,15469.597859880272,102829.9813082828,102829.9813082828,102829.9813082828,130334.98035163188,125973.8829268495,4361.097424782378,0.0,98987.97801216315,47468.14550880441,57244.258337065265,27504.999043349068,84749.25738041433,20867.717272704864,1552.3153510747668,0.0,0.8785157537318162,2.725576017893195,0.0014947306463915918,1.0,1.0,-6.531296859280474,333978.4452973899,1558785.0051518297,4.667322179321529,1558785.0051518297,4.667322179321529,0.7586881657336704,0.0926309560742096,3.3636748255242632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3636748255242632,1.2809745463452948,1.2813151924666168,2.6258717123779314,5563.907062560672,14252.177929937794,6472.987691847816,0.0004842736429614912,29428.521824113857,3000.8740828023697,19348.19338326946,1972.9666484752142,0.6574639901694099,0.6574639901694099,30439.583358522723,30484.863174865135,0.9981436932292203,0.8,4318.0101493122065,4324.433322199387,0.9981436932292203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.7966054947165,2034.6934298245008,8.331336784062369,4.622024349818658,-0.500326638368124,5.122350988186782,3.004994136861508,3.5,0.8585697533890022,0.6,0.00026591347098209214,1.0002177968790251,0.00026585556846900815,197.8896039090572,0.0,1.145064928265447e-05,32.451140067042765,0.012811764417479094,8.98894047570053e-05,0.00017602406622508682,0.0005920877202477403,0.09263095606888401,0.09263095606888401,0.09263095606888401,0.09259754954340724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.6664135044,595.0685129918359,0.0,0.09263095606888401,0.0926309560742096,0.0926309560742096,0.37223004568136336,0.37223004568136336,0.5,9.653130875019826,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27504.999043349068,20867.717272704864,0.7586881657336704,0.605064171487991,0.42253044390095346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439948065281036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.204355450645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6552364132728,261.6552364132728,-11.494763586727174,246.13950455624655,277.17096827029906,104767.53339049678,105045.51910220135,-277.9857117045672,0.0,nan,277.17096827029906,4.020968270299079,270.9646755274894,-2.1853244725105583,264.75838278467074,-8.391617215329234,258.552090041871,-14.59790995812898,252.3457972990603,-20.80420270093967,246.13950455624655,-27.010495443753427,1.0,1.0,25732.562594343566,25732.562594343566,276.7194928788438,3.569492878843846,276.7194928788438,276.7194928788438,87313.25630717071,87360.38344840253,-47.127141231816495,0.0,8648.866644398773,8648.866644398773,0.9225763478659197,3380.4931996518844,276.7194928788438,3.569492878843846,1.0,0.002,0.14097398899282798,0.004857669663922029,0.00021774567904182712,0.0017822543212420918,0.10887283952091356,0.10887283952091356,0.0,2.8391872186617206e-13,0.9996345799347569,0.9996345799347569,0.0,0.09259710686419743,3.384921001216783e-05,0.0,0.0,0.0,1600100.8975139179,266.6187031407195,0.0,1.0,1284487.258551491,2598.211987250246,,,,,,,,,,,,,,,,,,,4.0,14252.177929937794,1552.3153510747668,0.37223004568136336,6.175450102142607,3.004994136861508
515.0,-28.74607167701701,4.621864358185862,35.049524694612096,31.5628545236774,5.73530100103254,-25.297934409211322,-38.8390017329715,2.287163733218815,-6.532959908917803,-6.532959908912182,40.09846209815427,35809.33828425857,15469.198996466324,15469.198996466324,51278.53728072489,87328.33911328208,87359.02674045946,15469.198996466324,102828.22573692579,102828.22573692579,102828.22573692579,130334.37133031922,125973.77618697834,4360.595143340877,0.0,98987.2095597334,47468.76242006892,57242.719044071644,27506.14559339343,84748.86463746507,20868.440971034554,1552.4094835397398,0.0,0.8785069208067237,2.725407059801978,0.0014947306463915918,1.0,1.0,-6.532959908917803,333956.5160524365,1558783.0120306516,4.667622690691556,1558783.0120306516,4.667622690691556,0.7586828514441821,0.09262977366031735,3.363760531321193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363760531321193,1.2809829689681518,1.2813235431532846,2.625921353217323,5564.012245542604,14252.177519091412,6472.945491886652,0.00048425071116887214,29427.54355966414,3000.774327590374,19348.06724476152,1972.9537859270517,0.6574815599383431,0.6574815599383431,30440.203832792813,30484.863174865135,0.9981691257413137,0.8,4318.098166752001,4324.433322199387,0.9981691257413137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.5448772353059,2034.6934298245008,8.332251585268677,4.621864358185862,-0.5015121422414373,5.123376500427299,3.004315182798968,3.5,0.8583757665139908,0.6,0.00026585556846900815,1.0002179351113143,0.00026579764183034876,197.89133501618332,0.0,1.1458305379529973e-05,32.47283744558794,0.012823222722858624,8.986914977939489e-05,0.00017598641868961324,0.0005919761692366874,0.09262977364857547,0.09262977364857547,0.09262977364857547,0.09259649319573338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489532.2599285323,595.0670150967075,0.0,0.09262977364857547,0.09262977366031735,0.09262977366031735,0.37222273338616735,0.37222273338616735,0.5,9.652132458867142,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27506.14559339343,20868.440971034554,0.7586828514441821,0.6050645929014146,0.422534725833109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444007346898796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.22605282919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.65330518577053,261.65330518577053,-11.496694814229443,246.13741226545392,277.16919810608726,104771.30893754825,105049.3196511336,-278.0107135853536,0.0,nan,277.16919810608726,4.019198106087288,270.96284093796055,-2.1871590620394272,264.7564837698285,-8.393516230171485,258.55012660170996,-14.599873398290015,252.34376943358296,-20.806230566417014,246.13741226545392,-27.01258773454606,1.0,1.0,25732.562594343566,25732.562594343566,276.71767296383945,3.5676729638394704,276.71767296383945,276.71767296383945,87312.08537263294,87359.02674045946,-46.9413678265264,0.0,8648.866644398773,8648.866644398773,0.9225713006478399,3380.579333977799,276.71767296383945,3.5676729638394704,1.0,0.002,0.14100771058997483,0.004857228607593856,0.00021779702037658994,0.0017822029784392377,0.10889851018829497,0.10889851018829497,0.0,-1.1841725516825719e-12,0.9996359529195982,0.9996359529195982,0.0,0.09259605206165804,3.37215986593209e-05,0.0,0.0,0.0,1600098.9473674211,266.6170400910822,0.0,1.0,1284492.9347652334,2598.1890171930445,,,,,,,,,,,,,,,,,,,4.0,14252.177519091412,1552.4094835397398,0.37222273338616735,6.175450102142607,3.004315182798968
516.0,-28.748187747435434,4.621707725831053,35.049502703151404,31.560107913706474,5.733556750675947,-25.300013297624563,-38.84100923370568,2.2853823008539598,-6.534615228843165,-6.534615228893164,40.098414888334396,35809.51550143973,15468.795883338073,15468.795883338073,51278.3113847778,87327.15616218452,87357.66613279194,15468.795883338073,102826.46201613001,102826.46201613001,102826.46201613001,130333.7435556005,125973.64925763062,4360.09429796987,0.0,98986.44688985421,47469.36003530757,57241.20761616294,27507.281539470478,84748.48915563342,20869.15744627013,1552.5029331732617,0.0,0.8784981332789543,2.72523889522798,0.0014947306463915918,1.0,1.0,-6.534615228843165,333934.6898566324,1558780.9722766704,4.667921661406005,1558780.9722766704,4.667921661406005,0.7586775674769883,0.09262858749720666,3.363845876302204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.363845876302204,1.2809913732346259,1.2813318754468086,2.6259707493643547,5564.1169100507905,14252.177011634525,6472.903456172416,0.0004842278839272531,29426.570220472662,3000.6750746149464,19347.94159719864,1972.9409734413525,0.6574990375105925,0.6574990375105925,30440.821691764057,30484.863174865135,0.9981944511841593,0.8,4318.185813198315,4324.433322199387,0.9981944511841593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.293397096548,2034.6934298245008,8.33316323137981,4.621707725831053,-0.502692096355279,5.124399822186332,3.003636959239439,3.5,0.8581819883541255,0.6,0.00026579764183034876,1.0002180230581934,0.00026573970444730173,197.89306681825192,0.0,1.1463179857306559e-05,32.48665171560679,0.01283468590271593,8.984893664209952e-05,0.00017594870518824926,0.0005918643263882044,0.09262858749908119,0.09262858749908119,0.09262858749908119,0.09259542717484867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489536.8308239937,595.0655245080228,0.0,0.09262858749908119,0.09262858749720666,0.09262858749720666,0.37221542669735536,0.37221542669735536,0.5,9.65113765064603,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,27507.281539470478,20869.15744627013,0.7586775674769883,0.6050646081797344,0.4225386889868749,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440198952185743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.239867099204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6513741522888,261.6513741522888,-11.498625847711196,246.13531903127503,277.16742927330273,104775.11597547261,105053.09875868724,-277.9827832146257,0.0,nan,277.16742927330273,4.017429273302753,270.96100722489695,-2.1889927751030314,264.7545851764874,-8.395414823512567,258.54816312808816,-14.601836871911814,252.34174107968244,-20.80825892031754,246.13531903127503,-27.014680968724946,1.0,1.0,25732.562594343566,25732.562594343566,276.71586032756215,3.565860327562177,276.71586032756215,276.71586032756215,87310.91201051857,87357.66613279194,-46.75412227337074,0.0,8648.866644398773,8648.866644398773,0.9225662746068681,3380.665105683715,276.71586032756215,3.565860327562177,1.0,0.002,0.14104130997681114,0.0048567894982226726,0.00021784817606274308,0.0017821518247718722,0.10892408803137155,0.10892408803137155,0.0,8.346153629323894e-13,0.9996372676407507,0.9996372676407507,0.0,0.09259498811112987,3.3599386076794694e-05,0.0,0.0,0.0,1600097.0062459642,266.6153847711568,0.0,1.0,1284498.584543598,2598.166154403722,,,,,,,,,,,,,,,,,,,4.0,14252.177011634525,1552.5029331732617,0.37221542669735536,6.175450102142607,3.003636959239439
517.0,-28.750303109970215,4.621554627521428,35.04948077901152,31.557372549455636,5.731833539710565,-25.30208944501443,-38.84301257841287,2.283619874666593,-6.536250536967202,-6.536250536954304,40.098372847924054,35809.683842840226,15468.371799360028,15468.371799360028,51278.055642200256,87325.94725433117,87356.41634407445,15468.371799360028,102824.78814343447,102824.78814343447,102824.78814343447,130333.21126738342,125973.61527332303,4359.595994060386,0.0,98985.66612341836,47469.95623567454,57239.67765304868,27508.423123948945,84748.10077699763,20869.879175013022,1552.5961757702592,0.0,0.8784894339324151,2.7250727717075596,0.0014947306463915918,1.0,1.0,-6.536250536967202,333913.1286271315,1558779.1558744595,4.668217635776432,1558779.1558744595,4.668217635776432,0.7586723194192698,0.09262740103836259,3.3639315037550968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3639315037550968,1.2809996892371216,1.2813401194381597,2.6260205463113198,5564.222423805939,14252.176417301242,6472.861042087169,0.0004842048641681728,29425.589080194535,3000.5750261500652,19347.814818659484,1972.9280456281692,0.657516652119699,0.657516652119699,30441.441592552917,30484.863174865135,0.9982198604482843,0.8,4318.273749286873,4324.433322199387,0.9982198604482843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1856.0421711621123,2034.6934298245008,8.334062684402753,4.621554627521428,-0.5038607555000869,5.125415383021515,3.0029594824093815,3.5,0.8579884235455376,0.6,0.00026573970444730173,1.0002179538727958,0.00026568179807048094,197.89479806726507,0.0,1.1465406414600126e-05,32.492961778976756,0.01284615130913053,8.982876953933066e-05,0.00017591093490797107,0.0005917523357919361,0.09262740104490742,0.09262740104490742,0.09262740104490742,0.09259442676839363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489541.3998011386,595.0640347932172,0.0,0.09262740104490742,0.09262740103836259,0.09262740103836259,0.3722081249659056,0.3722081249659056,0.5,9.650148426803439,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27508.423123948945,20869.879175013022,0.7586723194192698,0.6050643633552455,0.42254261174617036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440324485923965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.246177162575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64944525457116,261.64944525457116,-11.500554745428815,246.13322533877005,277.16566517037177,104779.13350574387,105056.80883315897,-277.6753274151078,0.0,nan,277.16566517037177,4.01566517037179,270.95917720405174,-2.190822795948236,264.75268923772853,-8.397310762271445,258.5462012714141,-14.6037987285859,252.33971330509092,-20.810286694909053,246.13322533877005,-27.01677466122993,1.0,1.0,25732.562594343566,25732.562594343566,276.7140805163229,3.5640805163229174,276.7140805163229,276.7140805163229,87309.67695376568,87356.41634407445,-46.739390308764996,0.0,8648.866644398773,8648.866644398773,0.9225612318593275,3380.751161273872,276.7140805163229,3.5640805163229174,1.0,0.002,0.14107471879221858,0.004856354820885202,0.00021789904601634668,0.001782100956405613,0.10894952300817334,0.10894952300817334,0.0,2.421959334475421e-12,0.9996393204123633,0.9996393204123633,0.0,0.0925939922255522,3.340881281038025e-05,0.0,0.0,0.0,1600095.088553193,266.6137494630328,0.0,1.0,1284504.1659678675,2598.1435685062343,,,,,,,,,,,,,,,,,,,4.0,14252.176417301242,1552.5961757702592,0.3722081249659056,6.175450102142607,3.0029594824093815
