time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
518.0,-28.752420475903563,4.621404860134646,35.04945885246941,31.554649548511975,5.730108647206549,-25.304167563592543,-38.84501997437326,2.2818557347675608,-6.537898586651522,-6.537898586665619,40.0983289303348,35809.84954524827,15467.972088942954,15467.972088942954,51277.82163419122,87324.7624455216,87355.10418338487,15467.972088942954,102823.07627232783,102823.07627232783,102823.07627232783,130332.64407387203,125973.54397083858,4359.100103033444,0.0,98984.90648584758,47470.5475362282,57238.17661068819,27509.5678015442,84747.7444122324,20870.60227589419,1552.6898770071352,0.0,0.8784806721280822,2.724905361921588,0.0014947306463915918,1.0,1.0,-6.537898586651522,333891.4005096486,1558777.2583683021,4.668515738916904,1558777.2583683021,4.668515738916904,0.7586670363728019,0.09262622180963886,3.364016240793769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364016240793769,1.2810080132525428,1.281348371483323,2.626069631096503,5564.32642857573,14252.175766613547,6472.819204682555,0.00048418216769459334,29424.62205904548,3000.476417435667,19347.689763857335,1972.915293587243,0.6575340109732905,0.6575340109732905,30442.055044072455,30484.863174865135,0.9982450054890865,0.8,4318.360770513684,4324.433322199387,0.9982450054890865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.7912211293738,2034.6934298245008,8.334974275570534,4.621404860134646,-0.50503324537436,5.126438105509006,3.00228281062903,3.5,0.8577950887511514,0.6,0.00026568179807048094,1.0002181640751444,0.000265623848489239,197.89653098220813,0.0,1.1459370747758267e-05,32.47585669914693,0.01285761067987829,8.980856584960115e-05,0.0001758732322208798,0.0005916404095119335,0.0926262218072535,0.0926262218072535,0.0926262218072535,0.0925934027452449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489545.9372477529,595.0625552470817,0.0,0.0926262218072535,0.09262622180963886,0.09262622180963886,0.3722008361507905,0.3722008361507905,0.5,9.64916385769027,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27509.5678015442,20870.60227589419,0.7586670363728019,0.6050641464245252,0.42254634378303896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440449979738554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.229072082744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6475177693129,261.6475177693129,-11.502482230687065,246.1311309099485,277.1639046286768,104783.07224183923,105060.54423892047,-277.47199708120513,0.0,nan,277.1639046286768,4.013904628676812,270.95734988493257,-2.1926501150674085,264.7507951411855,-8.399204858814471,258.54424039744043,-14.605759602559544,252.33768565369354,-20.812314346306437,246.1311309099485,-27.01886909005148,1.0,1.0,25732.562594343566,25732.562594343566,276.71228075185593,3.562280751855951,276.71228075185593,276.71228075185593,87308.52439567089,87355.10418338487,-46.57978771398484,0.0,8648.866644398773,8648.866644398773,0.9225562414792609,3380.8363219977377,276.71228075185593,3.562280751855951,1.0,0.002,0.14110797407305642,0.004855918523099521,0.0002179496727817197,0.0017820503283561637,0.10897483639085985,0.10897483639085985,0.0,1.1378831904496067e-12,0.9996409733893576,0.9996409733893576,0.0,0.09259296653116594,3.325527847292158e-05,0.0,0.0,0.0,1600093.1558801618,266.61210141334846,0.0,1.0,1284509.790827964,2598.1208071274405,,,,,,,,,,,,,,,,,,,4.0,14252.175766613547,1552.6898770071352,0.3722008361507905,6.175450102142607,3.00228281062903
519.0,-28.75453849621464,4.621258435312971,35.049436914053715,31.551937548816227,5.728382216560673,-25.306246424933484,-38.84703128188846,2.280090145190674,-6.539540923067477,-6.539540923131934,40.09828473456809,35810.018059835624,15467.570980143293,15467.570980143293,51277.58903997892,87323.59951413154,87353.79501181122,15467.570980143293,102821.36599195452,102821.36599195452,102821.36599195452,130332.07184697408,125973.4656215742,4358.606225399884,0.0,98984.16569017827,47471.13826046844,57236.69714412203,27510.70585501957,84747.4029991416,20871.320923040443,1552.7831276730205,0.0,0.8784719417663434,2.7247385405730613,0.0014947306463915918,1.0,1.0,-6.539540923067477,333869.74882226327,1558775.348845205,4.6688127760716185,1558775.348845205,4.6688127760716185,0.7586617745481179,0.09262504209390844,3.3641001867490736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3641001867490736,1.281016344205971,1.2813566304120236,2.6261180834771376,5564.429093356168,14252.175005279018,6472.777854278151,0.00048415975364302923,29423.667606591836,3000.379090371517,19347.5661647314,1972.9026899839805,0.6575511395593978,0.6575511395593978,30442.66276551784,30484.863174865135,0.9982699157822051,0.8,4318.446978900252,4324.433322199387,0.9982699157822051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.5405265290558,2034.6934298245008,8.335884212174381,4.621258435312971,-0.5062011096353851,5.127459544948356,3.0016068885132197,3.5,0.8576019681466341,0.6,0.000265623848489239,1.000218235272382,0.00026556589264432233,197.8982644590535,0.0,1.146802109965471e-05,32.50037179642145,0.012869078700977943,8.978832700311304e-05,0.00017583552148612593,0.000591528310668597,0.09262504207997867,0.09262504207997867,0.09262504207997867,0.09259237448044469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489550.4514563006,595.0610832484215,0.0,0.09262504207997867,0.09262504209390844,0.09262504209390844,0.37219355657774444,0.37219355657774444,0.5,9.648183828195236,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,27510.70585501957,20871.320923040443,0.7586617745481179,0.6050638394252424,0.4225500344854029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444057559447821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25358718002,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64559124038027,261.64559124038027,-11.504408759619707,246.12903575167235,277.1621467290877,104786.95084401373,105064.28517317331,-277.3343291596091,0.0,nan,277.1621467290877,4.0121467290877035,270.9555245336065,-2.1944754663934987,264.7489023381216,-8.401097661878396,258.542280142639,-14.607719857360962,252.33565794715497,-20.814342052845006,246.12903575167235,-27.02096424832763,1.0,1.0,25732.562594343566,25732.562594343566,276.7104870462418,3.5604870462418035,276.7104870462418,276.7104870462418,87307.37098731974,87353.79501181122,-46.42402449148358,0.0,8648.866644398773,8648.866644398773,0.9225512976189196,3380.920687682819,276.7104870462418,3.5604870462418035,1.0,0.002,0.14114107632654416,0.004855483927063879,0.0002180000654086936,0.0017819999337982558,0.1090000327043468,0.1090000327043468,0.0,-7.930505210862471e-13,0.9996426208970616,0.9996426208970616,0.0,0.09259193983945528,3.3102254453155e-05,0.0,0.0,0.0,1600091.229868658,266.6104590769325,0.0,1.0,1284515.3961364853,2598.0981251519856,,,,,,,,,,,,,,,,,,,4.0,14252.175005279018,1552.7831276730205,0.37219355657774444,6.175450102142607,3.0016068885132197
520.0,-28.756659568933106,4.621115371547261,35.04941495563111,31.549206969235115,5.726665026899827,-25.308327109351644,-38.84903909694401,2.2783325671295196,-6.541176911520722,-6.541176911491055,40.098240280705916,35810.180838762186,15467.167655256806,15467.167655256806,51277.348494018996,87322.38507935892,87352.48971072474,15467.167655256806,102819.65736598155,102819.65736598155,102819.65736598155,130331.49501050003,125973.38067179803,4358.114338701998,0.0,98983.38326581908,47471.73375055709,57235.16612806888,27511.83764451848,84747.00377258736,20872.035397946238,1552.8759331619767,0.0,0.8784632462162542,2.724572372042343,0.0014947306463915918,1.0,1.0,-6.541176911520722,333848.1819202523,1558773.4281718037,4.669108632570461,1558773.4281718037,4.669108632570461,0.758656534239356,0.09262386148777359,3.3641857802344046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3641857802344046,1.281024638017348,1.2813648521798189,2.6261678974739953,5564.534643237994,14252.174160256256,6472.735312956419,0.00048413670396268315,29422.686418620517,3000.2790370432836,19347.43900587388,1972.8897233891166,0.6575687457835124,0.6575687457835124,30443.282411030057,30484.863174865135,0.9982953149667269,0.8,4318.534878776515,4324.433322199387,0.9982953149667269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.2900907912517,2034.6934298245008,8.336792037012549,4.621115371547261,-0.5073640415426315,5.1284794130898925,3.0009317251255716,3.5,0.8574090643215919,0.6,0.00026556589264432233,1.0002185535933106,0.00026550786494638606,197.90000046051998,0.0,1.146936112426263e-05,32.50416942616029,0.012880548062102206,8.976812750351603e-05,0.0001757977651408063,0.0005914163416836881,0.09262386147307912,0.09262386147307912,0.09262386147307912,0.09259134484736235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489554.94256279845,595.0596187540153,0.0,0.09262386147307912,0.09262386148777359,0.09262386148777359,0.37218628582955665,0.37218628582955665,0.5,9.64720833023802,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,-2.9672264645341784e-11,27511.83764451848,20872.035397946238,0.758656534239356,0.6050638513618507,0.4225539457991494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440701250114976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25738480976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64366605648905,261.64366605648905,-11.506333943510924,246.1269395533422,277.16039255963534,104790.94627931205,105068.08698194768,-277.14070263565776,0.0,nan,277.16039255963534,4.010392559635363,270.9537019583779,-2.1962980416220717,264.7470113571182,-8.40298864288178,258.54032075585997,-14.609679244140011,252.33363015460048,-20.816369845399493,246.1269395533422,-27.02306044665778,1.0,1.0,25732.562594343566,25732.562594343566,276.70870013624864,3.5587001362486603,276.70870013624864,276.70870013624864,87306.17186078061,87352.48971072474,-46.317849944127374,0.0,8648.866644398773,8648.866644398773,0.9225462566590839,3381.006709135577,276.70870013624864,3.5587001362486603,1.0,0.002,0.1411740257134703,0.00485505115545187,0.00021805022443412793,0.001781949775725709,0.10902511221706396,0.10902511221706396,0.0,1.59836987395634e-13,0.9996442667606392,0.9996442667606392,0.0,0.09259091210148444,3.294938628914972e-05,0.0,0.0,0.0,1600089.311263427,266.60882308847926,0.0,1.0,1284520.9797277872,2598.0755313400327,,,,,,,,,,,,,,,,,,,4.0,14252.174160256256,1552.8759331619767,0.37218628582955665,6.175450102142607,3.0009317251255716
521.0,-28.758777742464442,4.620975745230518,35.04939310080923,31.546468601468973,5.724949027395476,-25.310405065477088,-38.851046527829,2.276576350351298,-6.542801423868468,-6.542801423874975,40.09819935280878,35810.35923768529,15466.755160213082,15466.755160213082,51277.114397898375,87321.15540767278,87351.25261510593,15466.755160213082,102818.00777531901,102818.00777531901,102818.00777531901,130330.98267363358,125973.35748798423,4357.625185649342,0.0,98982.58708170003,47472.34478215602,57233.60255504889,27512.974898314566,84746.57745336345,20872.75447680147,1552.9687266926317,0.0,0.8784545988798262,2.7244073770676818,0.0014947306463915918,1.0,1.0,-6.542801423868468,333826.76738896564,1558771.6598438127,4.6694028523709585,1558771.6598438127,4.6694028523709585,0.7586513110248986,0.0926226833330552,3.364271965294152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364271965294152,1.2810329257510868,1.28137306777535,2.6262181850803206,5564.64119664145,14252.173183482922,6472.692313000385,0.00048411342471516694,29421.696017089263,3000.178044193406,19347.310476127735,1972.8766170025174,0.6575865125141007,0.6575865125141007,30443.906336000517,30484.863174865135,0.9983208896962414,0.8,4318.623385715757,4324.433322199387,0.9983208896962414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1855.039918120857,2034.6934298245008,8.337693981205968,4.620975745230518,-0.5085196375140644,5.129495382744582,3.0002573316151038,3.5,0.8572163804614582,0.6,0.00026550786494638606,1.000218258600436,0.0002654499282165677,197.9017341155026,0.0,1.1483681448311857e-05,32.5447532245158,0.012892031743550518,8.974793606708985e-05,0.0001757599288792962,0.0005913042013507103,0.0926226833164968,0.0926226833164968,0.0926226833164968,0.09259035879425959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489559.42294553504,595.0581579198442,0.0,0.0926226833164968,0.0926226833330552,0.0926226833330552,0.37217902391706337,0.37217902391706337,0.5,9.646238593409471,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27512.974898314566,20872.75447680147,0.7586513110248986,0.6050641328390692,0.42255817655163647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440827088922108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.297968608116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.64174234484375,261.64174234484375,-11.508257655156228,246.12484301564893,277.1586416740394,104794.96418409435,105071.89294824787,-276.9287641535258,0.0,nan,277.1586416740394,4.008641674039438,270.9518819423559,-2.1981180576440806,264.7451222106823,-8.404877789317652,258.5383624790079,-14.611637520992076,252.33160274732796,-20.818397252672014,246.12484301564893,-27.025156984351042,1.0,1.0,25732.562594343566,25732.562594343566,276.70693258828913,3.5569325882891576,276.70693258828913,276.70693258828913,87304.89995321663,87351.25261510593,-46.35266188929381,0.0,8648.866644398773,8648.866644398773,0.9225411807866262,3381.093325120623,276.70693258828913,3.5569325882891576,1.0,0.002,0.14120678014696422,0.0048546212939438406,0.00021810008715571143,0.0017818999121302214,0.10905004357785571,0.10905004357785571,0.0,-7.140672601824161e-13,0.9996463670389201,0.9996463670389201,0.0,0.09258992889928497,3.275443377023703e-05,0.0,0.0,0.0,1600087.406079123,266.6071985761315,0.0,1.0,1284526.524100469,2598.0530965057474,,,,,,,,,,,,,,,,,,,4.0,14252.173183482922,1552.9687266926317,0.37217902391706337,6.175450102142607,3.0002573316151038
522.0,-28.760898156332814,4.620839434280091,35.04937122032007,31.54381625298413,5.723247728405389,-25.312483567864867,-38.85305399363858,2.2748331398304744,-6.544431697485265,-6.544431697532411,40.09815490251839,35810.47725214955,15466.357315217421,15466.357315217421,51276.83456736697,87320.0388636219,87349.94558458986,15466.357315217421,102816.30289980728,102816.30289980728,102816.30289980728,130330.4050128497,125973.26694313968,4357.138069710021,0.0,98981.89269208936,47472.885438712554,57232.23028152978,27514.10211304242,84746.33239457221,20873.46590619865,1553.0611864963232,0.0,0.8784459331636516,2.7242418048783654,0.0014947306463915918,1.0,1.0,-6.544431697485265,333805.27799734334,1558769.7393291818,4.669697701249612,1558769.7393291818,4.669697701249612,0.7586460870298242,0.0926215065907367,3.3643532253274615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3643532253274615,1.2810411529092425,1.2813812228947956,2.626264751672513,5564.739865662467,14252.172194087547,6472.6524569137955,0.00048409186063084873,29420.778991615894,3000.084533619115,19347.19134361775,1972.8644688673248,0.6576029597697315,0.6576029597697315,30444.49460398673,30484.863174865135,0.9983450029634169,0.8,4318.706834529923,4324.433322199387,0.9983450029634169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.790019216123,2034.6934298245008,8.338602836429898,4.620839434280091,-0.5096758688845853,5.130515303164676,2.9995837366287983,3.5,0.8570239247510852,0.6,0.0002654499282165677,1.0002184932451657,0.0002653919418699477,197.90346963052096,0.0,1.1465779300035394e-05,32.49401853630031,0.012903497522850553,8.972774847653667e-05,0.00017572217974003103,0.0005911914821699453,0.09262150660400986,0.09262150660400986,0.09262150660400986,0.0925893306214537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489563.86476374965,595.056709463974,0.0,0.09262150660400986,0.0926215065907367,0.0926215065907367,0.3721717758134959,0.3721717758134959,0.5,9.64527331904834,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,27514.10211304242,20873.46590619865,0.7586460870298242,0.605062580509397,0.42256079101357213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444095275780425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.2472339199,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63982097051445,261.63982097051445,-11.510179029485528,246.1227459469682,277.156895994061,104798.94235267311,105075.53464816387,-276.5922954907549,0.0,nan,277.156895994061,4.00689599406104,270.95006598463806,-2.1999340153619187,264.74323597522346,-8.406764024776521,258.536405965808,-14.613594034191976,252.3295759563877,-20.820424043612263,246.1227459469682,-27.027254053031783,1.0,1.0,25732.562594343566,25732.562594343566,276.7051511930374,3.5551511930374318,276.7051511930374,276.7051511930374,87303.83904971287,87349.94558458986,-46.106534876991645,0.0,8648.866644398773,8648.866644398773,0.922536394907334,3381.1749914540987,276.7051511930374,3.5551511930374318,1.0,0.002,0.1412393861947041,0.004854191063829873,0.00021814971777795914,0.0017818502847287204,0.10907485888897957,0.10907485888897957,0.0,2.506679325914307e-12,0.9996479646454508,0.9996479646454508,0.0,0.09258890054582515,3.26060449115507e-05,0.0,0.0,0.0,1600085.4941004163,266.6055683025147,0.0,1.0,1284532.088085032,2598.0305825950063,,,,,,,,,,,,,,,,,,,4.0,14252.172194087547,1553.0611864963232,0.3721717758134959,6.175450102142607,2.9995837366287983
523.0,-28.763019163066208,4.620706405273512,35.049349375954215,31.541079701297008,5.721537701631179,-25.314563476598863,-38.855065510701365,2.273082015048145,-6.5460601707805495,-6.546060170793166,40.09811218384621,35810.661255036386,15465.963482819294,15465.963482819294,51276.62473785568,87318.7990668028,87348.66106762958,15465.963482819294,102814.62455044888,102814.62455044888,102814.62455044888,130329.85918080488,125973.20580851054,4356.653372294345,0.0,98981.08994987923,47473.506553935775,57230.648217714945,27515.234630356004,84745.88284807095,20874.18123194441,1553.1538562541432,0.0,0.8784372700577009,2.724076423465653,0.0014947306463915918,1.0,1.0,-6.5460601707805495,333783.81342213607,1558767.8936329582,4.6699924650378,1558767.8936329582,4.6699924650378,0.7586408588686031,0.09262033426757217,3.364439575952728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364439575952728,1.281049417084575,1.2813894149767242,2.6263152155437948,5564.8467925502155,14252.171089204969,6472.609248418515,0.0004840684882810074,29419.785291239827,2999.983204380683,19347.062190533845,1972.8512989179635,0.6576207813554206,0.6576207813554206,30445.11972132051,30484.863174865135,0.9983706268231796,0.8,4318.795510611983,4324.433322199387,0.9983706268231796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.5403826106879,2034.6934298245008,8.33951292074181,4.620706405273512,-0.5108292946817352,5.131535699955247,2.9989109090674706,3.5,0.8568316883049916,0.6,0.0002653919418699477,1.0002185581190388,0.00026533395098070426,197.90520565720752,0.0,1.14756991872901e-05,32.52213149678014,0.012914973222037843,8.970752435464879e-05,0.00017568441751529893,0.0005910796071666744,0.09262033429518986,0.09262033429518986,0.09262033429518986,0.09258832105630586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.2913898572,595.0552660350471,0.0,0.09262033429518986,0.09262033426757217,0.09262033426757217,0.372164536366709,0.372164536366709,0.5,9.644312932245573,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27515.234630356004,20874.18123194441,0.7586408588686031,0.6050633141645639,0.42256520377793827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441078561682767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.27534688038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6379006611991,261.6379006611991,-11.512099338800851,246.12064826209604,277.155153060303,104802.96303224952,105079.4020132279,-276.43898097838155,0.0,nan,277.155153060303,4.00515306030303,270.94825210065903,-2.201747899340944,264.74135114102097,-8.408648858979006,258.5344501813784,-14.61554981862156,252.32754922173768,-20.822450778262294,246.12064826209604,-27.029351737903937,1.0,1.0,25732.562594343566,25732.562594343566,276.7033742012466,3.5533742012466405,276.7033742012466,276.7033742012466,87302.60534374086,87348.66106762958,-46.05572388872679,0.0,8648.866644398773,8648.866644398773,0.9225313091425834,3381.2617738324916,276.7033742012466,3.5533742012466405,1.0,0.002,0.14127182828579707,0.004853761876319158,0.00021819909564230425,0.0017818009092450974,0.10909954782115212,0.10909954782115212,0.0,4.8874016812805454e-12,0.9996497304350775,0.9996497304350775,0.0,0.0925878921833853,3.244208418687498e-05,0.0,0.0,0.0,1600083.5841953717,266.6039398292194,0.0,1.0,1284537.6458742341,2598.0080940343764,,,,,,,,,,,,,,,,,,,4.0,14252.171089204969,1553.1538562541432,0.372164536366709,6.175450102142607,2.9989109090674706
524.0,-28.765137352368907,4.620576925059953,35.049327749108336,31.5384057344869,5.719840059607473,-25.316639611166455,-38.85706892525775,2.271342315779356,-6.547660595421007,-6.547660595411795,40.098074774871726,35810.79038192788,15465.537668502697,15465.537668502697,51276.32805043057,87317.63866785973,87347.50590492139,15465.537668502697,102813.04357342409,102813.04357342409,102813.04357342409,130329.40950537792,125973.23776143408,4356.171743943837,0.0,98980.35780369244,47474.06309102731,57229.2163474057,27516.365931953824,84745.58227935953,20874.897396108696,1553.2457968946483,0.0,0.8784287382184512,2.723913898291028,0.0014947306463915918,1.0,1.0,-6.547660595421007,333762.71960758005,1558766.2773462897,4.6702827660890405,1558766.2773462897,4.6702827660890405,0.7586356951252557,0.09261915949971314,3.364522449491266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364522449491266,1.2810576282312767,1.2813975540091729,2.626363073249543,5564.9481972859285,14252.169901764866,6472.568210910043,0.0004840463114175253,29418.843027383817,2999.8871202075957,19346.939526674792,1972.8387906853811,0.6576376748965336,0.6576376748965336,30445.719663992844,30484.863174865135,0.9983952188851706,0.8,4318.88061553992,4324.433322199387,0.9983952188851706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.2910066832353,2034.6934298245008,8.340404830073497,4.620576925059953,-0.5119677099019304,5.132544634961883,2.9982388443742862,3.5,0.8566396698212246,0.6,0.00026533395098070426,1.0002182715364214,0.00026527604876996344,197.9069394042229,0.0,1.1476698861971909e-05,32.52496457482839,0.012926449920899814,8.968738588381622e-05,0.00017564656509688804,0.0005909668114445089,0.09261915942281435,0.09261915942281435,0.09261915942281435,0.09258737828120965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489572.7099951623,595.0538254742582,0.0,0.09261915942281435,0.09261915949971314,0.09261915949971314,0.3721573073236145,0.3721573073236145,0.5,9.643359535305493,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27516.365931953824,20874.897396108696,0.7586356951252557,0.6050619592346507,0.4225682261982627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441204402817598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.278179958426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6359826052772,261.6359826052772,-11.51401739472277,246.11855067230658,277.1534145382462,104806.9899719931,105083.10456509072,-276.11459309763103,0.0,nan,277.1534145382462,4.003414538246204,270.9464417650547,-2.2035582349452625,264.739468991868,-8.410531008131954,258.5324962186917,-14.6175037813083,252.3255234454961,-20.82447655450389,246.11855067230658,-27.031449327693394,1.0,1.0,25732.562594343566,25732.562594343566,276.7016402143064,3.551640214306417,276.7016402143064,276.7016402143064,87301.36172118498,87347.50590492139,-46.14418373641092,0.0,8648.866644398773,8648.866644398773,0.9225264280982001,3381.3450617387225,276.7016402143064,3.551640214306417,1.0,0.002,0.14130403147826415,0.004853338792651855,0.0002182481167739911,0.0017817519002947938,0.10912405838699554,0.10912405838699554,0.0,1.7068784753659916e-11,0.9996523055269838,0.9996523055269838,0.0,0.09258695632985968,3.2203169853455326e-05,0.0,0.0,0.0,1600081.7071495797,266.60233940457897,0.0,1.0,1284543.1078869656,2597.9859932894333,,,,,,,,,,,,,,,,,,,3.0,14252.169901764866,1553.2457968946483,0.3721573073236145,6.175450102142607,2.9982388443742862
525.0,-28.767260032802625,4.620450700458441,35.049306110431424,31.53575687846171,5.718167345123729,-25.318717295011787,-38.85907625136895,2.269624607154579,-6.5492814750069215,-6.549281475016376,40.098031176123726,35810.91202572918,15465.146955431504,15465.146955431504,51276.058981160684,87316.46654574273,87346.20907136437,15465.146955431504,102811.35602679587,102811.35602679587,102811.35602679587,130328.84520738792,125973.15283223015,4355.692375157775,0.0,98979.62225764261,47474.62239499186,57227.7776251675,27517.489180592045,84745.26680575954,20875.60639841626,1553.3378556713906,0.0,0.8784201185132245,2.7237493036964238,0.0014947306463915918,1.0,1.0,-6.5492814750069215,333741.35726206057,1558764.3936265823,4.670576060498875,1558764.3936265823,4.670576060498875,0.7586304935531591,0.09261799054574436,3.364604856192231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364604856192231,1.2810657370135488,1.2814055907626922,2.6264107757935036,5565.049273252433,14252.168700067066,6472.527295904985,0.0004840242041151096,29417.90388118835,2999.7913539474084,19346.817228986645,1972.8263197918398,0.6576545122699313,0.6576545122699313,30446.316224178405,30484.863174865135,0.9984196724168329,0.8,4318.965240644856,4324.433322199387,0.9984196724168329,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1854.0419234069263,2034.6934298245008,8.341314594986748,4.620450700458441,-0.5131135198781287,5.13356422033657,2.9975676285186514,3.5,0.8564478938624719,0.6,0.00026527604876996344,1.0002187381608354,0.0002652180354646655,197.90867685368875,0.0,1.145924931245505e-05,32.47551255149761,0.012937909170212269,8.966721228387568e-05,0.00017560883648608776,0.0005908543440313582,0.09261799054996521,0.09261799054996521,0.09261799054996521,0.09258636228905086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489577.0766839765,595.052401508192,0.0,0.09261799054996521,0.09261799054574436,0.09261799054574436,0.37215009715999997,0.37215009715999997,0.5,9.642410692939226,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27517.489180592045,20875.60639841626,0.7586304935531591,0.6050610366085462,0.4225712346603334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441330078869796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.2287279351,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6340682508928,261.6340682508928,-11.515931749107153,246.1164526111768,277.15168389060744,104811.19617697751,105086.77791337926,-275.58173640177665,0.0,nan,277.15168389060744,4.001683890607467,270.9446376347194,-2.205362365280564,264.7375913788342,-8.412408621165753,258.5305451229551,-14.61945487704486,252.323498867064,-20.826501132935988,246.1164526111768,-27.033547388823166,1.0,1.0,25732.562594343566,25732.562594343566,276.6998693921012,3.549869392101243,276.6998693921012,276.6998693921012,87300.30168226534,87346.20907136437,-45.90738909902575,0.0,8648.866644398773,8648.866644398773,0.9225215744828834,3381.427880473192,276.6998693921012,3.549869392101243,1.0,0.002,0.1413360857488907,0.004852912617060454,0.00021829689839788678,0.0017817031040061673,0.10914844919894338,0.10914844919894338,0.0,2.4040539524372573e-12,0.9996539088484018,0.9996539088484018,0.0,0.09258593627873768,3.2054267006690346e-05,0.0,0.0,0.0,1600079.8060762251,266.60071852499306,0.0,1.0,1284548.6396591982,2597.963610556002,,,,,,,,,,,,,,,,,,,4.0,14252.168700067066,1553.3378556713906,0.37215009715999997,6.175450102142607,2.9975676285186514
526.0,-28.769379801621636,4.620327953439516,35.0492848474711,31.53310026917609,5.716490157231564,-25.320792805714518,-38.861083367932565,2.2679031580805615,-6.550878275759771,-6.550878275751273,40.097998742577566,35811.046738869045,15464.729684531727,15464.729684531727,51275.77642340077,87315.29146126892,87345.11657739992,15464.729684531727,102809.84626193166,102809.84626193166,102809.84626193166,130328.48414530668,125973.26695737847,4355.217187928208,0.0,98978.88237098054,47475.19143700398,57226.32325997396,27518.637883375024,84744.96114334898,20876.335248017956,1553.4305398354018,0.0,0.878411586298241,2.723587161903186,0.0014947306463915918,1.0,1.0,-6.550878275759771,333720.3133138708,1558762.9923114947,4.670866381590161,1558762.9923114947,4.670866381590161,0.7586253119246895,0.09261683003696432,3.3646875789926605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3646875789926605,1.2810738635239791,1.2814136451058051,2.626458688132997,5565.150793750497,14252.167337790632,6472.486134122061,0.00048400198686213077,29416.960727335467,2999.6951790198964,19346.694193662937,1972.8137736804044,0.6576714152419282,0.6576714152419282,30446.915069738287,30484.863174865135,0.998444219748492,0.8,4319.050189941795,4324.433322199387,0.998444219748492,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.7931022296536,2034.6934298245008,8.342209098702273,4.620327953439516,-0.5142461783811036,5.13457413182062,2.996897178972296,3.5,0.8562563368492274,0.6,0.0002652180354646655,1.0002184418675037,0.0002651601133943081,197.91041194636463,0.0,1.1481336491423564e-05,32.53810761669438,0.012949390506703693,8.964704498264682e-05,0.00017557099048201867,0.0005907415309062868,0.09261682980666862,0.09261682980666862,0.09261682980666862,0.09258547551124072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489581.45780383836,595.0509733882252,0.0,0.09261682980666862,0.09261683003696432,0.09261683003696432,0.3721428961780867,0.3721428961780867,0.5,9.64147005964345,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27518.637883375024,20876.335248017956,0.7586253119246895,0.6050598847601812,0.42257434844171377,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441456023472254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.291323000296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63215678306494,261.63215678306494,-11.517843216935034,246.1143546266665,277.14995893946445,104815.33117258511,105090.49737448372,-275.1662018986161,0.0,nan,277.14995893946445,3.9999589394644772,270.9428380768989,-2.2071619231010686,264.7357172143531,-8.41428278564689,258.5285963517834,-14.621403648216585,252.32147548922336,-20.828524510776617,246.1143546266665,-27.035645373333466,1.0,1.0,25732.562594343566,25732.562594343566,276.69814627493554,3.5481462749355615,276.69814627493554,276.69814627493554,87299.07494660492,87345.11657739992,-46.04163079500722,0.0,8648.866644398773,8648.866644398773,0.9225167021831566,3381.5110168876236,276.69814627493554,3.5481462749355615,1.0,0.002,0.14136786102229718,0.004852491995743712,0.00021834525958821456,0.0017816547366251664,0.10917262979410727,0.10917262979410727,0.0,-3.786619021811655e-12,0.9996569168559103,0.9996569168559103,0.0,0.09258505476371962,3.177527324470368e-05,0.0,0.0,0.0,1600077.9332075529,266.5991217242402,0.0,1.0,1284554.0892052872,2597.9415607995857,,,,,,,,,,,,,,,,,,,3.0,14252.167337790632,1553.4305398354018,0.3721428961780867,6.175450102142607,2.996897178972296
527.0,-28.771503677559657,4.620208372191467,35.04926359478293,31.530447431746893,5.714807145813653,-25.322872595224894,-38.86309104328973,2.2661760632872627,-6.552497271562402,-6.552497271574919,40.097956509487695,35811.16281370106,15464.349753569339,15464.349753569339,51275.5125672704,87314.1345875677,87343.82733640754,15464.349753569339,102808.17708997687,102808.17708997687,102808.17708997687,130327.94072716631,125973.1966571779,4354.7440699884055,0.0,98978.15822392306,47475.74122374743,57224.90777797293,27519.763637189437,84744.67141516236,20877.046113196287,1553.5226723546555,0.0,0.8784029705080987,2.7234227741708192,0.0014947306463915918,1.0,1.0,-6.552497271562402,333698.97792599484,1558761.1676011917,4.671159550110704,1558761.1676011917,4.671159550110704,0.7586201098393023,0.09261567170719583,3.364769759743239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364769759743239,1.281082016208901,1.2814217257462928,2.626506123082255,5565.251302715936,14252.165963087531,6472.4453687030045,0.0004839799880464563,29416.02703641629,2999.599969043077,19346.572343097356,1972.801348380676,0.6576881479999591,0.6576881479999591,30447.509988383936,30484.863174865135,0.9984686062311782,0.8,4319.134582185922,4324.433322199387,0.9984686062311782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.544570089126,2034.6934298245008,8.34312268672652,4.620208372191467,-0.5153870858536616,5.135595458045128,2.9962275681223507,3.5,0.8560650194635288,0.6,0.0002651601133943081,1.0002188689360862,0.00026510209078174445,197.9121504273129,0.0,1.1463380805215528e-05,32.48722120198081,0.012960853887508908,8.962687626021474e-05,0.00017553323713409338,0.0005906289281386364,0.09261567171017608,0.09261567171017608,0.09261567171017608,0.09258447003834534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489585.7693733572,595.0495674271805,0.0,0.09261567171017608,0.09261567170719583,0.09261567170719583,0.3721357190740431,0.3721357190740431,0.5,9.640534015368935,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27519.763637189437,20877.046113196287,0.7586201098393023,0.6050588398186447,0.4225771628550299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441581797401635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.240436585584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.63024677416837,261.63024677416837,-11.519753225831607,246.11225594247395,277.1482376058633,104819.34134630584,105094.297526213,-274.95617990717716,0.0,nan,277.1482376058633,3.9982376058633236,270.941041273182,-2.2089587268179685,264.73384494051237,-8.416155059487608,258.5266486078281,-14.623351392171855,252.31945227515044,-20.830547724849538,246.11225594247395,-27.037744057526027,1.0,1.0,25732.562594343566,25732.562594343566,276.6963782143795,3.5463782143795015,276.6963782143795,276.6963782143795,87297.98899762827,87343.82733640754,-45.838338779271,0.0,8648.866644398773,8648.866644398773,0.9225118617435359,3381.5936085419553,276.6963782143795,3.5463782143795015,1.0,0.002,0.1413994864314628,0.00485206808127052,0.00021839337903695153,0.0017816066235338348,0.10919668951847576,0.10919668951847576,0.0,2.570786465649899e-12,0.9996585307418263,0.9996585307418263,0.0,0.09258404630248271,3.162540471311396e-05,0.0,0.0,0.0,1600076.0342695415,266.5975027284376,0.0,1.0,1284559.6144483685,2597.9192050367924,,,,,,,,,,,,,,,,,,,4.0,14252.165963087531,1553.5226723546555,0.3721357190740431,6.175450102142607,2.9962275681223507
528.0,-28.773628244032675,4.6200919629136665,35.04924231054123,31.527779541816585,5.713109848303887,-25.324954434801157,-38.865102839749284,2.2644360388961946,-6.554111208592815,-6.554111208602273,40.09791309356631,35811.29399696667,15463.969115815988,15463.969115815988,51275.26311278266,87312.98289819542,87342.5272582211,15463.969115815988,102806.49637403709,102806.49637403709,102806.49637403709,130327.37554939618,125973.10280673963,4354.272742656558,0.0,98977.43574092472,47476.30169566093,57223.48227251532,27520.879175359096,84744.36144787441,20877.749905356024,1553.614197930342,0.0,0.8783943860923908,2.7232589078899334,0.0014947306463915918,1.0,1.0,-6.554111208592815,333677.7102705786,1558759.2917856083,4.671451654716803,1558759.2917856083,4.671451654716803,0.7586149327688987,0.09261451209647528,3.364852247074926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.364852247074926,1.2810902293451245,1.281429866724354,2.62655367280023,5565.352054862516,14252.164435446186,6472.404440183729,0.0004839579237213823,29415.091205554727,2999.504540852863,19346.450005014303,1972.7888733680008,0.6577049130944368,0.6577049130944368,30448.10712349339,30484.863174865135,0.9984930836893646,0.8,4319.219288846746,4324.433322199387,0.9984930836893646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.2962942962947,2034.6934298245008,8.344034984264473,4.6200919629136665,-0.5165237563928731,5.13661571930654,2.995558707701588,3.5,0.855873916486168,0.6,0.00026510209078174445,1.0002189438945115,0.00026504406100281134,197.91388950000817,0.0,1.1483380025886485e-05,32.5438989933623,0.012972337267534795,8.960667034417971e-05,0.00017549542043756474,0.0005905161598106986,0.0926145120862185,0.0926145120862185,0.0926145120862185,0.09258344877018666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489590.0552263628,595.0481697767985,0.0,0.0926145120862185,0.09261451209647528,0.09261451209647528,0.37212855141137713,0.37212855141137713,0.5,9.639602116813645,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27520.879175359096,20877.749905356024,0.7586149327688987,0.6050581093152926,0.4225802564928631,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444170781710789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.29711437696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62833659743376,261.62833659743376,-11.521663402566219,246.11015643667494,277.1465167581932,104823.20267927083,105098.1830199171,-274.9803406462583,0.0,nan,277.1465167581932,3.996516758193195,270.93924469388776,-2.210755306112219,264.7319726295898,-8.418027370410186,258.52470056527943,-14.625299434720546,252.31742850097746,-20.83257149902252,246.11015643667494,-27.039843563325036,1.0,1.0,25732.562594343566,25732.562594343566,276.6946139596007,3.5446139596007242,276.6946139596007,276.6946139596007,87296.85032854861,87342.5272582211,-45.676929672496044,0.0,8648.866644398773,8648.866644398773,0.9225070031800184,3381.6765083103005,276.6946139596007,3.5446139596007242,1.0,0.002,0.14143097213997546,0.004851645670327365,0.00021844128467137154,0.0017815587156067316,0.10922064233568576,0.10922064233568576,0.0,2.781030614129598e-13,0.9996600348375853,0.9996600348375853,0.0,0.09258302638882844,3.148570764684067e-05,0.0,0.0,0.0,1600074.1412279098,266.59588879140716,0.0,1.0,1284565.12237692,2597.8969196072444,,,,,,,,,,,,,,,,,,,4.0,14252.164435446186,1553.614197930342,0.37212855141137713,6.175450102142607,2.995558707701588
529.0,-28.775753142671352,4.619978782144964,35.04922093415624,31.525075120758288,5.711418739144341,-25.327035954489588,-38.86711463620884,2.262701550777221,-6.555715618444083,-6.555715618459783,40.09786786668705,35811.45249587361,15463.58169578074,15463.58169578074,51275.03419165435,87311.75635600493,87341.21654841224,15463.58169578074,102804.79824419298,102804.79824419298,102804.79824419298,130326.77768211668,125972.97483477098,4353.802847345688,0.0,98976.64994316123,47476.90092797741,57221.943350204245,27521.979437923703,84743.92278812795,20878.44322843751,1553.7047748851298,0.0,0.878385859673875,2.7230960166412146,0.0014947306463915918,1.0,1.0,-6.555715618444083,333656.5692155979,1558757.3377291616,4.671741789450409,1558757.3377291616,4.671741789450409,0.7586097967818484,0.0926133472985314,3.36493742454543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36493742454543,1.2810984168476083,1.2814379820517467,2.626603374333654,5565.45736644782,14252.162823175257,6472.361649808824,0.000483934858691268,29414.113089051574,2999.4048007272186,19346.32210172018,1972.7758308617297,0.6577224355923621,0.6577224355923621,30448.723729749105,30484.863174865135,0.9985183594248026,0.8,4319.306757588974,4324.433322199387,0.9985183594248026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1853.048277571911,2034.6934298245008,8.344942699519414,4.619978782144964,-0.5176541011939415,5.137632883338905,2.994890604856437,3.5,0.855683029958982,0.6,0.00026504406100281134,1.0002189819205405,0.00026498603385220195,197.91562887112633,0.0,1.1484899255477195e-05,32.54820449002237,0.012983822166790272,8.958646863785794e-05,0.0001754575923649534,0.0005904038189694683,0.09261334728133536,0.09261334728133536,0.09261334728133536,0.0925824095843772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489594.31414725713,595.0467808020502,0.0,0.09261334728133536,0.0926133472985314,0.0926133472985314,0.3721213914563637,0.3721213914563637,0.5,9.638673985909193,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27521.979437923703,20878.44322843751,0.7586097967818484,0.6050585399480425,0.42258431422165116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441833879875907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.30141987362,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6264268157632,261.6264268157632,-11.523573184236795,246.10805625753758,277.1447973739888,104827.20835287926,105102.13182244186,-274.92346956259513,0.0,nan,277.1447973739888,3.994797373988831,270.93744915069885,-2.212550849301124,264.73010092741225,-8.419899072587725,258.5227527041151,-14.6272472958849,252.31540448082657,-20.834595519173405,246.10805625753758,-27.041943742462394,1.0,1.0,25732.562594343566,25732.562594343566,276.6928580027414,3.5428580027414114,276.6928580027414,276.6928580027414,87295.62646494154,87341.21654841224,-45.59008347069903,0.0,8648.866644398773,8648.866644398773,0.9225019860956848,3381.7621116681576,276.6928580027414,3.5428580027414114,1.0,0.002,0.14146232998083166,0.0048512255438506735,0.00021848899677733596,0.0017815110029482102,0.10924449838866798,0.10924449838866798,0.0,-2.744540705812426e-13,0.9996614112181098,0.9996614112181098,0.0,0.09258198945808283,3.1357840448583075e-05,0.0,0.0,0.0,1600072.2593243099,266.5942843815559,0.0,1.0,1284570.5977421482,2597.874766204741,,,,,,,,,,,,,,,,,,,4.0,14252.162823175257,1553.7047748851298,0.3721213914563637,6.175450102142607,2.994890604856437
530.0,-28.777874792816377,4.619869080955456,35.04919973899126,31.52243960592898,5.70973891859873,-25.32911342168281,-38.86912203216923,2.260977544894622,-6.557293339697026,-6.557293339709494,40.097830346201846,35811.56574588905,15463.164186394948,15463.164186394948,51274.729932284,87310.62223118098,87340.06648615404,15463.164186394948,102803.23067254899,102803.23067254899,102803.23067254899,130326.32107830362,125972.9850369543,4353.3360413493265,0.0,98975.94563752704,47477.44304273686,57220.55843865575,27523.09040575462,84743.64884441037,20879.14588773866,1553.7952235718913,0.0,0.8783774480955757,2.722935842515636,0.0014947306463915918,1.0,1.0,-6.557293339697026,333635.78085879155,1558755.7166343485,4.672028019962518,1558755.7166343485,4.672028019962518,0.7586047053558047,0.09261218335010096,3.3650186615553013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3650186615553013,1.281106555688472,1.281446048707041,2.6266500991768997,5565.55637078383,14252.161133431062,6472.321347717297,0.00048391316092307964,29413.19368249229,2999.3110473497363,19346.20163607159,1972.7635467842322,0.6577388992473501,0.6577388992473501,30449.311807799048,30484.863174865135,0.9985424658599562,0.8,4319.390179459711,4324.433322199387,0.9985424658599562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.8005282795543,2034.6934298245008,8.345833213224253,4.619869080955456,-0.5187700827123951,5.138639163667851,2.994223281929401,3.5,0.8554923662655431,0.6,0.00026498603385220195,1.000218650892852,0.00026492810708504623,197.9173656096059,0.0,1.1484480004456805e-05,32.547016332630584,0.012995306646794729,8.956631531481267e-05,0.00017541971853738927,0.0005902906264830933,0.09261218314569913,0.09261218314569913,0.09261218314569913,0.09258146660090097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489598.5783382211,595.0453904862079,0.0,0.09261218314569913,0.09261218335010096,0.09261218335010096,0.3721142377326117,0.3721142377326117,0.5,9.637752493707593,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27523.09040575462,20879.14588773866,0.7586047053558047,0.6050569055201361,0.4225870166581947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441959964443152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.30023171623,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6245186788854,261.6245186788854,-11.525481321114569,246.10595619121244,277.14308116655485,104831.20559816735,105105.89229197541,-274.68669380804573,0.0,nan,277.14308116655485,3.993081166554873,270.93565617150125,-2.214343828498727,264.7282311764239,-8.421768823576087,258.5208061813402,-14.629193818659758,252.31338118627968,-20.836618813720293,246.10595619121244,-27.044043808787535,1.0,1.0,25732.562594343566,25732.562594343566,276.69114730889476,3.5411473088947787,276.69114730889476,276.69114730889476,87294.39595506886,87340.06648615404,-45.67053108518303,0.0,8648.866644398773,8648.866644398773,0.9224972010445923,3381.8437548630777,276.69114730889476,3.5411473088947787,1.0,0.002,0.14149346094937348,0.004850811198313221,0.00021853637015354383,0.0017814636299745695,0.10926818507677191,0.10926818507677191,0.0,1.2811323182870815e-13,0.9996638567401259,0.9996638567401259,0.0,0.0925810523888856,3.113096121535872e-05,0.0,0.0,0.0,1600070.408689579,266.59270666030295,0.0,1.0,1284575.9819790083,2597.8529817750837,,,,,,,,,,,,,,,,,,,3.0,14252.161133431062,1553.7952235718913,0.3721142377326117,6.175450102142607,2.994223281929401
