time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
531.0,-28.779999711941297,4.619762655849055,35.0491785809007,31.519842927251034,5.708087317843023,-25.331191008960868,-38.87112942812962,2.2592786147264463,-6.558883697217084,-6.5588836972170315,40.097789021868806,35811.65425259356,15462.771016635206,15462.771016635206,51274.42526922876,87309.4926906916,87338.82605906705,15462.771016635206,102801.59707570226,102801.59707570226,102801.59707570226,130325.79355494589,125972.92182104717,4352.871733898725,0.0,98975.25238909434,47477.96860468649,57219.204204897615,27524.196479243637,84743.40068414125,20879.844161703808,1553.8857505097553,0.0,0.8783689819478236,2.722774393056012,0.0014947306463915918,1.0,1.0,-6.558883697217084,333614.8270344617,1558753.9311928956,4.672316110913978,1558753.9311928956,4.672316110913978,0.758599589908086,0.09261102455070504,3.3650986952817323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3650986952817323,1.2811145777804707,1.2814539987102032,2.626696123551854,5565.653890911584,14252.159437935066,6472.281634120501,0.00048389178516653175,29412.288123337774,2999.2187060145693,19346.08292947313,1972.7514420799287,0.6577551140648112,0.6577551140648112,30449.891172454118,30484.863174865135,0.9985662152303403,0.8,4319.472365290945,4324.433322199387,0.9985662152303403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.5530766103986,2034.6934298245008,8.346735762587329,4.619762655849055,-0.5198898486881678,5.1396525045372226,2.9935568200408076,3.5,0.8553019485830878,0.6,0.00026492810708504623,1.0002189916101,0.0002648701027547766,197.91910505051638,0.0,1.1464713153741887e-05,32.490997077704506,0.01300677135994847,8.954616618148906e-05,0.00017538194090355717,0.0005901775405105381,0.09261102452200688,0.09261102452200688,0.09261102452200688,0.09258047853078628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489602.79947739455,595.0440139967538,0.0,0.09261102452200688,0.09261102455070504,0.09261102455070504,0.3721071017875549,0.3721071017875549,0.5,9.636836111471418,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27524.196479243637,20879.844161703808,0.758599589908086,0.6050550822280629,0.4225892985587407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442085858340727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24421246131,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62261415599147,261.62261415599147,-11.527385844008506,246.1038559090918,277.1413724028866,104835.4029548641,105109.5693951782,-274.16644031407657,0.0,nan,277.1413724028866,3.9913724028866113,270.93386910414256,-2.216130895857418,264.7263658053679,-8.423634194632086,258.5188625066076,-14.631137493392373,252.31135920785226,-20.838640792147714,246.1038559090918,-27.04614409090817,1.0,1.0,25732.562594343566,25732.562594343566,276.6894135306203,3.5394135306203225,276.6894135306203,276.6894135306203,87293.3339805825,87338.82605906705,-45.4920784845599,0.0,8648.866644398773,8648.866644398773,0.9224924868067549,3381.924188758141,276.6894135306203,3.5394135306203225,1.0,0.002,0.14152442292397405,0.004850395317467501,0.00021858347654068192,0.0017814165219574003,0.10929173827034096,0.10929173827034096,0.0,-1.5019179476494227e-12,0.9996656772123882,0.9996656772123882,0.0,0.09258006257481366,3.0961975891377214e-05,0.0,0.0,0.0,1600068.5431969343,266.5911163027829,0.0,1.0,1284581.4092908073,2597.8310233329253,,,,,,,,,,,,,,,,,,,4.0,14252.159437935066,1553.8857505097553,0.3721071017875549,6.175450102142607,2.9935568200408076
532.0,-28.782122470983747,4.619659580172726,35.04915772102014,31.517203465942316,5.706425641823966,-25.33326765968929,-38.873136684391625,2.2575708279773856,-6.560462866698913,-6.560462866692367,40.09775531345579,35811.77517326702,15462.369125728226,15462.369125728226,51274.14429899525,87308.31293645577,87337.71074141262,15462.369125728226,102800.07986714086,102800.07986714086,102800.07986714086,130325.40416939458,125972.99287082147,4352.411298573101,0.0,98974.5129102532,47478.52913074209,57217.75975501233,27525.324302253717,84743.08405726605,20880.558793021333,1553.9770392168255,0.0,0.8783605469511627,2.7226140868614856,0.0014947306463915918,1.0,1.0,-6.560462866698913,333594.02164216,1558752.474802224,4.672603145371316,1558752.474802224,4.672603145371316,0.7585944697229844,0.09260987592704661,3.365181065452662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365181065452662,1.2811226413296195,1.2814619900811945,2.6267438860967225,5565.755094012813,14252.157606228837,6472.240387994822,0.0004838695957038037,29411.34844907366,2999.122885906366,19345.95964204329,1972.738870260822,0.657771937099083,0.657771937099083,30450.487447768082,30484.863174865135,0.998590657922006,0.8,4319.556949985393,4324.433322199387,0.998590657922006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.3059020006122,2034.6934298245008,8.3476325962293,4.619659580172726,-0.5210024336209811,5.140662013793707,2.9928911636019686,3.5,0.8551117610291339,0.6,0.0002648701027547766,1.0002187727566134,0.0002648121690665651,197.92084274969503,0.0,1.1480165136022014e-05,32.53478799548639,0.013018251525084493,8.952602263887031e-05,0.00017534408011590628,0.0005900645783452625,0.09260987560966076,0.09260987560966076,0.09260987560966076,0.09257957736479336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489607.0217166667,595.0426375196276,0.0,0.09260987560966076,0.09260987592704661,0.09260987592704661,0.3720999775549099,0.3720999775549099,0.5,9.63592714149245,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27525.324302253717,20880.558793021333,0.7585944697229844,0.6050540273510248,0.42259230439461976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442211948300812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.288003379086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.62071187043847,261.62071187043847,-11.529288129561508,246.1017557319233,277.1396680089479,104839.53693499023,105113.3812982799,-273.84436328967763,0.0,nan,277.1396680089479,3.9896680089479446,270.93208555356364,-2.217914446436339,264.7245030981393,-8.425496901860697,258.5169206427287,-14.6330793572713,252.30933818732825,-20.840661812671726,246.1017557319233,-27.048244268076672,1.0,1.0,25732.562594343566,25732.562594343566,276.6877054057916,3.5377054057915984,276.6877054057916,276.6877054057916,87292.1059513083,87337.71074141262,-45.60479010432027,0.0,8648.866644398773,8648.866644398773,0.9224876348797411,3382.0069707799253,276.6877054057916,3.5377054057915984,1.0,0.002,0.14155513497133784,0.004849982498480426,0.000218630201640299,0.001781369784932955,0.1093151008201495,0.1093151008201495,0.0,-1.3426745826272679e-11,0.9996683716443797,0.9996683716443797,0.0,0.09257916386617873,3.0712060867884965e-05,0.0,0.0,0.0,1600066.6907922886,266.58953713330106,0.0,1.0,1284586.7983737802,2597.809219826735,,,,,,,,,,,,,,,,,,,3.0,14252.157606228837,1553.9770392168255,0.3720999775549099,6.175450102142607,2.9928911636019686
533.0,-28.784183898573975,4.6195666475182,35.04914195681634,31.515102052968018,5.705165483830869,-25.335248961511756,-38.875054533686466,2.2562248535413265,-6.56164491640061,-6.561644916393956,40.09788047520277,35811.63869447751,15461.434347736915,15461.434347736915,51273.073042214426,87307.18130565148,87339.02016218526,15461.434347736915,102800.45450992217,102800.45450992217,102800.45450992217,130327.10498006373,125975.0699333995,4352.035046664232,0.0,98973.90059616356,47478.87661661978,57216.69331060419,27526.65047014155,84743.34378074574,20881.444589876595,1554.067555652024,0.0,0.8783536603696355,2.72249409835607,0.0014947306463915918,1.0,1.0,-6.56164491640061,333578.4489287406,1558757.882488302,4.672837491433044,1558757.882488302,4.672837491433044,0.7585901020731498,0.09260998483537308,3.365247489972959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365247489972959,1.2811290217600424,1.2814682979772976,2.6267826524995197,5565.837235368499,14252.155746965622,6472.206755475182,0.0004838515567381416,29410.585964647387,2999.0451341332046,19345.859112191396,1972.7286190688355,0.6577855720197426,0.6577855720197426,30450.968290846595,30484.863174865135,0.9986103688689462,0.8,4319.625160028506,4324.433322199387,0.9986103688689462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1852.0590147680664,2034.6934298245008,8.34824064700398,4.6195666475182,-0.5219266887673006,5.1414933362855,2.992226340199358,3.5,0.8549218114855309,0.6,0.0002648121690665651,1.0002124548528768,0.00026475592038645117,197.92253026804246,0.0,1.1466284394411451e-05,32.49544997376205,0.013029717809478904,8.950678023943477e-05,0.00017530538882713035,0.000589946019729234,0.0926087811239697,0.0926087811239697,0.0926087811239697,0.09258016378543202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489611.7582699652,595.0411013920658,0.0,0.0926087811239697,0.09260998483537308,0.09260998483537308,0.37209287431443683,0.37209287431443683,0.5,9.63507091408775,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27526.65047014155,20881.444589876595,0.7585901020731498,0.6050395317757572,0.4225893987276692,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442337912171548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.248665357365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6188535082312,261.6188535082312,-11.531146491768766,246.09966990514982,277.1380371118533,104847.20813083896,105114.73222900943,-267.5240981704412,0.0,nan,277.1380371118533,3.988037111853316,270.9303636703009,-2.2196363296990853,264.7226902286153,-8.427309771384671,258.515016787333,-14.634983212666953,252.30734334613513,-20.84265665386485,246.09966990514982,-27.050330094850153,1.0,1.0,25732.562594343566,25732.562594343566,276.6866747540507,3.5366747540507504,276.6866747540507,276.6866747540507,87290.11805812232,87339.02016218526,-48.902104062945,0.0,8648.866644398773,8648.866644398773,0.9224837221660513,3382.073727422824,276.6866747540507,3.5366747540507504,1.0,0.002,0.14158520493663374,0.00484973055532047,0.00021867611319661815,0.0017813557539529078,0.10933805659830907,0.10933805659830907,0.0,3.186714952595898e-08,0.9996752722715319,0.9996752722715319,0.0,0.09257991180536403,3.0073030009059946e-05,0.0,0.0,0.0,1600065.304195701,266.58835508359937,0.0,1.0,1284590.8322121026,2597.7928996315145,,,,,,,,,,,,,,,,,,,3.0,14252.155746965622,1554.067555652024,0.37209287431443683,6.175450102142607,2.992226340199358
534.0,-28.7863144886043,4.619472815128392,35.04912631739987,31.512761127110593,5.703681337143626,-25.337314906034255,-38.87704816935582,2.254681754476173,-6.563370597790481,-6.563370597787402,40.0978326825129,35811.56892643632,15461.25988795194,15461.25988795194,51272.82881438825,87306.13055867449,87337.93921930804,15461.25988795194,102799.19910725998,102799.19910725998,102799.19910725998,130327.20379877971,125975.65201466983,4351.551784109871,0.0,98973.29615015161,47479.29035563399,57215.56199390847,27528.00469151973,84743.5666854282,20882.309327337716,1554.1738527731516,0.0,0.878344483429959,2.722318933922652,0.0014947306463915918,1.0,1.0,-6.563370597790481,333555.7152578426,1558755.8175760976,4.673149780603101,1558755.8175760976,4.673149780603101,0.7585841967605707,0.09260774719842323,3.365319052044579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365319052044579,1.2811363157734112,1.2814755218563318,2.626823555472287,5565.9239038595715,14252.155045617199,6472.17178419012,0.00048383261827643565,29409.78095079009,2998.9630455650085,19345.754580680066,1972.7179598211487,0.6578000228240511,0.6578000228240511,30451.4863222238,30484.863174865135,0.998631604343291,0.8,4319.698645421458,4324.433322199387,0.998631604343291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.8131782233816,2034.6934298245008,8.349254703320224,4.619472815128392,-0.5231001384081884,5.142572953536581,2.9915644048155303,3.5,0.8547326870901515,0.6,0.00026475592038645117,1.0002195874056279,0.0002646977960841336,197.9242744301403,0.0,1.11328810923908e-05,31.550585015835527,0.013040850690571294,8.948678150255066e-05,0.0001752691388839005,0.0005898365723214377,0.09260774718779283,0.09260774718779283,0.09260774718779283,0.09257957194541828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489615.6049951274,595.0398464854991,0.0,0.09260774718779283,0.09260774719842323,0.09260774719842323,0.3720859738897141,0.3720859738897141,0.5,9.634225655155417,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27528.00469151973,20882.309327337716,0.7585841967605707,0.6050350583509804,0.4225874638882078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442460238649344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.30380039944,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.617004402055,261.617004402055,-11.53299559794499,246.09758179561078,277.13642700894115,104852.0758812198,105118.2647824855,-266.1889012657068,0.0,nan,277.13642700894115,3.9864270089411775,270.92865796610175,-2.2213420338982246,264.7208889231542,-8.4291110768458,258.5131198805363,-14.636880119463683,252.30535083798583,-20.84464916201415,246.09758179561078,-27.0524182043892,1.0,1.0,25732.562594343566,25732.562594343566,276.68482409178733,3.534824091787357,276.68482409178733,276.68482409178733,87290.04579186074,87337.93921930804,-47.89342744729947,0.0,8648.866644398773,8648.866644398773,0.922479506778495,3382.1456473048015,276.68482409178733,3.534824091787357,1.0,0.002,0.14161389755426868,0.004849213241207469,0.0002187196529238068,0.0017812803462054804,0.1093598264619034,0.1093598264619034,0.0,-8.707127900631217e-13,0.9996901704299157,0.9996901704299157,0.0,0.09257905457992226,2.8692618500962708e-05,0.0,0.0,0.0,1600063.279859413,266.5866294022095,0.0,1.0,1284596.72118843,2597.7690741426422,,,,,,,,,,,,,,,,,,,4.0,14252.155045617199,1554.1738527731516,0.3720859738897141,6.175450102142607,2.9915644048155303
535.0,-28.788439224024245,4.619380974426626,35.049110897951735,31.509988149069272,5.701911256855018,-25.339404175946527,-38.87906492510808,2.2528762087180305,-6.565049378643096,-6.5650493786356385,40.09780775038679,35811.753482510736,15461.020886559312,15461.020886559312,51272.774369070044,87304.95762166542,87336.68821994687,15461.020886559312,102797.70910650618,102797.70910650618,102797.70910650618,130326.91575376995,125975.78885223035,4351.126901539588,0.0,98972.5398317504,47479.88990539914,57214.05547372362,27529.20664726376,84743.26212098738,20883.072027829243,1554.2708605361383,0.0,0.8783354732235795,2.7221485386465547,0.0014947306463915918,1.0,1.0,-6.565049378643096,333533.60061088175,1558754.7403692217,4.673456399937795,1558754.7403692217,4.673456399937795,0.7585787812706508,0.09260673354866829,3.3654049790931215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3654049790931215,1.2811448346033736,1.2814839684722958,2.626873159220135,5566.029008248975,14252.152890000305,6472.1288353743075,0.00048380955152515435,29408.805313653695,2998.863558264412,19345.62620379547,1972.704869022089,0.6578174800869531,0.6578174800869531,30452.10833746146,30484.863174865135,0.998657102510037,0.8,4319.786881455363,4324.433322199387,0.998657102510037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.5671615717474,2034.6934298245008,8.350234983339655,4.619380974426626,-0.5242513354327896,5.143632309859416,2.9909020431238025,3.5,0.854543440892515,0.6,0.0002646977960841336,1.0002189877362566,0.0002646398432039471,197.9260138260562,0.0,1.1504210362961697e-05,32.60293216863345,0.013052354900934256,8.94665550429032e-05,0.0001752312410412304,0.0005897240910928237,0.0926067335253444,0.0926067335253444,0.0926067335253444,0.09257860574254319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489619.5554855723,595.0385589131095,0.0,0.0926067335253444,0.09260673354866829,0.09260673354866829,0.3720791092887958,0.3720791092887958,0.5,9.633381818677377,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27529.20664726376,20883.072027829243,0.7585787812706508,0.6050365903529682,0.4225911604793139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442586671339677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.35614755224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6151374228469,261.6151374228469,-11.534862577153092,246.09549025095436,277.13478459510196,104854.54959189017,105123.31141349314,-268.76182160297,0.0,nan,277.13478459510196,3.984784595101985,270.9269257261335,-2.223074273866473,264.71906685706546,-8.43093314293452,258.51120798827895,-14.638792011721023,252.3033491195473,-20.84665088045267,246.09549025095436,-27.05450974904562,1.0,1.0,25732.562594343566,25732.562594343566,276.6830006677838,3.533000667783824,276.6830006677838,276.6830006677838,87288.8329767866,87336.68821994687,-47.85524316027295,0.0,8648.866644398773,8648.866644398773,0.9224744451512168,3382.232003988587,276.6830006677838,3.533000667783824,1.0,0.002,0.1416424469462043,0.004848791742606582,0.00021876299222060256,0.0017812370066006367,0.10938149611030128,0.10938149611030128,0.0,-1.1787606481183932e-12,0.9996917136275401,0.9996917136275401,0.0,0.0925781841547172,2.8549393951083426e-05,0.0,0.0,0.0,1600061.3104998572,266.5849506213569,0.0,1.0,1284602.4500593243,2597.7458967077887,,,,,,,,,,,,,,,,,,,4.0,14252.152890000305,1554.2708605361383,0.3720791092887958,6.175450102142607,2.9909020431238025
536.0,-28.790563048404508,4.6192921576776085,35.049094414687325,31.507279571983986,5.700204566404627,-25.341486286902573,-38.88107679141683,2.251127800396014,-6.566635024537277,-6.566635024529302,40.09774622856211,35811.91190925781,15460.65809481279,15460.65809481279,51272.5700040706,87303.75764242333,87335.09613730015,15460.65809481279,102795.75423211294,102795.75423211294,102795.75423211294,130325.95806088063,125975.26339698459,4350.694663896035,0.0,98971.77356230847,47480.48169163928,57212.54652296577,27530.203828767677,84742.75035173344,20883.692322727657,1554.356037603895,0.0,0.8783271068832574,2.721987604249937,0.0014947306463915918,1.0,1.0,-6.566635024537277,333512.7138928078,1558752.0822852543,4.673741111969251,1558752.0822852543,4.673741111969251,0.7585738359446961,0.09260561753348089,3.365489732188755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365489732188755,1.281153087391374,1.281492149194528,2.6269223914851687,5566.133325510871,14252.150780651105,6472.086217204164,0.0004837866587540904,29407.837027612004,2998.7648205668606,19345.498815232902,1972.6918790038294,0.6578348076762247,0.6578348076762247,30452.721851488237,30484.863174865135,0.9986822523156147,0.8,4319.873911549144,4324.433322199387,0.9986822523156147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.3212882229554,2034.6934298245008,8.351148011511905,4.6192921576776085,-0.5253580209913977,5.144650178669006,2.9902401258706504,3.5,0.8543543216773287,0.6,0.0002646398432039471,1.0002188976183102,0.0002645819268503116,197.92775250267533,0.0,1.1470382565055996e-05,32.50706418936869,0.013063825283499312,8.944638183004464e-05,0.00017519346137390244,0.0005896117954004759,0.09260561683976448,0.09260561683976448,0.09260561683976448,0.09257732382206184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489623.3527366383,595.0373194326971,0.0,0.09260561683976448,0.09260561753348089,0.09260561753348089,0.37207224234115677,0.37207224234115677,0.5,9.632533046945264,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27530.203828767677,20883.692322727657,0.7585738359446961,0.6050378326318011,0.42259558204822023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442712758700955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.26027957297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6132616657873,261.6132616657873,-11.536738334212657,246.09339662939357,277.1331267024825,104857.83157489462,105127.85701677956,-270.02544188493243,0.0,nan,277.1331267024825,3.9831267024825365,270.9251806877399,-2.224819312260081,264.71723467294055,-8.432765327059428,258.5092886583518,-14.64071134164817,252.3013426438158,-20.84865735618419,246.09339662939357,-27.05660337060641,1.0,1.0,25732.562594343566,25732.562594343566,276.681230941974,3.531230941974002,276.681230941974,276.681230941974,87287.62950111809,87335.09613730015,-47.46663618205639,0.0,8648.866644398773,8648.866644398773,0.9224694526063905,3382.317180849699,276.681230941974,3.531230941974002,1.0,0.002,0.1416711454620901,0.004848386381427707,0.00021880660341275717,0.0017811933991744278,0.10940330170637859,0.10940330170637859,0.0,2.587184806668308e-12,0.999690099785199,0.999690099785199,0.0,0.09257691903271548,2.8698500765408675e-05,0.0,0.0,0.0,1600059.4503590995,266.5833649754627,0.0,1.0,1284607.8610556829,2597.724005580277,,,,,,,,,,,,,,,,,,,3.0,14252.150780651105,1554.356037603895,0.37207224234115677,6.175450102142607,2.9902401258706504
537.0,-28.79269153913229,4.619205954209393,35.049076907671825,31.50457333484667,5.69848100433578,-25.343574284787962,-38.883093267772324,2.2493637499821353,-6.568252183230015,-6.56825218329635,40.097683714029294,35812.05903364837,15460.344416706763,15460.344416706763,51272.40345035514,87302.59709399682,87333.42037811197,15460.344416706763,102793.76479481874,102793.76479481874,102793.76479481874,130324.99456077699,125974.73418001951,4350.260380757483,0.0,98971.03917589741,47481.05611212105,57211.09229308485,27531.22976595826,84742.3220590431,20884.331156334618,1554.4433710006358,0.0,0.8783185728579497,2.7218234792164018,0.0014947306463915918,1.0,1.0,-6.568252183230015,333491.41313539614,1558749.381314469,4.674031534004215,1558749.381314469,4.674031534004215,0.758568772040747,0.09260450671754947,3.3655735057426903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3655735057426903,1.2811614129761846,1.2815004027786745,2.626970709275688,5566.235705111005,14252.148618728554,6472.044349752704,0.00048376418324786434,29406.886822416083,2998.667926602467,19345.373670618716,1972.6791178046242,0.6578518082326299,0.6578518082326299,30453.32827173356,30484.863174865135,0.998707111450001,0.8,4319.959935353847,4324.433322199387,0.998707111450001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1851.0756751341137,2034.6934298245008,8.352086640426862,4.619205954209393,-0.5264775838816851,5.145683538091078,2.989578967775408,3.5,0.8541654193644023,0.6,0.0002645819268503116,1.0002193824218186,0.0002645238949576069,197.9294950260179,0.0,1.1463253708219018e-05,32.4868610090927,0.013075288537207531,8.94261666098222e-05,0.0001751557602404894,0.0005894995860436101,0.09260450671730738,0.09260450671730738,0.09260450671730738,0.09257604353546538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489627.1699068139,595.036073413753,0.0,0.09260450671730738,0.09260450671754947,0.09260450671754947,0.37206534756896115,0.37206534756896115,0.5,9.631679152175506,6.633626981056295e-11,6.633626981056295e-11,6.633626981056295e-11,6.633626981056295e-11,6.633626981056295e-11,6.633626981056295e-11,27531.22976595826,20884.331156334618,0.758568772040747,0.60503892511503,0.4225994540094947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444283879408769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24007639269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6113767688459,261.6113767688459,-11.538623231154077,246.09130034914742,277.13145318879043,104861.01985045527,105132.36102772594,-271.3411772706912,0.0,nan,277.13145318879043,3.9814531887904536,270.9234226207599,-2.226577379240098,264.7153920526832,-8.43460794731675,258.5073614847785,-14.64263851522145,252.29933091691575,-20.850669083084227,246.09130034914742,-27.05869965085256,1.0,1.0,25732.562594343566,25732.562594343566,276.67942002843455,3.529420028434572,276.67942002843455,276.67942002843455,87286.54174742283,87333.42037811197,-46.87863068914157,0.0,8648.866644398773,8648.866644398773,0.9224645176945288,3382.401373271404,276.67942002843455,3.529420028434572,1.0,0.002,0.1417000203724869,0.004847974632617422,0.00021885047258862135,0.0017811495277101788,0.10942523629431067,0.10942523629431067,0.0,2.988000472048391e-13,0.9996881910953199,0.9996881910953199,0.0,0.09257563180774143,2.8874909808037988e-05,0.0,0.0,0.0,1600057.5532134578,266.58174781676996,0.0,1.0,1284613.3795392874,2597.70167986904,,,,,,,,,,,,,,,,,,,4.0,14252.148618728554,1554.4433710006358,0.37206534756896115,6.175450102142607,2.989578967775408
538.0,-28.794816506435424,4.619122851637145,35.04905876663227,31.501916027069115,5.696789222266862,-25.345655933546393,-38.88510506423188,2.247628646773501,-6.569822888839553,-6.5698228888184795,40.09763041082329,35812.18530754163,15459.9723413285,15459.9723413285,51272.157648870125,87301.45148176952,87331.98001603944,15459.9723413285,102791.95235736793,102791.95235736793,102791.95235736793,130324.20915884155,125974.38415226717,4349.825006574376,0.0,98970.32360036805,47481.61139700082,57209.68022596359,27532.256801473617,84741.9370274372,20884.973641956476,1554.5296465188455,0.0,0.8783102552207491,2.721664076177202,0.0014947306463915918,1.0,1.0,-6.569822888839553,333470.7252686164,1558747.0783260143,4.674314595592812,1558747.0783260143,4.674314595592812,0.7585638108983004,0.09260338021574382,3.365655631438014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365655631438014,1.2811696042410807,1.2815085218583764,2.627018015644938,5566.335941630837,14252.14629252936,6472.003269597981,0.0004837421613737614,29405.95665103202,2998.5730755183495,19345.250879287167,1972.6665965734646,0.6578684417195533,0.6578684417195533,30453.922760524772,30484.863174865135,0.9987314815954793,0.8,4320.04426662093,4324.433322199387,0.9987314815954793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.830278217429,2034.6934298245008,8.352992990917732,4.619122851637145,-0.5275739597427842,5.146696811379929,2.988918449991959,3.5,0.8539766999977026,0.6,0.0002645238949576069,1.0002190230205958,0.00026446597082183267,197.93123469141733,0.0,1.14862232184499e-05,32.55195660108702,0.013086774760425982,8.940600251309435e-05,0.00017511789244451255,0.0005893865208714301,0.09260338010206952,0.09260338010206952,0.09260338010206952,0.09257488305244596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489631.03652209433,595.0348117444037,0.0,0.09260338010206952,0.09260338021574382,0.09260338021574382,0.3720584241722838,0.3720584241722838,0.5,9.630824248988281,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27532.256801473617,20884.973641956476,0.7585638108983004,0.6050387735681514,0.42260286422231047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442965108487735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.305171984684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6094876032425,261.6094876032425,-11.540512396757492,246.08920279112976,277.1297724155573,104864.5934152326,105136.54909295471,-271.9556777221126,0.0,nan,277.1297724155573,3.9797724155573064,270.92165849058813,-2.228341509411848,264.7135445655819,-8.436455434418065,258.5054306407141,-14.644569359285867,252.2973167158836,-20.85268328411638,246.08920279112976,-27.060797208870213,1.0,1.0,25732.562594343566,25732.562594343566,276.6776827852455,3.5276827852455312,276.6776827852455,276.6776827852455,87285.3431074039,87331.98001603944,-46.63690863554075,0.0,8648.866644398773,8648.866644398773,0.9224596797878986,3382.4839095952043,276.6776827852455,3.5276827852455312,1.0,0.002,0.14172892072892287,0.0048475711893719775,0.0002188944016702679,0.0017811056124466726,0.10944720083513394,0.10944720083513394,0.0,1.411694068934044e-11,0.9996879125855952,0.9996879125855952,0.0,0.09257447986624714,2.8900349496676535e-05,0.0,0.0,0.0,1600055.710527956,266.5801771111604,0.0,1.0,1284618.739455632,2597.6799959268355,,,,,,,,,,,,,,,,,,,3.0,14252.14629252936,1554.5296465188455,0.3720584241722838,6.175450102142607,2.988918449991959
539.0,-28.796945919345724,4.619042484667299,35.04903985663891,31.49925337582829,5.69509312386462,-25.347742015019048,-38.8871212611906,2.2458892193607145,-6.571421039613369,-6.571421039590826,40.0975719395547,35812.31195672571,15459.644041315969,15459.644041315969,51271.95599804168,87300.30550545009,87330.40422493743,15459.644041315969,102790.0482662534,102790.0482662534,102790.0482662534,130323.33664528458,125973.94818271593,4349.388462568653,0.0,98969.60811513802,47482.169606050695,57208.26501009703,27533.288379031183,84741.55338912821,20885.617542876367,1554.6168172854816,0.0,0.878301807848969,2.721501895433295,0.0014947306463915918,1.0,1.0,-6.571421039613369,333449.6769551439,1558744.5520531535,4.6746020757514115,1558744.5520531535,4.6746020757514115,0.7585587763931041,0.09260225590439716,3.3657378778042975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3657378778042975,1.2811778155041,1.2815166610786028,2.627065374590485,5566.436289553533,14252.143965966417,6471.962141595989,0.0004837201142241911,29405.025497619175,2998.478124295165,19345.127944936925,1972.6540607584575,0.6578850933662083,0.6578850933662083,30454.51811991734,30484.863174865135,0.9987558875491029,0.8,4320.128721387256,4324.433322199387,0.9987558875491029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.5851538047464,2034.6934298245008,8.353922006523943,4.619042484667299,-0.5286812602556807,5.147723744922979,2.988258723973013,3.5,0.8537882068494324,0.6,0.00026446597082183267,1.000219485090036,0.00026440793722192526,197.9329780229686,0.0,1.1464995712226376e-05,32.49179784844955,0.013098239756138209,8.938579852600881e-05,0.00017508017229582386,0.000589273967548557,0.09260225588666764,0.09260225588666764,0.09260225588666764,0.0925736671233375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489634.891442022,595.0335536250899,0.0,0.09260225588666764,0.09260225590439716,0.09260225590439716,0.3720514886000015,0.3720514886000015,0.5,9.629966587776304,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27533.288379031183,20885.617542876367,0.7585587763931041,0.6050391330756457,0.4226062719463931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443091215884223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24501323205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6075941485198,261.6075941485198,-11.542405851480169,246.0871033805276,277.1280849166772,104868.16973345331,105140.74284994871,-272.573116495405,0.0,nan,277.1280849166772,3.9780849166772327,270.9198886093799,-2.2301113906200953,264.711692302049,-8.438307697950961,258.5034959948353,-14.646504005164672,252.29529968765002,-20.854700312349962,246.0871033805276,-27.062896619472383,1.0,1.0,25732.562594343566,25732.562594343566,276.6759024382194,3.5259024382194184,276.6759024382194,276.6759024382194,87284.26460794313,87330.40422493743,-46.13961699430365,0.0,8648.866644398773,8648.866644398773,0.9224548347068213,3382.566567193319,276.6759024382194,3.5259024382194184,1.0,0.002,0.14175791828605683,0.004847162363835825,0.00021893846824765203,0.001781061532190575,0.10946923412382602,0.10946923412382602,0.0,4.38227145543868e-13,0.9996868590706667,0.9996868590706667,0.0,0.0925732583479249,2.8997556472265037e-05,0.0,0.0,0.0,1600053.8356089343,266.5785789603866,0.0,1.0,1284624.1929778918,2597.6579335634237,,,,,,,,,,,,,,,,,,,4.0,14252.143965966417,1554.6168172854816,0.3720514886000015,6.175450102142607,2.988258723973013
540.0,-28.799072114678875,4.618965273494545,35.04902057898346,31.496616079844557,5.693426995442676,-25.349822203655968,-38.889129111170746,2.2441770805758225,-6.572978374090269,-6.572978374029962,40.09752351858392,35812.41916560722,15459.265404234438,15459.265404234438,51271.68456984166,87299.13861824216,87329.06071302386,15459.265404234438,102788.3261172583,102788.3261172583,102788.3261172583,130322.65506299426,125973.7028699533,4348.952193040969,0.0,98968.8801133041,47482.71475091883,57206.8504026503,27534.328945735968,84741.17934838627,20886.270438156807,1554.7034384880285,0.0,0.8782935431275761,2.72134386408044,0.0014947306463915918,1.0,1.0,-6.572978374090269,333429.16721400834,1558742.4600096268,4.67488334339138,1558742.4600096268,4.67488334339138,0.7585538212795742,0.09260112242429915,3.3658199274196505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3658199274196505,1.2811859001443848,1.2815246735014103,2.6271128390035634,5566.536860949273,14252.1414795109,6471.920855401198,0.00048369800528677223,29404.092389807953,2998.3829737788087,19345.004537737826,1972.6414767262854,0.657901773715117,0.657901773715117,30455.112052183435,30484.863174865135,0.9987802351184563,0.8,4320.212973708412,4324.433322199387,0.9987802351184563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.3402629382033,2034.6934298245008,8.354823009518407,4.618965273494545,-0.529767910165269,5.1487331836598145,2.987599684689838,3.5,0.8535999099113823,0.6,0.00026440793722192526,1.0002191572085777,0.0002643500030131774,197.93471874691483,0.0,1.1486763255066635e-05,32.55348706485884,0.013109726519393275,8.936568237583654e-05,0.0001750422548460887,0.0005891607095014343,0.09260112189042348,0.09260112189042348,0.09260112189042348,0.09257257826108611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489638.78851521085,595.0322822709087,0.0,0.09260112189042348,0.09260112242429915,0.09260112242429915,0.3720445338274181,0.3720445338274181,0.5,9.629110271069194,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,27534.328945735968,20886.270438156807,0.7585538212795742,0.6050386006436672,0.42260940242967243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443217589205322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.306702448455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.605700201594,261.605700201594,-11.544299798405973,246.08500328240163,277.12639712092243,104872.09471353759,105144.73868655763,-272.6439730200373,0.0,nan,277.12639712092243,3.9763971209224565,270.91811835316963,-2.2318816468303453,264.7098395853748,-8.440160414625154,258.5015608176779,-14.648439182322079,252.29328205001758,-20.856717949982396,246.08500328240163,-27.064996717598348,1.0,1.0,25732.562594343566,25732.562594343566,276.6741897641307,3.5241897641307105,276.6741897641307,276.6741897641307,87283.04992384784,87329.06071302386,-46.010789176027174,0.0,8648.866644398773,8648.866644398773,0.9224500011505179,3382.6490270567488,276.6741897641307,3.5241897641307105,1.0,0.002,0.1417868639123087,0.004846761123900492,0.00021898247269980218,0.001781017518506351,0.10949123634990109,0.10949123634990109,0.0,-8.793847160876167e-12,0.999687415980139,0.999687415980139,0.0,0.09257217679320812,2.8945631091028606e-05,0.0,0.0,0.0,1600052.0085398469,266.5770216259097,0.0,1.0,1284629.507171578,2597.6364351178827,,,,,,,,,,,,,,,,,,,3.0,14252.1414795109,1554.7034384880285,0.3720445338274181,6.175450102142607,2.987599684689838
541.0,-28.80120125036951,4.618890952189722,35.04900087728008,31.493977596424543,5.691755714745895,-25.351905553853925,-38.89114115210248,2.2424600180411964,-6.574554260090451,-6.574554260067269,40.097472721942836,35812.5284000924,15458.918562937972,15458.918562937972,51271.44696303037,87297.9803070635,87327.63878462392,15458.918562937972,102786.5573475619,102786.5573475619,102786.5573475619,130321.93461594732,125973.41831324674,4348.516302700577,0.0,98968.1592993878,47483.26216286179,57205.44126280667,27535.377268385422,84740.8185311921,20886.927652401348,1554.790888239027,0.0,0.8782851862854384,2.7211839575794676,0.0014947306463915918,1.0,1.0,-6.574554260090451,333408.41416293336,1558740.2653249383,4.675167749555348,1558740.2653249383,4.675167749555348,0.7585488097300395,0.09259999287643424,3.365901796896512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365901796896512,1.2811940075870647,1.2815327088590487,2.6271601154579853,5566.6370340831745,14252.138986533746,6471.879722878354,0.0004836759816912084,29403.163036616268,2998.2882061270943,19344.881589874454,1972.6289395333224,0.6579183867322008,0.6579183867322008,30455.704677595495,30484.863174865135,0.9988045292331481,0.8,4320.29704064566,4324.433322199387,0.9988045292331481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1850.0956544812973,2034.6934298245008,8.35574016159295,4.618890952189722,-0.530861297228503,5.149752249418225,2.9869414634605027,3.5,0.8534118467030007,0.6,0.0002643500030131774,1.0002194641241435,0.0002642920004007913,197.9364619047759,0.0,1.14671913143366e-05,32.498020184829926,0.013121193710707612,8.934552843434967e-05,0.0001750044745788277,0.0005890478754498062,0.09259999282773568,0.09259999282773568,0.09259999282773568,0.09257146463542457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.67184880737,595.0310152698692,0.0,0.09259999282773568,0.09259999287643424,0.09259999287643424,0.372037576277457,0.372037576277457,0.5,9.628254420790919,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27535.377268385422,20886.927652401348,0.7585488097300395,0.6050383729083046,0.4226124908967009,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443343773669328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25123556843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.6038051162412,261.6038051162412,-11.546194883758801,246.08290206703555,277.1247081655571,104875.96089586902,105148.76874907421,-272.80785320518953,0.0,nan,277.1247081655571,3.9747081655571037,270.9163469458171,-2.2336530541828665,264.70798572603854,-8.442014273961433,258.49962450633274,-14.65037549366724,252.291263286666,-20.85873671333397,246.08290206703555,-27.06709793296443,1.0,1.0,25732.562594343566,25732.562594343566,276.67244947176613,3.5224494717661514,276.67244947176613,276.67244947176613,87281.91390811522,87327.63878462392,-45.7248765086988,0.0,8648.866644398773,8648.866644398773,0.922445178140807,3382.7313058809946,276.67244947176613,3.5224494717661514,1.0,0.002,0.1418157967330711,0.004846356677406365,0.00021902644874790617,0.0017809735485969092,0.10951322437395308,0.10951322437395308,0.0,-2.6551846658839917e-12,0.9996875504753543,0.9996875504753543,0.0,0.0925710600526778,2.8932823756437842e-05,0.0,0.0,0.0,1600050.159670954,266.5754457399095,0.0,1.0,1284634.884622368,2597.6146810289824,,,,,,,,,,,,,,,,,,,4.0,14252.138986533746,1554.790888239027,0.372037576277457,6.175450102142607,2.9869414634605027
542.0,-28.803327940968384,4.618819753973859,35.048980951646435,31.49136296650397,5.6900975802306,-25.35398538880726,-38.893152739014454,2.2407550251404964,-6.5761054630372655,-6.576105463101528,40.097426864537454,35812.63520777893,15458.543850929495,15458.543850929495,51271.179058708425,87296.83447964877,87326.33838328144,15458.543850929495,102784.88223421093,102784.88223421093,102784.88223421093,130321.30810120422,125973.22674403575,4348.081357168476,0.0,98967.45145851666,47483.806212239695,57204.05027364107,27536.425866993286,84740.47614063436,20887.586578000122,1554.8777605033217,0.0,0.8782769440494156,2.721026562936632,0.0014947306463915918,1.0,1.0,-6.5761054630372655,333387.9871578584,1558738.2840452609,4.675448258749654,1558738.2840452609,4.675448258749654,0.7585438531090254,0.0925988581122562,3.365982755238417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.365982755238417,1.281202059120085,1.2815406882036675,2.6272067948049784,5566.735942018085,14252.136363778256,6471.839040644013,0.00048365422309150206,29402.245541661032,2998.1946476789763,19344.759987953556,1972.6165395882954,0.6579347812242202,0.6579347812242202,30456.290704775278,30484.863174865135,0.9988285529758041,0.8,4320.3801715900045,4324.433322199387,0.9988285529758041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.8513006465573,2034.6934298245008,8.35664133951007,4.618819753973859,-0.5319414422706723,5.150761196244531,2.986283985322705,3.5,0.8532239958064871,0.6,0.0002642920004007913,1.0002192158663579,0.000264234076098878,197.93820308740806,0.0,1.148083187693917e-05,32.53667753924561,0.01313267454258455,8.932538323956877e-05,0.0001749666171612225,0.000588934616107077,0.09259885763826431,0.09259885763826431,0.09259885763826431,0.09257041355524609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489646.5668437313,595.0297447110632,0.0,0.09259885763826431,0.0925988581122562,0.0925988581122562,0.37203061244225616,0.37203061244225616,0.5,9.627401108815224,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,27536.425866993286,20887.586578000122,0.7585438531090254,0.6050376560738147,0.42261545885516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443470134734187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.28989292285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.60191051686195,261.60191051686195,-11.548089483138028,246.080800479413,277.12302055440114,104879.94821746692,105152.68611401586,-272.737896548955,0.0,nan,277.12302055440114,3.9730205544011596,270.91457653937437,-2.2354234606256114,264.7061325243111,-8.443867475688876,258.49768850932037,-14.652311490679608,252.28924449435166,-20.860755505648314,246.080800479413,-27.069199520586977,1.0,1.0,25732.562594343566,25732.562594343566,276.6707479136164,3.5207479136164466,276.6707479136164,276.6707479136164,87280.71277546983,87326.33838328144,-45.62560781161301,0.0,8648.866644398773,8648.866644398773,0.9224404087427043,3382.812669014609,276.6707479136164,3.5207479136164466,1.0,0.002,0.1418446405994771,0.004845957052986538,0.00021907029824060179,0.0017809297016446212,0.10953514912030089,0.10953514912030089,0.0,-1.1477711142626745e-13,0.9996885073974828,0.9996885073974828,0.0,0.09257001425295269,2.8843859303504988e-05,0.0,0.0,0.0,1600048.3397263465,266.5738945369627,0.0,1.0,1284640.177799703,2597.593268119477,,,,,,,,,,,,,,,,,,,3.0,14252.136363778256,1554.8777605033217,0.37203061244225616,6.175450102142607,2.986283985322705
543.0,-28.80545529361279,4.618751657497606,35.048960860814255,31.488769011944555,5.68846468976375,-25.356063295265013,-38.89516020482404,2.2390726894338853,-6.577653769661595,-6.577653769673137,40.097382243215,35812.723927455176,15458.171610198438,15458.171610198438,51270.89553765362,87295.6692877066,87325.05639162635,15458.171610198438,102783.22800182478,102783.22800182478,102783.22800182478,130320.70701406166,125973.05918409096,4347.6478299707005,0.0,98966.73252653894,47484.34126908005,57202.6569527321,27537.479012236872,84740.13596496897,20888.248877572223,1554.964790140539,0.0,0.8782687123174979,2.720869469342688,0.0014947306463915918,1.0,1.0,-6.577653769661595,333367.59927399067,1558736.3561709432,4.675728413815757,1558736.3561709432,4.675728413815757,0.7585388941482291,0.0925977238504896,3.3660635727033887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3660635727033887,1.281210005182068,1.2815485621487817,2.6272535798883725,5566.8350739957405,14252.133719034913,6471.7982566364735,0.00048363241304052323,29401.326026369647,2998.1008832139055,19344.638081825753,1972.6041086227972,0.6579512116043954,0.6579512116043954,30456.875709387932,30484.863174865135,0.998852534914353,0.8,4320.463157477988,4324.433322199387,0.998852534914353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.6072294417065,2034.6934298245008,8.357542814570635,4.618751657497606,-0.533018341617086,5.151769999114692,2.9856273254479024,3.5,0.8530363786994007,0.6,0.000264234076098878,1.0002192879177962,0.0002641761454620082,197.9399448386817,0.0,1.146543223581187e-05,32.49303495629084,0.013144139974820362,8.930528350066989e-05,0.00017492879259820807,0.0005888214365818143,0.09259772369239622,0.09259772369239622,0.09259772369239622,0.09256938259821752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489650.4529857849,595.0284770920409,0.0,0.09259772369239622,0.0925977238504896,0.0925977238504896,0.37202365063348497,0.37202365063348497,0.5,9.626550872922477,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27537.479012236872,20888.248877572223,0.7585388941482291,0.6050367391297162,0.42261820233873504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443596352782224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24625033989,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.60001854980203,261.60001854980203,-11.549981450197947,246.07869870234416,277.12133839733696,104884.16457727323,105156.52353496947,-272.35895769622954,0.0,nan,277.12133839733696,3.9713383973369787,270.9128104583062,-2.2371895416937946,264.7042825192555,-8.445717480744463,258.49575458027306,-14.65424541972692,252.28722664129612,-20.862773358703862,246.07869870234416,-27.071301297655822,1.0,1.0,25732.562594343566,25732.562594343566,276.6690513804959,3.5190513804959096,276.6690513804959,276.6690513804959,87279.5574768216,87325.05639162635,-45.498914804746164,0.0,8648.866644398773,8648.866644398773,0.9224356475802135,3382.8938905669056,276.6690513804959,3.5190513804959096,1.0,0.002,0.14187338056372598,0.004845558428378171,0.00021911398829133522,0.0017808860200347724,0.10955699414566761,0.10955699414566761,0.0,8.326107598516375e-12,0.9996896255620112,0.9996896255620112,0.0,0.09256898388399047,2.873996649913397e-05,0.0,0.0,0.0,1600046.5231457204,266.5723462303384,0.0,1.0,1284645.461047775,2597.5718956320356,,,,,,,,,,,,,,,,,,,3.0,14252.133719034913,1554.964790140539,0.37202365063348497,6.175450102142607,2.9856273254479024
