time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
544.0,-28.80758877113862,4.61868645246872,35.04894057488367,31.486233451310568,5.686840137422722,-25.358145880287463,-38.89717214098198,2.2373972464878222,-6.5792158830537915,-6.5792158830391525,40.097336428880524,35812.76920299144,15457.824605062977,15457.824605062977,51270.593808054415,87294.5839030019,87323.7226062639,15457.824605062977,102781.54721132688,102781.54721132688,102781.54721132688,130320.08591461385,125972.87024202036,4347.215672593488,0.0,98966.08634045518,47484.82724550903,57201.39899438461,27538.538703286973,84739.93769767159,20888.91497424329,1555.0524666751458,0.0,0.8782604096970604,2.7207109821518807,0.0014947306463915918,1.0,1.0,-6.5792158830537915,333347.03057774674,1558734.3767555503,4.676010984870632,1558734.3767555503,4.676010984870632,0.7585338931491673,0.09259659611619156,3.366140940916882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366140940916882,1.2812179192861823,1.2815564041185468,2.6272977377590014,5566.928639224804,14252.130990138905,6471.7596645749645,0.0004836118092331846,29400.45829260448,2998.0123989950166,19344.522727571322,1972.5923457624492,0.6579667070168539,0.6579667070168539,30457.43574364641,30484.863174865135,0.998875493315019,0.8,4320.542601193875,4324.433322199387,0.998875493315019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.3634404812144,2034.6934298245008,8.358456897493749,4.61868645246872,-0.5340997951359414,5.152786247604661,2.984971482600856,3.5,0.852848995028816,0.6,0.0002641761454620082,1.0002199231596212,0.00026411805978378755,197.9416916313744,0.0,1.1466787066475731e-05,32.49687454639222,0.013155606761886839,8.928514319609881e-05,0.00017489100226590937,0.0005887077629252647,0.0925965960814993,0.0925965960814993,0.0925965960814993,0.09256833466738919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489654.3218489232,595.0272150369543,0.0,0.0925965960814993,0.09259659611619156,0.09259659611619156,0.3720166930315609,0.3720166930315609,0.5,9.625703023219081,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27538.538703286973,20888.91497424329,0.7585338931491673,0.6050345940891951,0.422619725432905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443722612217962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25008992999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5981289376808,261.5981289376808,-11.551871062319151,246.07659578814796,277.11966208727915,104888.2974603053,105160.31741291794,-272.0199526126545,0.0,nan,277.11966208727915,3.9696620872791755,270.91104882742053,-2.2389511725794478,264.70243556756117,-8.44756443243881,258.49382230774154,-14.656177692258439,252.28520904793447,-20.864790952065505,246.07659578814796,-27.073404211852022,1.0,1.0,25732.562594343566,25732.562594343566,276.66733505208447,3.5173350520844906,276.66733505208447,276.66733505208447,87278.57583282779,87323.7226062639,-45.14677343610674,0.0,8648.866644398773,8648.866644398773,0.9224310895622865,3382.9716456214665,276.66733505208447,3.5173350520844906,1.0,0.002,0.14190204303322165,0.004845157623572903,0.00021915755216557692,0.001780842444226386,0.10957877608278846,0.10957877608278846,0.0,-3.6080370462154843e-12,0.9996904586609302,0.9996904586609302,0.0,0.09256793364183645,2.8662474355111056e-05,0.0,0.0,0.0,1600044.690331492,266.5707841169462,0.0,1.0,1284650.7913616395,2597.5503330055008,,,,,,,,,,,,,,,,,,,4.0,14252.130990138905,1555.0524666751458,0.3720166930315609,6.175450102142607,2.984971482600856
545.0,-28.809716361969507,4.618624307417574,35.048920318373916,31.483605654817097,5.685190512319755,-25.360225674500196,-38.89917995603753,2.235699821742475,-6.58075893178102,-6.580758931796346,40.09729671396539,35812.87350953161,15457.457475285284,15457.457475285284,51270.330984816894,87293.39763516502,87322.51249435217,15457.457475285284,102779.96996963744,102779.96996963744,102779.96996963744,130319.57745493538,125972.79177562692,4346.7856793084675,0.0,98965.34572389058,47485.37556165376,57199.966846929805,27539.607485297944,84739.57433222776,20889.588799545276,1555.1401157231542,0.0,0.8782521868015764,2.720554436361274,0.0014947306463915918,1.0,1.0,-6.58075893178102,333326.7138895974,1558732.6608677725,4.67629084593576,1558732.6608677725,4.67629084593576,0.7585289227777561,0.09259546956183277,3.366223185148907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366223185148907,1.2812259360757035,1.2815643486012707,2.627345490257081,5567.029821038092,14252.128067629352,6471.717939619817,0.0004835895293992553,29399.51996068044,2997.9167157674074,19344.39800888815,1972.5796279961203,0.6579834648579218,0.6579834648579218,30458.031070422305,30484.863174865135,0.9988998986353186,0.8,4320.627051333359,4324.433322199387,0.9988998986353186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1849.119912176186,2034.6934298245008,8.359359159727918,4.618624307417574,-0.5351706150779911,5.153794922495565,2.9843163985129713,3.5,0.8526618281465632,0.6,0.00026411805978378755,1.0002193200889722,0.0002640601460890533,197.9434336309691,0.0,1.149757740654926e-05,32.584134370160605,0.013167104339293387,8.926504833008907e-05,0.0001748530114536985,0.0005885942611485472,0.0925954690760473,0.0925954690760473,0.0925954690760473,0.09256735895514343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489658.19818080333,595.025950846449,0.0,0.0925954690760473,0.09259546956183277,0.09259546956183277,0.37200973689963507,0.37200973689963507,0.5,9.624859744459012,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27539.607485297944,20889.588799545276,0.7585289227777561,0.6050340869521929,0.4226227685440641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444384923727353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.33734975376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59623950813676,261.59623950813676,-11.553760491863216,246.07449273244652,277.1179862838838,104892.33192447053,105164.3255947504,-271.9936702798183,0.0,nan,277.1179862838838,3.9679862838838176,270.90928757356414,-2.2407124264358345,264.7005888632452,-8.449411136754804,258.4918901529743,-14.658109847025685,252.28319144270677,-20.86680855729321,246.07449273244652,-27.075507267553462,1.0,1.0,25732.562594343566,25732.562594343566,276.6656520876641,3.5156520876641366,276.6656520876641,276.6656520876641,87277.30136440897,87322.51249435217,-45.21112994319992,0.0,8648.866644398773,8648.866644398773,0.9224262442180061,3383.0543010746514,276.6656520876641,3.5156520876641366,1.0,0.002,0.14193054953307985,0.004844760983234677,0.0002192008834668142,0.0017807991232966793,0.1096004417334071,0.1096004417334071,0.0,6.7634934111659994e-12,0.999692139566877,0.999692139566877,0.0,0.09256696308046823,2.850648136453623e-05,0.0,0.0,0.0,1600042.8798516048,266.56924106821896,0.0,1.0,1284656.0565761444,2597.52903397832,,,,,,,,,,,,,,,,,,,3.0,14252.128067629352,1555.1401157231542,0.37200973689963507,6.175450102142607,2.9843163985129713
546.0,-28.811844776067584,4.61856528191681,35.04889994684576,31.48104784721511,5.683575034650311,-25.362302794993887,-38.90118735199792,2.23403305149586,-6.582292025636832,-6.5822920255342865,40.097252877312734,35812.941923231236,15457.083091118178,15457.083091118178,51270.02501434941,87292.2560384416,87321.25899559133,15457.083091118178,102778.34208670951,102778.34208670951,102778.34208670951,130318.99431638334,125972.63750085726,4346.356815526069,0.0,98964.65139171612,47485.891358955174,57198.622258623276,27540.65222967383,84739.2744882971,20890.245847332637,1555.2263952773287,0.0,0.8782440331314842,2.7203989075602943,0.0014947306463915918,1.0,1.0,-6.582292025636832,333306.5292370862,1558730.7669003664,4.676568354265921,1558730.7669003664,4.676568354265921,0.758524005645165,0.09259433397855858,3.3663024826737096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3663024826737096,1.2812338099887925,1.281572150389264,2.6273912352524915,5567.126749194118,14252.125191934001,6471.677934582714,0.00048356817951062043,29398.621158106016,2997.825063411666,19344.278431155115,1972.5674344608115,0.6579995138928942,0.6579995138928942,30458.605064635263,30484.863174865135,0.9989234295437375,0.8,4320.7084753399895,4324.433322199387,0.9989234295437375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.8766652883955,2034.6934298245008,8.360256463460269,4.61856528191681,-0.536234932067047,5.154800213983857,2.9836621288433234,3.5,0.8524748939552352,0.6,0.0002640601460890533,1.0002194087690677,0.0002640022216865619,197.9451763312627,0.0,1.1463635589956973e-05,32.487943261938064,0.013178567974883345,8.924496183676673e-05,0.00017481518425228654,0.0005884807887575342,0.0925943337991833,0.0925943337991833,0.0925943337991833,0.09256634303410442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489662.0374674008,595.0246985121921,0.0,0.0925943337991833,0.09259433397855858,0.09259433397855858,0.3720027910202563,0.3720027910202563,0.5,9.624020011355741,-1.0254552762489766e-10,-1.0254552762489766e-10,-1.0254552762489766e-10,-1.0254552762489766e-10,-1.0254552762489766e-10,-1.0254552762489766e-10,27540.65222967383,20890.245847332637,0.758524005645165,0.6050326170945687,0.42262507130831256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443975515044485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.241158645535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.594353257428,261.594353257428,-11.55564674257198,246.07238972917412,277.11631678572655,104896.59666403815,105168.13272155367,-271.5360575155187,0.0,nan,277.11631678572655,3.966316785726576,270.907531374395,-2.2424686256049995,264.69874596305254,-8.451254036947432,258.4899605517577,-14.660039448242287,252.2811751404622,-20.868824859537767,246.07238972917412,-27.077610270825858,1.0,1.0,25732.562594343566,25732.562594343566,276.6639740617851,3.5139740617851203,276.6639740617851,276.6639740617851,87276.16978386894,87321.25899559133,-45.08921172238479,0.0,8648.866644398773,8648.866644398773,0.9224215724139222,3383.1339950870783,276.6639740617851,3.5139740617851203,1.0,0.002,0.14195893515641209,0.004844366610225321,0.0002192440322971202,0.0017807559651207712,0.1096220161485601,0.1096220161485601,0.0,-2.5821085720967307e-12,0.9996934410064098,0.9996934410064098,0.0,0.09256594835272196,2.8385625836623854e-05,0.0,0.0,0.0,1600041.0810183731,266.56770797436315,0.0,1.0,1284661.2877771645,2597.5078727937025,,,,,,,,,,,,,,,,,,,3.0,14252.125191934001,1555.2263952773287,0.3720027910202563,6.175450102142607,2.9836621288433234
547.0,-28.813973443972614,4.618509297932075,35.04887961952288,31.478507501911395,5.681962579624265,-25.36437984159216,-38.90319467810912,2.232368973615024,-6.583827292644628,-6.5838272926159584,40.09721341867945,35812.99887647691,15456.718170434406,15456.718170434406,51269.71704691131,87291.13738823397,87320.05626025397,15456.718170434406,102776.77443068838,102776.77443068838,102776.77443068838,130318.4914680894,125972.56082919928,4345.9306388901105,0.0,98963.97768909416,47486.393221651015,57197.316074936825,27541.717037401024,84739.03311233784,20890.917176954183,1555.3136817338066,0.0,0.8782358504958834,2.7202431653355177,0.0014947306463915918,1.0,1.0,-6.583827292644628,333286.3169357911,1558729.0620897592,4.676846851741754,1558729.0620897592,4.676846851741754,0.7585190548789966,0.09259320921184051,3.366380787424975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.366380787424975,1.28124167149279,1.2815799397502574,2.627436230280244,5567.22208825867,14252.12222882617,6471.638527337789,0.00048354716855735717,29397.737195617156,2997.7349243235108,19344.1606402629,1972.5554231325582,0.658015292522136,0.658015292522136,30459.171870014838,30484.863174865135,0.9989466658545224,0.8,4320.788879573939,4324.433322199387,0.9989466658545224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.63370846953,2034.6934298245008,8.361157810559945,4.618509297932075,-0.537298357695704,5.155807655627779,2.9830086966629556,3.5,0.8522881990465587,0.6,0.0002640022216865619,1.0002194387425962,0.00026394430208079783,197.9469192660148,0.0,1.1465856065038916e-05,32.494236088320285,0.013190033830948383,8.922488021916856e-05,0.00017477734146739335,0.0005883670843930474,0.09259320828596135,0.09259320828596135,0.09259320828596135,0.0925653761397587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489665.8749508367,595.0234469769956,0.0,0.09259320828596135,0.09259320921184051,0.09259320921184051,0.3719958513260466,0.3719958513260466,0.5,9.623185044414422,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,27541.717037401024,20890.917176954183,0.7585190548789966,0.6050307062029309,0.42262694724165556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444101843776236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24745147192,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.59246985931475,261.59246985931475,-11.55753014068523,246.07028675244624,277.1146529662156,104900.81699396015,105171.94240584617,-271.12541188602194,0.0,nan,277.1146529662156,3.964652966215624,270.90577972345113,-2.2442202765488446,264.6969064806535,-8.453093519346453,258.48803323793453,-14.661966762065447,252.27915999518734,-20.870840004812635,246.07028675244624,-27.07971324755374,1.0,1.0,25732.562594343566,25732.562594343566,276.6622997319352,3.5122997319352294,276.6622997319352,276.6622997319352,87275.06083198808,87320.05626025397,-44.99542826588731,0.0,8648.866644398773,8648.866644398773,0.9224169590388769,3383.2126913621,276.6622997319352,3.5122997319352294,1.0,0.002,0.141987162349484,0.004843972550762757,0.0002192869351981312,0.0017807130569844956,0.1096434675990656,0.1096434675990656,0.0,-7.817373050972298e-12,0.9996951483504356,0.9996951483504356,0.0,0.09256498201927382,2.8227192566690915e-05,0.0,0.0,0.0,1600039.279601814,266.56617270735535,0.0,1.0,1284666.526348105,2597.4866820461416,,,,,,,,,,,,,,,,,,,3.0,14252.12222882617,1555.3136817338066,0.3719958513260466,6.175450102142607,2.9830086966629556
548.0,-28.816102404522585,4.61845633382491,35.048859324663525,31.475950288027548,5.680353073165448,-25.366456856792155,-38.90520207406951,2.230707523092014,-6.5853597433223285,-6.5853597433387465,40.09717369215154,35813.068097719115,15456.355730657486,15456.355730657486,51269.4238283766,87289.98393650292,87318.8500925205,15456.355730657486,102775.20582317798,102775.20582317798,102775.20582317798,130317.98403596636,125972.47750586976,4345.5065300966135,0.0,98963.27461763698,47486.91280491128,57195.95756969523,27542.778212788387,84738.73578248362,20891.586025321427,1555.400730772681,0.0,0.8782276836704505,2.7200877158305077,0.0014947306463915918,1.0,1.0,-6.5853597433223285,333266.142673238,1558727.3457040072,4.67712481442291,1558727.3457040072,4.67712481442291,0.7585141144411225,0.09259208445409978,3.3664603430997846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3664603430997846,1.2812495208577717,1.2815877169742662,2.627482225980467,5567.31954762811,14252.119189686604,6471.598236613101,0.0004835256886468071,29396.833626892847,2997.642785955739,19344.04020859055,1972.5431425196732,0.658031421142385,0.658031421142385,30459.747727447193,30484.863174865135,0.9989702733668983,0.8,4320.870567887743,4324.433322199387,0.9989702733668983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.3910349744838,2034.6934298245008,8.362059455060523,4.61845633382491,-0.5383586162336442,5.156814950058554,2.9823560836307554,3.5,0.8521017381802158,0.6,0.00026394430208079783,1.0002194727218159,0.00026388638621736453,197.94866246703722,0.0,1.1465007526100285e-05,32.49183132896821,0.013201498838474483,8.920480207893618e-05,0.00017473950000186165,0.000588253597129352,0.09259208423058835,0.09259208423058835,0.09259208423058835,0.09256440615102574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489669.68888010125,595.0222030948564,0.0,0.09259208423058835,0.09259208445409978,0.09259208445409978,0.37198892274441864,0.37198892274441864,0.5,9.622354692144633,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27542.778212788387,20891.586025321427,0.7585141144411225,0.6050293688588936,0.42262924702638827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444228189671016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24504671257,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5905890365845,261.5905890365845,-11.559410963415473,246.06818377370442,277.11299429948645,104905.06634517093,105175.82101657685,-270.7546714059142,0.0,nan,277.11299429948645,3.9629942994864678,270.904032194324,-2.2459678056760026,264.6950700891258,-8.45492991087417,258.4861079840137,-14.663892015986278,252.27714587885256,-20.872854121147412,246.06818377370442,-27.081816226295558,1.0,1.0,25732.562594343566,25732.562594343566,276.66062782158343,3.510627821583455,276.66062782158343,276.66062782158343,87273.91701787707,87318.8500925205,-44.93307464342797,0.0,8648.866644398773,8648.866644398773,0.9224122719037149,3383.2926448152834,276.66062782158343,3.510627821583455,1.0,0.002,0.1420152337966608,0.004843579698358183,0.00021932959856575408,0.001780670396066509,0.10966479928287703,0.10966479928287703,0.0,-5.3677370707994054e-12,0.9996968266491965,0.9996968266491965,0.0,0.09256401300159794,2.8071452501834054e-05,0.0,0.0,0.0,1600037.481456393,266.56464025667765,0.0,1.0,1284671.7552641192,2597.465530603351,,,,,,,,,,,,,,,,,,,3.0,14252.119189686604,1555.400730772681,0.37198892274441864,6.175450102142607,2.9823560836307554
549.0,-28.818235832346488,4.618406085314153,35.04883877632198,31.47342331884431,5.678739232325946,-25.36853832587953,-38.90721387052906,2.229041725689735,-6.586914372124227,-6.586914372116048,40.09712578563622,35813.11303692776,15456.02982430894,15456.02982430894,51269.1428612367,87288.89013758676,87317.4740584724,15456.02982430894,102773.50388278134,102773.50388278134,102773.50388278134,130317.3269200409,125972.24377751519,4345.083142525707,0.0,98962.62360621616,47487.40160206279,57194.69111572597,27543.82303725956,84738.51415298553,20892.241647198505,1555.4875400861429,0.0,0.8782194271139487,2.719930023778878,0.0014947306463915918,1.0,1.0,-6.586914372124227,333245.6774230748,1558725.2759046112,4.677405834512052,1558725.2759046112,4.677405834512052,0.7585091444617832,0.09259096159430391,3.3665376945374237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3665376945374237,1.2812573905345306,1.2815955145192983,2.627526459092603,5567.413272284898,14252.116073728788,6471.559407739224,0.0004835050163419673,29395.964811798738,2997.5541914719847,19343.924146488105,1972.5313074789156,0.6580469214170505,0.6580469214170505,30460.307627074242,30484.863174865135,0.9989932267894632,0.8,4320.949992505477,4324.433322199387,0.9989932267894632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1848.148644334348,2034.6934298245008,8.362979823993417,4.618406085314153,-0.5394273772287814,5.157833462542935,2.9817042882883142,3.5,0.8519155109395183,0.6,0.00026388638621736453,1.0002199371202036,0.00026382836056751326,197.95040935262298,0.0,1.1464367702245341e-05,32.490018068163295,0.013212963206176728,8.918468411371234e-05,0.0001747017021036522,0.0005881398654317931,0.09259096157695883,0.09259096157695883,0.09259096157695883,0.09256333553190502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489673.45565539575,595.0209741610482,0.0,0.09259096157695883,0.09259096159430391,0.09259096159430391,0.3719820047133599,0.3719820047133599,0.5,9.62152591029517,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27543.82303725956,20892.241647198505,0.7585091444617832,0.605027635588184,0.42263088272082927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444435455503491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.243233451765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58870952084015,261.58870952084015,-11.561290479159823,246.06607998228213,277.1113390594148,104909.15610130897,105179.72262574288,-270.56652443392164,0.0,nan,277.1113390594148,3.9613390594147972,270.9022872439853,-2.247712756014664,264.69323542852084,-8.456764571479141,258.4841836131346,-14.665816386865401,252.27513179770304,-20.874868202296938,246.06607998228213,-27.083920017717844,1.0,1.0,25732.562594343566,25732.562594343566,276.65891409287957,3.5089140928795928,276.65891409287957,276.65891409287957,87272.95311787055,87317.4740584724,-44.52094060185482,0.0,8648.866644398773,8648.866644398773,0.9224077145752181,3383.370383010111,276.65891409287957,3.5089140928795928,1.0,0.002,0.14204325646623228,0.004843183105551155,0.00021937217634004265,0.001780627823193073,0.10968608817002132,0.10968608817002132,0.0,-4.668843436861358e-13,0.9996973498341218,0.9996973498341218,0.0,0.09256293892441858,2.8022669885334416e-05,0.0,0.0,0.0,1600035.6572535087,266.56308562787575,0.0,1.0,1284677.059808575,2597.4440734910445,,,,,,,,,,,,,,,,,,,4.0,14252.116073728788,1555.4875400861429,0.3719820047133599,6.175450102142607,2.9817042882883142
550.0,-28.82036498437461,4.618358902581643,35.04881828535489,31.470838479604595,5.67710619720401,-25.370617866211493,-38.90922161573542,2.2273590770761906,-6.5884341516199925,-6.588434151600577,40.09708634667787,35813.190460039106,15455.66195207918,15455.66195207918,51268.852412118285,87287.7406038997,87316.29040335667,15455.66195207918,102771.95235543585,102771.95235543585,102771.95235543585,130316.82664581362,125972.16483683708,4344.6618089765425,0.0,98961.91898413614,47487.92271941351,57193.32918302514,27544.874290377782,84738.20347340291,20892.904070369343,1555.5738173930795,0.0,0.8782113269848226,2.7197758736073356,0.0014947306463915918,1.0,1.0,-6.5884341516199925,333225.6718866905,1558723.5719463988,4.677681533721762,1558723.5719463988,4.677681533721762,0.7585042447504593,0.09258983468312527,3.3666179435188712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3666179435188712,1.2812653389372683,1.2816033906694961,2.6275727916836304,5567.511445485527,14252.112797311232,6471.518727804005,0.00048348336097661047,29395.054812990966,2997.461397418177,19343.802551439436,1972.5189082346608,0.6580631563541279,0.6580631563541279,30460.888497524946,30484.863174865135,0.9990170400350576,0.8,4321.032391941501,4324.433322199387,0.9990170400350576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.906504354339,2034.6934298245008,8.363876589892415,4.618358902581643,-0.5404782454244996,5.158837148006143,2.981053223877278,3.5,0.8517294925363651,0.6,0.00026382836056751326,1.0002195000888428,0.0002637704629274666,197.9521527638086,0.0,1.1486201141010216e-05,32.55189403362295,0.013224449407317738,8.916461084132026e-05,0.000174663749726193,0.0005880261139104907,0.0925898345306006,0.0925898345306006,0.0925898345306006,0.09256236968960715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489677.2401356387,595.0197398753675,0.0,0.0925898345306006,0.09258983468312527,0.09258983468312527,0.371975085070822,0.371975085070822,0.5,9.620701952900417,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27544.874290377782,20892.904070369343,0.7585042447504593,0.6050264262235654,0.42263334590613455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444481187661928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.305109417226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.586829718216,261.586829718216,-11.563170281783982,246.06397608999612,277.10968334644633,104913.15015098188,105183.75797306142,-270.6078220795328,0.0,nan,277.10968334644633,3.9596833464463543,270.90054189515945,-2.249458104840528,264.6914004438362,-8.45859955616379,258.48225899257585,-14.667741007424127,252.27311754128183,-20.876882458718143,246.06397608999612,-27.08602391000386,1.0,1.0,25732.562594343566,25732.562594343566,276.6572574567219,3.507257456721902,276.6572574567219,276.6572574567219,87271.68927363328,87316.29040335667,-44.60112972339266,0.0,8648.866644398773,8648.866644398773,0.9224029864700501,3383.4510332364657,276.6572574567219,3.507257456721902,1.0,0.002,0.14207111144295861,0.0048427934825880994,0.00021941451057103009,0.0017805854892355378,0.10970725528551505,0.10970725528551505,0.0,-1.9343207591226985e-13,0.9996991571984731,0.9996991571984731,0.0,0.0925619796978663,2.7854985258981e-05,0.0,0.0,0.0,1600033.8739096147,266.56156584838,0.0,1.0,1284682.2453989217,2597.423097801008,,,,,,,,,,,,,,,,,,,3.0,14252.112797311232,1555.5738173930795,0.371975085070822,6.175450102142607,2.981053223877278
551.0,-28.8224989212025,4.618314513955772,35.04879742841539,31.468324467446678,5.675501952810188,-25.37269883380685,-38.91123334234578,2.2257018651837233,-6.589973090092087,-6.589973090145736,40.097034803616225,35813.22929445863,15455.326640528601,15455.326640528601,51268.555934987235,87286.64813481763,87314.88685868499,15455.326640528601,102770.21349921358,102770.21349921358,102770.21349921358,130316.10529265196,125971.86484400251,4344.240448649446,0.0,98961.27141335381,47488.40760320467,57192.07090016571,27545.891793438383,84737.96269360409,20893.54088126087,1555.6589640320253,0.0,0.8782031684615778,2.7196197871852785,0.0014947306463915918,1.0,1.0,-6.589973090092087,333205.41511412413,1558721.3450339139,4.677959223742045,1558721.3450339139,4.677959223742045,0.7584993449454358,0.09258870161620261,3.3666949123720986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3666949123720986,1.2812731688211034,1.2816111484326294,2.6276168067031227,5567.604708030173,14252.109535437858,6471.480018609495,0.00048346277662874925,29394.190441695795,2997.3732560758053,19343.686847066627,1972.5071096721742,0.6580785711868941,0.6580785711868941,30461.445622648178,30484.863174865135,0.9990398799287481,0.8,4321.111422981717,4324.433322199387,0.9990398799287481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.6646560761953,2034.6934298245008,8.364789892853391,4.618314513955772,-0.5415361724409058,5.159850686396678,2.9804030005618274,3.5,0.8515437144462364,0.6,0.0002637704629274666,1.000219997243187,0.0002637124469161509,197.95390011968252,0.0,1.1460962487185872e-05,32.48036768868476,0.013235910369804923,8.914450195089257e-05,0.000174625960976574,0.0005879123343879204,0.0925887015794309,0.0925887015794309,0.0925887015794309,0.09256126393873133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.9620662658,595.0185253582393,0.0,0.0925887015794309,0.09258870161620261,0.09258870161620261,0.37196817687888967,0.37196817687888967,0.5,9.619878821060587,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,27545.891793438383,20893.54088126087,0.7584993449454358,0.6050246466316911,0.4226350050915464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444607568595158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.23358307229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5849518632315,261.5849518632315,-11.565048136768496,246.0618715504525,277.1080321760186,104917.30500027395,105187.63244917619,-270.32744890223927,0.0,nan,277.1080321760186,3.9580321760186052,270.8988000509092,-2.2511999490907897,264.6895679257667,-8.460432074233267,258.48033580067937,-14.669664199320607,252.2711036755625,-20.878896324437477,246.0618715504525,-27.08812844954747,1.0,1.0,25732.562594343566,25732.562594343566,276.65555623741443,3.505556237414453,276.65555623741443,276.65555623741443,87270.7187432255,87314.88685868499,-44.1681154594844,0.0,8648.866644398773,8648.866644398773,0.9223984515644026,3383.528386933959,276.65555623741443,3.505556237414453,1.0,0.002,0.14209894213399712,0.004842400546528235,0.0002194567983961257,0.0017805431999273421,0.10972839919806285,0.10972839919806285,0.0,-1.676532176975165e-12,0.9996994158953304,0.9996994158953304,0.0,0.09256087092422478,2.7830691977826913e-05,0.0,0.0,0.0,1600032.0680506781,266.5600269099079,0.0,1.0,1284687.4963157543,2597.4018581151863,,,,,,,,,,,,,,,,,,,4.0,14252.109535437858,1555.6589640320253,0.37196817687888967,6.175450102142607,2.9804030005618274
552.0,-28.824628676449265,4.618273197784034,35.048776686699796,31.465783214103453,5.673884916038343,-25.37477731718018,-38.91324098277835,2.224033554819367,-6.591483311036143,-6.591483310977857,40.096996416948755,35813.28199844508,15454.95796986669,15454.95796986669,51268.23996831177,87285.5376948219,87313.72887433112,15454.95796986669,102768.68684419781,102768.68684419781,102768.68684419781,130315.6274285292,125971.8055549039,4343.8218736253,0.0,98960.60432483151,47488.90246608991,57190.77984304622,27546.94058433139,84737.72042737762,20894.202022624257,1555.7449058013412,0.0,0.8781951152415278,2.719466620308857,0.0014947306463915918,1.0,1.0,-6.591483311036143,333185.53728630475,1558719.686543628,4.678233332811885,1558719.686543628,4.678233332811885,0.7584944672407218,0.09258757385936842,3.3667730866773837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3667730866773837,1.2812810506827617,1.2816189580347124,2.627661655405984,5567.699737049839,14252.10610673726,6471.440530318409,0.00048344179355758974,29393.309788660037,2997.283454457948,19343.568813922015,1972.4950736410512,0.6580942722341796,0.6580942722341796,30462.011470610574,30484.863174865135,0.9990630775307281,0.8,4321.191691401156,4324.433322199387,0.9990630775307281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.4230709895335,2034.6934298245008,8.365684186020566,4.618273197784034,-0.5425790061135647,5.160852203897599,2.9797535414973257,3.5,0.8513581547135216,0.6,0.0002637124469161509,1.0002195699128558,0.0002636545563081983,197.95564407821323,0.0,1.1484495709328783e-05,32.54706084023777,0.013247394865514251,8.912443808353541e-05,0.00017458800883261546,0.0005877982093942431,0.09258757372245414,0.09258757372245414,0.09258757372245414,0.09256031538679392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489684.7217185523,595.0172992020829,0.0,0.09258757372245414,0.09258757385936842,0.09258757385936842,0.37196126414982617,0.37196126414982617,0.5,9.619061067685337,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,-5.826450433232822e-11,27546.94058433139,20894.202022624257,0.7584944672407218,0.6050226476442679,0.4226368353764954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444473423564884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.30027622384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58307481897305,261.58307481897305,-11.566925181026932,246.05976708731853,277.10638255063395,104921.3640155995,105191.57475665266,-270.2107410531471,0.0,nan,277.10638255063395,3.9563825506339754,270.89705945797976,-2.2529405420202124,264.68773636528533,-8.462263634714645,258.4784132726402,-14.671586727359795,252.26909017998068,-20.880909820019298,246.05976708731853,-27.090232912681444,1.0,1.0,25732.562594343566,25732.562594343566,276.65391212801615,3.503912128016168,276.65391212801615,276.65391212801615,87269.5093619552,87313.72887433112,-44.219512375915656,0.0,8648.866644398773,8648.866644398773,0.9223938455760499,3383.6069521107706,276.65391212801615,3.503912128016168,1.0,0.002,0.1421265876623899,0.004842013591568378,0.00021949881294448722,0.0017805011936322616,0.10974940647224361,0.10974940647224361,0.0,6.57674869425362e-12,0.9997014120781033,0.9997014120781033,0.0,0.09255992832809629,2.7645531272129968e-05,0.0,0.0,0.0,1600030.2958574328,266.55851668896383,0.0,1.0,1284692.64920303,2597.38101519796,,,,,,,,,,,,,,,,,,,3.0,14252.10610673726,1555.7449058013412,0.37196126414982617,6.175450102142607,2.9797535414973257
553.0,-28.826759462338295,4.61823502000731,35.04875600942583,31.463295395392947,5.672327629386305,-25.37685075314883,-38.915244048088766,2.222418916723449,-6.592982961260816,-6.592982961223941,40.09695679630603,35813.308308087406,15454.581391513886,15454.581391513886,51267.88969960129,87284.38926876873,87312.56813051403,15454.581391513886,102767.14952202792,102767.14952202792,102767.14952202792,130315.12575653548,125971.72026901961,4343.405487515868,0.0,98959.91760944543,47489.39065006811,57189.47439930813,27547.976234507558,84737.4506338157,20894.85430084925,1555.8299765340316,0.0,0.8781871236374781,2.7193145322583097,0.0014947306463915918,1.0,1.0,-6.592982961260816,333165.7995147742,1558717.9747409134,4.67850534782095,1558717.9747409134,4.67850534782095,0.758489629981444,0.0925864431398063,3.3668506205866096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3668506205866096,1.2812886826483318,1.2816265178345891,2.627706516245481,5567.79479178558,14252.102690676442,6471.40103409166,0.00048342080495234185,29392.4289377007,2997.1936326575033,19343.450757057173,1972.483035191138,0.658109977846913,0.658109977846913,30462.572680607762,30484.863174865135,0.9990860851002821,0.8,4321.271301901577,4324.433322199387,0.9990860851002821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1847.1817821332174,2034.6934298245008,8.366573090422191,4.61823502000731,-0.5436150191171505,5.16185003912446,2.979104935308778,3.5,0.8511728386596509,0.6,0.0002636545563081983,1.0002196799942542,0.00026359664939777313,197.95738890739267,0.0,1.1459772583335546e-05,32.47699550117294,0.013258854638097587,8.910442409783978e-05,0.0001745501322103585,0.0005876842209559203,0.09258644273326633,0.09258644273326633,0.09258644273326633,0.09255935765609953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489688.4502259769,595.0160831234595,0.0,0.09258644273326633,0.0925864431398063,0.0925864431398063,0.3719543651464936,0.3719543651464936,0.5,9.618248533220621,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,-3.68913788406644e-11,27547.976234507558,20894.85430084925,0.758489629981444,0.6050204403853295,0.4226384914841371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444486065659401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.23021088477,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.58120377616336,261.58120377616336,-11.568796223836614,246.05766305185307,277.10474450047906,104925.96183393161,105195.30863312833,-269.3467991967339,0.0,nan,277.10474450047906,3.95474450047908,270.8953282107575,-2.2546717892424795,264.68591192101627,-8.464088078983707,258.4764956312978,-14.673504368702197,252.26707934157636,-20.882920658423615,246.05766305185307,-27.092336948146908,1.0,1.0,25732.562594343566,25732.562594343566,276.65227827014905,3.502278270149077,276.65227827014905,276.65227827014905,87268.42160138184,87312.56813051403,-44.1465291321947,0.0,8648.866644398773,8648.866644398773,0.9223892772607449,3383.6848736895427,276.65227827014905,3.502278270149077,1.0,0.002,0.1421540569362389,0.00484162926882321,0.0002195405597985177,0.0017804594442185804,0.10977027989925885,0.10977027989925885,0.0,4.017098285957754e-12,0.999703312272969,0.999703312272969,0.0,0.09255897387843727,2.7469261369029715e-05,0.0,0.0,0.0,1600028.5360364805,266.55701703873916,0.0,1.0,1284697.765979553,2597.360318584472,,,,,,,,,,,,,,,,,,,3.0,14252.102690676442,1555.8299765340316,0.3719543651464936,6.175450102142607,2.979104935308778
554.0,-28.828890299833457,4.618199820460686,35.04873564510403,31.460806040000193,5.670753656024736,-25.37892590425204,-38.91724739279596,2.220789256796394,-6.594491793769635,-6.594491793821053,40.096924471801074,35813.3279968589,15454.224008611163,15454.224008611163,51267.55200547006,87283.27401640794,87311.48236670964,15454.224008611163,102765.70637532079,102765.70637532079,102765.70637532079,130314.75660405534,125971.76336896994,4342.993235085394,0.0,98959.25603735112,47489.86393261263,57188.21344970944,27549.050228734544,84737.26367844398,20895.533586754413,1555.9170912078137,0.0,0.878179053898945,2.719161519759801,0.0014947306463915918,1.0,1.0,-6.594491793769635,333145.94181743014,1558716.5781683754,4.678780025549822,1558716.5781683754,4.678780025549822,0.7584847177402763,0.09258533195346383,3.36692746118039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.36692746118039,1.2812963846333594,1.2816341476506081,2.627750691846235,5567.888394582652,14252.099182976583,6471.362079363578,0.000483400125174836,29391.56164732388,2997.105193651643,19343.334318768088,1972.4711617900189,0.658125435826555,0.658125435826555,30463.128869662625,30484.863174865135,0.9991088869340039,0.8,4321.35020015572,4324.433322199387,0.9991088869340039,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.9407988900325,2034.6934298245008,8.367471235623134,4.618199820460686,-0.5446533794490431,5.162853199909729,2.978457207009106,3.5,0.8509877734311732,0.6,0.00026359664939777313,1.000219689130799,0.000263538752798239,197.95913380554273,0.0,1.146310078745734e-05,32.4864276316541,0.013270317738885045,8.908441147484675e-05,0.00017451223792292638,0.0005875700461747467,0.09258533141499849,0.09258533141499849,0.09258533141499849,0.09255848124868858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489692.1801346331,595.014866944365,0.0,0.09258533141499849,0.09258533195346383,0.09258533195346383,0.3719474792803797,0.3719474792803797,0.5,9.617443027498885,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,5.1443294069031253e-11,27549.050228734544,20895.533586754413,0.7584847177402763,0.605017790048274,0.42263965629998657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444498714082041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.23964301525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5793361219747,261.5793361219747,-11.5706638780253,246.05555920569017,277.10311303826387,104930.29937126872,105199.15836111947,-268.8589898507582,0.0,nan,277.10311303826387,3.9531130382638935,270.8936022717462,-2.2563977282537735,264.68409150521893,-8.465908494781047,258.47458073872497,-14.67541926127501,252.26506997220423,-20.884930027795747,246.05555920569017,-27.094440794309804,1.0,1.0,25732.562594343566,25732.562594343566,276.6506438992763,3.5006438992763265,276.6506438992763,276.6506438992763,87267.31641890052,87311.48236670964,-44.165947809116915,0.0,8648.866644398773,8648.866644398773,0.9223847497380256,3383.762098486292,276.6506438992763,3.5006438992763265,1.0,0.002,0.14218129263747187,0.0048412442875068505,0.00021958194153147106,0.0017804180532363899,0.10979097076573553,0.10979097076573553,0.0,-5.232138940852726e-12,0.9997058313856905,0.9997058313856905,0.0,0.09255809625465769,2.723569880613842e-05,0.0,0.0,0.0,1600026.765407965,266.55550820623034,0.0,1.0,1284702.9140422181,2597.3394956637467,,,,,,,,,,,,,,,,,,,3.0,14252.099182976583,1555.9170912078137,0.3719474792803797,6.175450102142607,2.978457207009106
555.0,-28.831023600184807,4.618167377472715,35.048715243817156,31.458294263016455,5.669149559564615,-25.381006284207555,-38.91925901463253,2.2191322435192267,-6.596015475846457,-6.596015475850095,40.09688266921995,35813.3678650153,15453.89316047251,15453.89316047251,51267.26102548781,87282.18514276778,87310.22321116802,15453.89316047251,102764.11637164053,102764.11637164053,102764.11637164053,130314.21167331,125971.62927310928,4342.58240020072,0.0,98958.61153699286,47490.348726914606,57186.95867786472,27550.09530166947,84737.05397953419,20896.191074205428,1556.0031886413565,0.0,0.8781709391509539,2.7190070082497,0.0014947306463915918,1.0,1.0,-6.596015475846457,333125.88962954,1558714.7720978255,4.679056238562631,1558714.7720978255,4.679056238562631,0.7584798108825115,0.09258421862631683,3.367004318607194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367004318607194,1.2813042139646198,1.2816419048587426,2.6277946188821057,5567.981470700562,14252.095603216685,6471.323303422669,0.00048337955394473436,29390.6993199012,2997.0172607262625,19343.21841488582,1972.4593428832295,0.6581408017667695,0.6581408017667695,30463.68517801908,30484.863174865135,0.9991316937627913,0.8,4321.4291153334025,4324.433322199387,0.9991316937627913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.700105306948,2034.6934298245008,8.36838267137254,4.618167377472715,-0.5456968384903211,5.163864215963036,2.977810313512553,3.5,0.8508029467178723,0.6,0.000263538752798239,1.0002199469011954,0.0002634808010125318,197.96088074723414,0.0,1.1461160694061177e-05,32.48092940696937,0.013281778899579107,8.906432034622204e-05,0.00017447443245201697,0.0005874561675524803,0.0925842185984234,0.0925842185984234,0.0925842185984234,0.09255748797720449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489695.846902331,595.0136708560226,0.0,0.0925842185984234,0.09258421862631683,0.09258421862631683,0.3719406138577546,0.3719406138577546,0.5,9.616641103643238,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27550.09530166947,20896.191074205428,0.7584798108825115,0.6050158533700021,0.4226411726995488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445113630213773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.23414479057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5774682779202,261.5774682779202,-11.57253172207976,246.05345481516284,277.1014817406805,104934.29570319712,105203.18202382726,-268.88632063017315,0.0,nan,277.1014817406805,3.951481740680549,270.89187635557676,-2.2581236444232218,264.68227097046093,-8.467729029539043,258.4726655853745,-14.677334414625477,252.26306020026584,-20.886939799734137,246.05345481516284,-27.09654518483714,1.0,1.0,25732.562594343566,25732.562594343566,276.6489746310574,3.498974631057422,276.6489746310574,276.6489746310574,87266.25039742627,87310.22321116802,-43.97281374175509,0.0,8648.866644398773,8648.866644398773,0.9223802211660196,3383.8393402002303,276.6489746310574,3.498974631057422,1.0,0.002,0.14220841053404681,0.0048408571957513,0.00021962313437653576,0.001780376862952256,0.10981156718826787,0.10981156718826787,0.0,-2.6712083066315895e-12,0.9997071001902009,0.9997071001902009,0.0,0.09255710072629078,2.7117900026044108e-05,0.0,0.0,0.0,1600024.9773205009,266.5539845241535,0.0,1.0,1284708.1127264888,2597.3184682333676,,,,,,,,,,,,,,,,,,,4.0,14252.095603216685,1556.0031886413565,0.3719406138577546,6.175450102142607,2.977810313512553
556.0,-28.83315695205354,4.618137771810522,35.04869466635378,31.45576355690139,5.6675488083675125,-25.383086376006755,-38.92126689953727,2.217478232152192,-6.597527853303461,-6.597527853299194,40.0968367839104,35813.409375885945,15453.55268411404,15453.55268411404,51266.96205999998,87281.05715074121,87308.92650314851,15453.55268411404,102762.47918726255,102762.47918726255,102762.47918726255,130313.59238209031,125971.42016851898,4342.172213571337,0.0,98957.93397617737,47490.84058273922,57185.65932604239,27551.11319482776,84736.77252087014,20896.829661265318,1556.087724685077,0.0,0.8781629008626624,2.7188536499607654,0.0014947306463915918,1.0,1.0,-6.597527853303461,333105.9871526184,1558712.7896381263,4.679329852225004,1558712.7896381263,4.679329852225004,0.7584749666372221,0.09258309591192143,3.3670825857864455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3670825857864455,1.2813120295355889,1.2816496482313389,2.6278396738434147,5568.076936757128,14252.091903089651,6471.283517327545,0.0004833584514609711,29389.81490798922,2996.9270758097027,19343.099491585013,1972.447216081436,0.6581565604323304,0.6581565604323304,30464.251687816046,30484.863174865135,0.9991549189243807,0.8,4321.509477637452,4324.433322199387,0.9991549189243807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.4596784213916,2034.6934298245008,8.369287921481106,4.618137771810522,-0.5467333407857433,5.164871112596265,2.9771641929119497,3.5,0.8506183408319856,0.6,0.0002634808010125318,1.0002199560379916,0.00026342285956402567,197.96262775789066,0.0,1.1472186539470383e-05,32.51217665285907,0.013293251086118577,8.90442707160901e-05,0.00017443653029644172,0.0005873422034861586,0.09258309589239838,0.09258309589239838,0.09258309589239838,0.09255644857159896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489699.4818299018,595.0124849315877,0.0,0.09258309589239838,0.09258309591192143,0.09258309591192143,0.37193375512522386,0.37193375512522386,0.5,9.61584168545725,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27551.11319482776,20896.829661265318,0.7584749666372221,0.6050143348022047,0.42264306640974936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444524026791296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.26539203646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57560057795837,261.57560057795837,-11.574399422041608,246.05135000076666,277.099851155154,104938.37048330295,105207.23606062676,-268.8655773238164,0.0,nan,277.099851155154,3.949851155154022,270.8901509242678,-2.259849075732177,264.6804506933957,-8.469549306604279,258.47075046252485,-14.67924953747513,252.261050231641,-20.88894976835897,246.05135000076666,-27.098649999233317,1.0,1.0,25732.562594343566,25732.562594343566,276.6473123255226,3.497312325522614,276.6473123255226,276.6473123255226,87265.13211997972,87308.92650314851,-43.794383168788045,0.0,8648.866644398773,8648.866644398773,0.9223756094699114,3383.9179987153775,276.6473123255226,3.497312325522614,1.0,0.002,0.1422354425071125,0.004840472518784032,0.0002196641993710348,0.001780335801008506,0.1098320996855174,0.1098320996855174,0.0,3.795405829898346e-13,0.9997080247518462,0.9997080247518462,0.0,0.0925560639395177,2.7031972403733167e-05,0.0,0.0,0.0,1600023.2024667144,266.5524721466965,0.0,1.0,1284713.2727961564,2597.2975972332247,,,,,,,,,,,,,,,,,,,4.0,14252.091903089651,1556.087724685077,0.37193375512522386,6.175450102142607,2.9771641929119497
