time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
557.0,-28.835288160797028,4.618111262131724,35.04867417344486,31.453309405501955,5.665986673866795,-25.385160677321274,-38.9232739113271,2.2158591874533085,-6.599013066657392,-6.599013066669737,40.09679807186019,35813.42231663578,15453.181201081357,15453.181201081357,51266.603517717136,87279.97591440707,87307.78451473777,15453.181201081357,102760.96571581913,102760.96571581913,102760.96571581913,130313.10572913454,125971.34131708699,4341.764412047545,0.0,98957.30461839656,47491.30473609333,57184.44431367026,27552.140013315406,84736.58432698567,20897.476332411028,1556.1720388168303,0.0,0.8781549822900472,2.718703052818245,0.0014947306463915918,1.0,1.0,-6.599013066657392,333086.44305757905,1558711.1170946811,4.679599394038485,1558711.1170946811,4.679599394038485,0.758470170459053,0.0925819720898508,3.3671577055993964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3671577055993964,1.2813196824738784,1.2816572289407522,2.6278826054543503,5568.167903689048,14252.08813082054,6471.245502405678,0.00048333832396693985,29388.97232340382,2996.841156093449,19342.985862439593,1972.4356291332508,0.6581715634553122,0.6581715634553122,30464.795414018095,30484.863174865135,0.9991772101301074,0.8,4321.586607972359,4324.433322199387,0.9991772101301074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1846.2195290792083,2034.6934298245008,8.37017535438407,4.618111262131724,-0.5477554273161127,5.165866689447837,2.976518874166309,3.5,0.8504339640475169,0.6,0.00026342285956402567,1.000219738869083,0.00026336498803939784,197.96437304027228,0.0,1.1470241402376288e-05,32.5066641343344,0.013304721327520953,8.902423397278805e-05,0.00017439862559123762,0.0005872276760054798,0.09258197172127342,0.09258197172127342,0.09258197172127342,0.0925555020219554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489703.12597688945,595.0112963548987,0.0,0.09258197172127342,0.0925819720898508,0.0925819720898508,0.3719268988018652,0.3719268988018652,0.5,9.615047552268342,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27552.140013315406,20897.476332411028,0.758470170459053,0.605011447238504,0.42264415778711584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445366910779063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25987951794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57373670133614,261.57373670133614,-11.576263298663832,246.04924556079834,277.0982278418749,104942.7230278075,105211.03821547868,-268.3151876711527,0.0,nan,277.0982278418749,3.948227841874939,270.8884313856662,-2.2615686143337825,264.67863492942996,-8.471365070570016,258.468838473229,-14.68116152677095,252.25904201701843,-20.890957982981547,246.04924556079834,-27.100754439201637,1.0,1.0,25732.562594343566,25732.562594343566,276.6456950730702,3.4956950730702374,276.6456950730702,276.6456950730702,87264.04802141873,87307.78451473777,-43.736493319040164,0.0,8648.866644398773,8648.866644398773,0.9223711831683803,3383.993494127393,276.6456950730702,3.4956950730702374,1.0,0.002,0.14226229291562117,0.004840093427667068,0.00021970499597257623,0.0017802949809453362,0.10985249798628811,0.10985249798628811,0.0,-2.3082087456660627e-11,0.9997099820427674,0.9997099820427674,0.0,0.09255512165542874,2.6850434422064326e-05,0.0,0.0,0.0,1600021.4594597723,266.5509869333426,0.0,1.0,1284718.340142045,2597.277101510184,,,,,,,,,,,,,,,,,,,3.0,14252.08813082054,1556.1720388168303,0.3719268988018652,6.175450102142607,2.976518874166309
558.0,-28.837422286400074,4.618087513037354,35.04865369711726,31.450779537577205,5.664408881020802,-25.387239169658613,-38.925281481910474,2.214225764252751,-6.60052289400204,-6.600522894005584,40.09675756076899,35813.47135950801,15452.849892506894,15452.849892506894,51266.3212520149,87278.80006953674,87306.55601574929,15452.849892506894,102759.40590825619,102759.40590825619,102759.40590825619,130312.58542549454,125971.22638158596,4341.359043908585,0.0,98956.59088918185,47491.816563221044,57183.0825844009,27553.179517238354,84736.26210163925,20898.13054289246,1556.2575504754388,0.0,0.8781469364182237,2.718549966627763,0.0014947306463915918,1.0,1.0,-6.60052289400204,333066.5759880932,1558709.3668280349,4.679873272194557,1558709.3668280349,4.679873272194557,0.7584652990707577,0.09258086090846865,3.367237023420902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367237023420902,1.281327402264363,1.2816648766086811,2.627928675739173,5568.265521094305,14252.084330373644,6471.204807037405,0.00048331674284971714,29388.068081007306,2996.7489490302305,19342.86422126049,1972.423225185001,0.6581876756220408,0.6581876756220408,30465.369523275578,30484.863174865135,0.999200747061411,0.8,4321.668048298642,4324.433322199387,0.999200747061411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.9796881530474,2034.6934298245008,8.371083382812238,4.618087513037354,-0.5487870820230079,5.166874595060362,2.9758744400328894,3.5,0.850249840009397,0.6,0.00026336498803939784,1.000220043470886,0.00026330704904241776,197.966120738101,0.0,1.1456500089833478e-05,32.46772125458808,0.013316177827610787,8.90041958192703e-05,0.00017436079222012753,0.0005871141149966126,0.09258086088405645,0.09258086088405645,0.09258086088405645,0.09255452798072726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489706.741445163,595.0101170251982,0.0,0.09258086088405645,0.09258086090846865,0.09258086090846865,0.37192005605532164,0.37192005605532164,0.5,9.614257559965427,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27553.179517238354,20898.13054289246,0.7584652990707577,0.6050104167979713,0.4226463437406591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444549342852776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.22093663819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.57187426424963,261.57187426424963,-11.578125735750348,246.0471407810159,277.09660774748284,104946.99626914054,105215.1042293664,-268.1079602258684,0.0,nan,277.09660774748284,3.946607747482858,270.886714354198,-2.263285645802,264.6768209608825,-8.473179039117497,258.4669275676045,-14.683072432395477,252.257034174314,-20.89296582568599,246.0471407810159,-27.102859218984065,1.0,1.0,25732.562594343566,25732.562594343566,276.6440432041191,3.494043204119123,276.6440432041191,276.6440432041191,87262.92090984198,87306.55601574929,-43.63510590730584,0.0,8648.866644398773,8648.866644398773,0.9223665094470797,3384.0732085380064,276.6440432041191,3.494043204119123,1.0,0.002,0.14228900879213532,0.00483971063336872,0.00021974557345070985,0.0017802544241334833,0.10987278672535493,0.10987278672535493,0.0,-2.415806703987e-12,0.999711431934888,0.999711431934888,0.0,0.09255414502856989,2.671587989876147e-05,0.0,0.0,0.0,1600019.6875343618,266.54947710599794,0.0,1.0,1284723.4914240758,2597.2562665331957,,,,,,,,,,,,,,,,,,,4.0,14252.084330373644,1556.2575504754388,0.37192005605532164,6.175450102142607,2.9758744400328894
559.0,-28.83955356529854,4.618066802012914,35.048633387306964,31.448340613301866,5.66284453682916,-25.389313755060236,-38.92728479169307,2.212604722728935,-6.602004057327974,-6.602004057342423,40.0967214214449,35813.459523304686,15452.485395174966,15452.485395174966,51265.944918479654,87277.74927185616,87305.44592048066,15452.485395174966,102757.93131565563,102757.93131565563,102757.93131565563,130312.14429649225,125971.18811800356,4340.956178488691,0.0,98955.98747823757,47492.25126145199,57181.92912976176,27554.212980836623,84736.14211059839,20898.782193215968,1556.3420851796038,0.0,0.8781390290997555,2.7183997933887345,0.0014947306463915918,1.0,1.0,-6.602004057327974,333047.08699934976,1558707.8054431467,4.680142437174927,1558707.8054431467,4.680142437174927,0.7584605014032022,0.09257974608014576,3.3673110508533948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3673110508533948,1.2813350646701833,1.2816724667894825,2.6279707343528784,5568.354638249852,14252.080400452038,6471.16746366605,0.0004832970052172442,29387.242812973473,2996.6647951108152,19342.752599424493,1972.4118429254122,0.6582023608858373,0.6582023608858373,30465.905337799355,30484.863174865135,0.9992227141119441,0.8,4321.744056321635,4324.433322199387,0.9992227141119441,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.740119981952,2034.6934298245008,8.371972428776193,4.618066802012914,-0.5498036660000718,5.167870468012985,2.975230794492974,3.5,0.8500659412837068,0.6,0.00026330704904241776,1.0002197537433786,0.0002632491990454861,197.96786613142837,0.0,1.1469958471603348e-05,32.50586230852389,0.01332764778608239,8.898420434901541e-05,0.00017432284469340233,0.0005869992413522938,0.09257974532176243,0.09257974532176243,0.09257974532176243,0.09255360905161869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489710.3497293256,595.0089402469504,0.0,0.09257974532176243,0.09257974608014576,0.09257974608014576,0.3719132223485858,0.3719132223485858,0.5,9.613473442669415,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27554.212980836623,20898.782193215968,0.7584605014032022,0.6050068322861203,0.4226468025480866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445620121542817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.25907769212,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5700144863413,261.5700144863413,-11.579985513658698,246.0450363371578,277.09499263552703,104951.22457051881,105218.94972560123,-267.7251550824251,0.0,nan,277.09499263552703,3.9449926355270577,270.8850013758577,-2.2649986241422653,264.6750101161781,-8.474989883821877,258.46501885649656,-14.684981143503421,252.25502759683044,-20.894972403169533,246.0450363371578,-27.10496366284218,1.0,1.0,25732.562594343566,25732.562594343566,276.642433689252,3.4924336892520387,276.642433689252,276.642433689252,87261.83773368526,87305.44592048066,-43.608186795405345,0.0,8648.866644398773,8648.866644398773,0.9223621474013267,3384.147606107662,276.642433689252,3.4924336892520387,1.0,0.002,0.14231552357403743,0.00483933374369108,0.00021978585306125844,0.0017802141272270085,0.10989292653062922,0.10989292653062922,0.0,-1.9711733113825236e-11,0.9997136004630534,0.9997136004630534,0.0,0.09255323128373777,2.6514796407991862e-05,0.0,0.0,0.0,1600017.9492174021,266.547995942672,0.0,1.0,1284728.5448666336,2597.235827514545,,,,,,,,,,,,,,,,,,,3.0,14252.080400452038,1556.3420851796038,0.3719132223485858,6.175450102142607,2.975230794492974
560.0,-28.841688946578195,4.618048716434776,35.04861291733768,31.44584196796643,5.661262009473166,-25.391393850974744,-38.92929641352964,2.2109669137284103,-6.603516676982338,-6.603516676933459,40.09667617196406,35813.49390755629,15452.170270931858,15452.170270931858,51265.66417848814,87276.63605523184,87304.13126262,15452.170270931858,102756.30153355186,102756.30153355186,102756.30153355186,130311.53592673635,125970.98141179155,4340.5545149447935,0.0,98955.3273527611,47492.739715392665,57180.65293040937,27555.23439318449,84735.88732359387,20899.423112280696,1556.4268101979,0.0,0.8781309851644673,2.7182464375952953,0.0014947306463915918,1.0,1.0,-6.603516676982338,333027.1850367889,1558705.850458247,4.680416255766206,1558705.850458247,4.680416255766206,0.7584556463598784,0.09257863583734784,3.3673881017826965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3673881017826965,1.2813428050073974,1.2816801350353515,2.6280149922590437,5568.4484154422125,14252.076456421893,6471.128243456636,0.000483276249150968,29386.37435357514,2996.5762368979354,19342.635367593935,1972.3998886055826,0.6582178235009354,0.6582178235009354,30466.463034052893,30484.863174865135,0.9992455783610553,0.8,4321.8231683795975,4324.433322199387,0.9992455783610553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.5008575091974,2034.6934298245008,8.372887071852713,4.618048716434776,-0.5508330474523166,5.168881763887093,2.974588025855663,3.5,0.849882293101618,0.6,0.0002632491990454861,1.0002201806105466,0.00026319124943549485,197.96961491117605,0.0,1.1452440448268103e-05,32.4562162303918,0.013339100226530658,8.896413410655488e-05,0.00017428506493893123,0.0005868854539937816,0.09257863582727462,0.09257863582727462,0.09257863582727462,0.0925525781249417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489713.90242406895,595.007781118975,0.0,0.09257863582727462,0.09257863583734784,0.09257863583734784,0.37190640467409386,0.37190640467409386,0.5,9.612691710916383,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,27555.23439318449,20899.423112280696,0.7584556463598784,0.6050053383250963,0.4226484791596013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445746647668667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.20943161399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.56815485817924,261.56815485817924,-11.581845141820736,246.0429312942598,277.0933784220993,104955.32379321533,105223.02739195543,-267.703598740116,0.0,nan,277.0933784220993,3.943378422099329,270.88328899653783,-2.2667110034621487,264.6731995709611,-8.47680042903886,258.46311014539,-14.686889854610001,252.25302071982756,-20.896979280172417,246.0429312942598,-27.107068705740176,1.0,1.0,25732.562594343566,25732.562594343566,276.6407690661772,3.490769066177222,276.6407690661772,276.6407690661772,87260.80154029749,87304.13126262,-43.32972232250904,0.0,8648.866644398773,8648.866644398773,0.9223576071402714,3384.22504229161,276.6407690661772,3.490769066177222,1.0,0.002,0.14234196339649696,0.004838951654064342,0.00021982600246055415,0.0017801739971368875,0.10991300123027707,0.10991300123027707,0.0,-4.025581951117019e-13,0.9997144068657767,0.9997144068657767,0.0,0.09255219601457694,2.6439822770903104e-05,0.0,0.0,0.0,1600016.1739506065,266.54648332301764,0.0,1.0,1284733.7055885768,2597.214954836619,,,,,,,,,,,,,,,,,,,4.0,14252.076456421893,1556.4268101979,0.37190640467409386,6.175450102142607,2.974588025855663
561.0,-28.84382036200022,4.618033686808542,35.048592578750686,31.443388515058928,5.659700378753189,-25.393468287929245,-38.93129965346304,2.2093483010549138,-6.60498737145565,-6.604987371458838,40.096639030527,35813.49323492603,15451.803620669585,15451.803620669585,51265.29685559561,87275.55496633926,87303.01845192997,15451.803620669585,102754.82207259955,102754.82207259955,102754.82207259955,130311.0764368444,125970.92128315289,4340.155153691518,0.0,98954.69842036352,47493.19005795225,57179.453736012525,27556.254364244855,84735.70810025738,20900.065633125687,1556.5104562168765,0.0,0.8781231375985573,2.7180973389058676,0.0014947306463915918,1.0,1.0,-6.60498737145565,333007.8355919939,1558704.2457801,4.680683392957299,1558704.2457801,4.680683392957299,0.7584508894737235,0.09257751948724517,3.3674632219391096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3674632219391096,1.2813504563141251,1.2816877140987597,2.6280579254061394,5568.539385629072,14252.072359164747,6471.090083185197,0.0004832560929615568,29385.53204550865,2996.490345378764,19342.52130398892,1972.388257354848,0.6582328090583364,0.6582328090583364,30467.006752874437,30484.863174865135,0.9992678696687016,0.8,4321.900297667543,4324.433322199387,0.9992678696687016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.261856358044,2034.6934298245008,8.373772842823783,4.618033686808542,-0.5518412536724799,5.169874940481022,2.973946014709613,3.5,0.8496988613456037,0.6,0.00026319124943549485,1.0002197754651994,0.0002631334191658882,197.9713604698289,0.0,1.147226197422199e-05,32.51239043494512,0.01335057248850488,8.894415164890878e-05,0.00017424709778658605,0.0005867706933259561,0.09257751891216805,0.09257751891216805,0.09257751891216805,0.09255164812670315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489717.4673163123,595.0066184151224,0.0,0.09257751891216805,0.09257751948724517,0.09257751948724517,0.3718995890967095,0.3718995890967095,0.5,9.611915584439155,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27556.254364244855,20900.065633125687,0.7584508894737235,0.6050022830391606,0.4226493651596362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445873419448705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.265605818546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5662976127611,261.5662976127611,-11.583702387238873,246.04082663621494,277.09176858931045,104959.57513186104,105226.93572165686,-267.3605897957905,0.0,nan,277.09176858931045,3.9417685893104704,270.8815801986943,-2.268419801305697,264.67139180807646,-8.478608191923513,258.46120341744063,-14.688796582559348,252.25101502683,-20.898984973169974,246.04082663621494,-27.109173363785033,1.0,1.0,25732.562594343566,25732.562594343566,276.6391697061589,3.4891697061589184,276.6391697061589,276.6391697061589,87259.66330970389,87303.01845192997,-43.3551422260789,0.0,8648.866644398773,8648.866644398773,0.9223531805953133,3384.3005380488053,276.6391697061589,3.4891697061589184,1.0,0.002,0.14236820863783795,0.004838577852083869,0.00021986587004976392,0.0017801341235213336,0.10993293502488195,0.10993293502488195,0.0,-6.428902549204807e-12,0.9997165052247226,0.9997165052247226,0.0,0.09255127424416239,2.624524308278019e-05,0.0,0.0,0.0,1600014.4478575785,266.5450126285443,0.0,1.0,1284738.723228978,2597.1946610884397,,,,,,,,,,,,,,,,,,,3.0,14252.072359164747,1556.5104562168765,0.3718995890967095,6.175450102142607,2.973946014709613
562.0,-28.84595674925223,4.618021203275983,35.04857199528465,31.440890009421878,5.658118209024641,-25.39554925342435,-38.933311414998,2.2077107131838103,-6.606498053959115,-6.606498053968961,40.09659128019876,35813.52460367179,15451.498024902188,15451.498024902188,51265.02262857398,87274.44112401186,87301.66068326517,15451.498024902188,102753.15870816736,102753.15870816736,102753.15870816736,130310.42284615335,125970.66615210124,4339.756694052104,0.0,98954.03819306543,47493.67624521869,57178.17994205193,27557.26413798599,84735.44408003792,20900.69819038941,1556.5945910722448,0.0,0.878115112768088,2.717944192963554,0.0014947306463915918,1.0,1.0,-6.606498053959115,332987.9609579115,1558702.1827523455,4.680956567523952,1558702.1827523455,4.680956567523952,0.7584460520367509,0.09257640969487876,3.3675402856858994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3675402856858994,1.281358195764834,1.2816953814813825,2.628102194075278,5568.633185626882,14252.068270177573,6471.050788865598,0.00048323531921155334,29384.663522417373,2996.4017806710117,19342.403850638064,1972.3762804462344,0.6582482673617095,0.6582482673617095,30467.564536859834,30484.863174865135,0.9992907377213003,0.8,4321.979422170717,4324.433322199387,0.9992907377213003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1845.0231665770575,2034.6934298245008,8.374690521403194,4.618021203275983,-0.552866223945025,5.170887427221008,2.9733048952997567,3.5,0.849515684371359,0.6,0.0002631334191658882,1.000220292011008,0.0002630754657424929,197.97311012707743,0.0,1.1448737150370902e-05,32.44572108415114,0.013362021225655251,8.8924088362083e-05,0.00017420933080380518,0.0005866569396241955,0.09257640968260508,0.09257640968260508,0.09257640968260508,0.09255059015054107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489720.9734533157,595.0054743188322,0.0,0.09257640968260508,0.09257640969487876,0.09257640969487876,0.37189278854874763,0.37189278854874763,0.5,9.611140996396825,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27557.26413798599,20900.69819038941,0.7584460520367509,0.6050009318432433,0.4226510522543987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445999957893811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.19893646775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5644399976931,261.5644399976931,-11.585560002306863,246.0387212475693,277.09015874781966,104963.64167766274,105231.05548050013,-267.4138028373727,0.0,nan,277.09015874781966,3.9401587478196802,270.879871247772,-2.270128752228004,264.66958374772383,-8.480416252276143,258.45929624765813,-14.690703752341847,252.24900874761553,-20.900991252384443,246.0387212475693,-27.111278752430678,1.0,1.0,25732.562594343566,25732.562594343566,276.6375020356039,3.4875020356039386,276.6375020356039,276.6375020356039,87258.63708943107,87301.66068326517,-43.02359383410658,0.0,8648.866644398773,8648.866644398773,0.9223486394649609,3384.377987114329,276.6375020356039,3.4875020356039386,1.0,0.002,0.1423944089686404,0.0048381971272183095,0.00021990564997922133,0.0017800943491412,0.10995282498961066,0.10995282498961066,0.0,-8.795785280679702e-13,0.9997169869470854,0.9997169869470854,0.0,0.09255020936254314,2.6200332335616732e-05,0.0,0.0,0.0,1600012.6748002481,266.54350194604086,0.0,1.0,1284743.8772552311,2597.173815969139,,,,,,,,,,,,,,,,,,,4.0,14252.068270177573,1556.5945910722448,0.37189278854874763,6.175450102142607,2.9733048952997567
563.0,-28.848092029740446,4.6180114196777975,35.04855118304431,31.438388919364684,5.6565252261424295,-25.39763030414116,-38.93531943960113,2.2060635004588125,-6.607991263384179,-6.60799126337041,40.09654351266731,35813.54355714812,15451.17403296016,15451.17403296016,51264.71759010828,87273.34634727568,87300.33907366433,15451.17403296016,102751.5131066245,102751.5131066245,102751.5131066245,130309.77121871845,125970.41255653252,4339.358662185935,0.0,98953.391852018,47494.14324717014,57176.9428942754,27558.25811209396,84735.20100636936,20901.320459058552,1556.6775527739971,0.0,0.8781071824553579,2.717792825057619,0.0014947306463915918,1.0,1.0,-6.607991263384179,332968.31711705663,1558700.1189816915,4.681226527729132,1558700.1189816915,4.681226527729132,0.7584412764421418,0.0925752916070459,3.367617014202615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367617014202615,1.281365980350376,1.2817030938520046,2.628146108016521,5568.726233998848,14252.064010540891,6471.011723152212,0.0004832146956302266,29383.802087556618,2996.313938761618,19342.287080606475,1972.3643732167943,0.6582635910414568,0.6582635910414568,30468.11989192855,30484.863174865135,0.9993135062970465,0.8,4322.0582021196715,4324.433322199387,0.9993135062970465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.784732872309,2034.6934298245008,8.375597302836985,4.6180114196777975,-0.5538814806299674,5.171892900307765,2.9726645189121155,3.5,0.8493327196891759,0.6,0.0002630754657424929,1.0002201817086658,0.0002630175540880247,197.97485890475252,0.0,1.147321947207425e-05,32.515103983858424,0.013373494445127325,8.890406651446439e-05,0.0001741713992280285,0.000586542567427785,0.0925752916003889,0.0925752916003889,0.0925752916003889,0.09254953237645708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489724.47077397443,595.0043330895953,0.0,0.0925752916003889,0.0925752916070459,0.0925752916070459,0.3718859867774964,0.3718859867774964,0.5,9.610368219520408,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27558.25811209396,20901.320459058552,0.7584412764421418,0.6049990674625865,0.42265248836143193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446126793620593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.26831936746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5625811977847,261.5625811977847,-11.587418802215268,246.03661535402202,277.0885470415498,104967.60285468934,105235.1872215944,-267.5843669050753,0.0,nan,277.0885470415498,3.938547041549839,270.8781607040442,-2.271839295955772,264.6677743665441,-8.482225633455869,258.4573880290245,-14.692611970975463,252.24700169152354,-20.90299830847644,246.03661535402202,-27.11338464597796,1.0,1.0,25732.562594343566,25732.562594343566,276.63585601894397,3.4858560189439913,276.63585601894397,276.63585601894397,87257.5282705437,87300.33907366433,-42.81080312063568,0.0,8648.866644398773,8648.866644398773,0.9223441180313344,3384.455099273628,276.63585601894397,3.4858560189439913,1.0,0.002,0.1424205455167351,0.00483781981384955,0.0002199453390581209,0.0017800546609752967,0.10997266952906044,0.10997266952906044,0.0,3.341771304121721e-14,0.9997176725279344,0.9997176725279344,0.0,0.09254915505899075,2.613654805515117e-05,0.0,0.0,0.0,1600010.9222188352,266.5420087366158,0.0,1.0,1284748.9716251267,2597.1532123638144,,,,,,,,,,,,,,,,,,,4.0,14252.064010540891,1556.6775527739971,0.3718859867774964,6.175450102142607,2.9726645189121155
564.0,-28.85022318544681,4.6180047241352895,35.04853043326763,31.43590473281222,5.654963331516648,-25.399704533762122,-38.93732641646636,2.204444677236308,-6.609446029716139,-6.60944602979295,40.09650369632426,35813.57846474079,15450.803519116651,15450.803519116651,51264.38198385744,87272.21397653743,87299.20825907831,15450.803519116651,102750.01177819497,102750.01177819497,102750.01177819497,130309.2666362658,125970.3039103594,4338.962725906394,0.0,98952.71849418817,47494.63598937387,57175.64722757145,27559.254858070835,84734.90208564229,20901.9471023674,1556.759727953407,0.0,0.8780994302395683,2.717645360563755,0.0014947306463915918,1.0,1.0,-6.609446029716139,332949.1798884312,1558698.398740201,4.681490428246464,1558698.398740201,4.681490428246464,0.7584365836453733,0.09257416731967302,3.367694155698844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367694155698844,1.2813736328312868,1.28171067413587,2.628190614674724,5568.8205382669275,14252.059701863469,6470.972130848174,0.0004831937934529027,29382.929066387886,2996.2249153776147,19342.168736560187,1972.3523054825234,0.6582791216239343,0.6582791216239343,30468.678233559902,30484.863174865135,0.9993363974211714,0.8,4322.137405727769,4324.433322199387,0.9993363974211714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.5465741710316,2034.6934298245008,8.376477848525177,4.6180047241352895,-0.5548771257493641,5.172881849884654,2.9720249361987894,3.5,0.8491499817710827,0.6,0.0002630175540880247,1.0002197601520675,0.00026295976600985873,197.97660433102428,0.0,1.1465051622282852e-05,32.4919562975496,0.013384959496749609,8.888405927662817e-05,0.00017413349481139654,0.000586428352787755,0.0925741669894705,0.0925741669894705,0.0925741669894705,0.09254857899895473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489727.9817024573,595.0031878175633,0.0,0.0925741669894705,0.09257416731967302,0.09257416731967302,0.37187918489112903,0.37187918489112903,0.5,9.609600598263826,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,7.679545888095163e-11,27559.254858070835,20901.9471023674,0.7584365836453733,0.6049972410665453,0.42265439132205174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446253565753258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.24517168115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.56072462965165,261.56072462965165,-11.589275370348332,246.034510042454,277.08693921684744,104971.90504871398,105239.16814011375,-267.2630913997754,0.0,nan,277.08693921684744,3.9369392168474633,270.8764533819792,-2.2735466180207595,264.6659675470891,-8.484032452910867,258.45548171220867,-14.694518287791311,252.24499587733135,-20.90500412266863,246.034510042454,-27.115489957545975,1.0,1.0,25732.562594343566,25732.562594343566,276.6342705053805,3.4842705053805503,276.6342705053805,276.6342705053805,87256.29162488016,87299.20825907831,-42.91663419814722,0.0,8648.866644398773,8648.866644398773,0.9223395722040966,3384.532626477338,276.6342705053805,3.4842705053805503,1.0,0.002,0.14244650292066036,0.0048374501759945905,0.00021998476861160313,0.0017800152360397626,0.10999238430580156,0.10999238430580156,0.0,4.651365664160023e-12,0.999719604384261,0.999719604384261,0.0,0.0925482099290259,2.5957390647125314e-05,0.0,0.0,0.0,1600009.2147276378,266.54055397028384,0.0,1.0,1284753.9347978523,2597.1331395980415,,,,,,,,,,,,,,,,,,,3.0,14252.059701863469,1556.759727953407,0.37187918489112903,6.175450102142607,2.9720249361987894
565.0,-28.852358883097313,4.618000704840316,35.04850953841057,31.43347209496426,5.653421950904683,-25.401780799695665,-38.93932990087194,2.2028438674053454,-6.610932069488456,-6.61093206952459,40.096458004960546,35813.558864065024,15450.482316491321,15450.482316491321,51264.04118055635,87271.12403198099,87297.9182083999,15450.482316491321,102748.40052489123,102748.40052489123,102748.40052489123,130308.65491799665,125970.08652362564,4338.568394371023,0.0,98952.0876489249,47495.07657517579,57174.45674861012,27560.25439310542,84734.71114171554,20902.573686808257,1556.8427995753796,0.0,0.8780915300441061,2.717494732517032,0.0014947306463915918,1.0,1.0,-6.610932069488456,332929.63215517806,1558696.4246737484,4.6817593693409725,1558696.4246737484,4.6817593693409725,0.7584318122998649,0.09257305260822557,3.3677688782013084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3677688782013084,1.2813812013206323,1.2817181705635525,2.6282334052742296,5568.911206412548,14252.05540464316,6470.933998958976,0.0004831736846395843,29382.089813055765,2996.139335354659,19342.05475779159,1972.340682882696,0.658294045143006,0.658294045143006,30469.219064342666,30484.863174865135,0.9993585707281782,0.8,4322.214125332684,4324.433322199387,0.9993585707281782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.3087358226046,2034.6934298245008,8.377383903460204,4.618000704840316,-0.5558854394774126,5.173886144317729,2.971386268742929,3.5,0.8489675053551226,0.6,0.00026295976600985873,1.0002202323890423,0.0002629018665037149,197.9783535039902,0.0,1.1440687486112706e-05,32.42290833564341,0.013396400184235721,8.886409100471846e-05,0.00017409567500514028,0.0005863139961117609,0.09257305260874743,0.09257305260874743,0.09257305260874743,0.09254755504826864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489731.45120083174,595.0020557446207,0.0,0.09257305260874743,0.09257305260822557,0.09257305260822557,0.3718723963165624,0.3718723963165624,0.5,9.608835672494385,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,27560.25439310542,20902.573686808257,0.7584318122998649,0.6049945823833542,0.4226551124269277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446380095103637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.17612371924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.558871339514,261.558871339514,-11.591128660485992,246.03240460902666,277.0853380700009,104976.28345373333,105243.07465898043,-266.7912052471116,0.0,nan,277.0853380700009,3.9353380700009097,270.8747513778149,-2.2752486221850745,264.6641646856075,-8.485835314392489,258.45357799341235,-14.696422006587625,252.24299130122174,-20.90700869877824,246.03240460902666,-27.11759539097332,1.0,1.0,25732.562594343566,25732.562594343566,276.6326353072988,3.4826353072988354,276.6326353072988,276.6326353072988,87255.32168949796,87297.9182083999,-42.596518901948,0.0,8648.866644398773,8648.866644398773,0.9223351688692203,3384.607722592315,276.6326353072988,3.4826353072988354,1.0,0.002,0.14247237533667503,0.004837075290761973,0.00022002405254812856,0.0017799759480106188,0.11001202627406428,0.11001202627406428,0.0,5.587474927182257e-13,0.9997205189292503,0.9997205189292503,0.0,0.09254718019236005,2.587241586551609e-05,0.0,0.0,0.0,1600007.4704990562,266.5390679305115,0.0,1.0,1284759.0046230378,2597.112635724971,,,,,,,,,,,,,,,,,,,4.0,14252.05540464316,1556.8427995753796,0.3718723963165624,6.175450102142607,2.971386268742929
566.0,-28.85449007028126,4.617999650903558,35.04848893113655,31.431014905124925,5.6518672934122565,-25.40385433387814,-38.941336842812575,2.2012315549132246,-6.6123884337633285,-6.612388433792127,40.09642451645757,35813.57837599181,15450.126513276127,15450.126513276127,51263.70488926794,87270.02173758642,87296.86102604482,15450.126513276127,102746.98753932095,102746.98753932095,102746.98753932095,130308.2666924937,125970.08918035956,4338.177512134137,0.0,98951.44194831792,47495.551404436716,57173.21171542356,27561.27915317274,84734.4908685963,20903.220331180397,1556.9263492288796,0.0,0.8780837441199911,2.717347118837407,0.0014947306463915918,1.0,1.0,-6.6123884337633285,332910.4756560501,1558694.9778257536,4.682024423395242,1558694.9778257536,4.682024423395242,0.7584270749920583,0.09257194383204066,3.3678446081458255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3678446081458255,1.2813888236568591,1.2817257207086088,2.628276871133141,5569.003305351821,14252.050945394047,6470.895223980682,0.00048315325051176514,29381.237397053144,2996.052413112852,19341.938856786648,1972.3288642693121,0.6583091990103381,0.6583091990103381,30469.767184398184,30484.863174865135,0.999381042985584,0.8,4322.291878958115,4324.433322199387,0.999381042985584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1844.07117355718,2034.6934298245008,8.378270174612142,4.617999650903558,-0.5568782436183355,5.174877894521893,2.970748397462504,3.5,0.8487852564178583,0.6,0.0002629018665037149,1.000219771042252,0.0002628441009816924,197.98009900957283,0.0,1.1462848895045273e-05,32.485713768558306,0.013407863033130766,8.884409242882305e-05,0.0001740577740748919,0.0005861995359239889,0.09257194359063951,0.09257194359063951,0.09257194359063951,0.09254667367490656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489734.9468363188,595.0009157581899,0.0,0.09257194359063951,0.09257194383204066,0.09257194383204066,0.3718656112389369,0.3718656112389369,0.5,9.608077569837619,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,27561.27915317274,20903.220331180397,0.7584270749920583,0.6049921863431758,0.4226564414192378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446506896226667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.23892915216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5570199344481,261.5570199344481,-11.592980065551899,246.03029973427525,277.08374013462054,104980.5389368607,105247.05877880857,-266.51984194787894,0.0,nan,277.08374013462054,3.933740134620564,270.8730520545672,-2.2769479454327666,264.662363974463,-8.487636025536972,258.45167589441206,-14.698324105587915,252.24098781435015,-20.90901218564983,246.03029973427525,-27.11970026572473,1.0,1.0,25732.562594343566,25732.562594343566,276.63105670940246,3.4810567094024805,276.63105670940246,276.63105670940246,87254.11878758472,87296.86102604482,-42.742238460094086,0.0,8648.866644398773,8648.866644398773,0.9223307061112623,3384.6838311865545,276.63105670940246,3.4810567094024805,1.0,0.002,0.1424980142147818,0.004836706721924196,0.00022006298900539034,0.0017799370056040607,0.11003149450269517,0.11003149450269517,0.0,-5.3905491181893694e-12,0.9997230382890969,0.9997230382890969,0.0,0.09254630494809532,2.563888394534568e-05,0.0,0.0,0.0,1600005.7610714226,266.53761156623665,0.0,1.0,1284763.9731650928,2597.092541698026,,,,,,,,,,,,,,,,,,,3.0,14252.050945394047,1556.9263492288796,0.3718656112389369,6.175450102142607,2.970748397462504
567.0,-28.85662151297152,4.618001571880672,35.04846849760563,31.428622744884365,5.650347561271478,-25.40592460550728,-38.94333568224681,2.199650652121965,-6.613839131575276,-6.613839131523644,40.096388313235536,35813.5413835978,15449.769505210083,15449.769505210083,51263.310888807886,87268.95423021335,87295.7683766271,15449.769505210083,102745.53788183717,102745.53788183717,102745.53788183717,130307.8260965452,125970.03687193297,4337.789224612233,0.0,98950.83398058868,47495.97391957106,57172.066734464024,27562.28821470803,84734.35494917206,20903.855973453366,1557.0090223277186,0.0,0.8780759988884417,2.7172000857931846,0.0014947306463915918,1.0,1.0,-6.613839131575276,332891.3945529737,1558693.4136903859,4.6822880951413355,1558693.4136903859,4.6822880951413355,0.7584223708356139,0.09257083339288254,3.367917752735294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367917752735294,1.2813962996349146,1.2817331246278354,2.6283186190680077,5569.091764216189,14252.04650531469,6470.857914496771,0.0004831336112969795,29380.418776623806,2995.9689370604447,19341.827336242484,1972.3174923386157,0.6583237455972407,0.6583237455972407,30470.2965897671,30484.863174865135,0.9994027480594864,0.8,4322.366977809803,4324.433322199387,0.9994027480594864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.8339215920882,2034.6934298245008,8.379154610557185,4.618001571880672,-0.5578665479735765,5.175868119854249,2.9701114140329827,3.5,0.8486032611522808,0.6,0.0002628441009816924,1.0002198012121009,0.0002627863402255873,197.98184475116662,0.0,1.1436423769361824e-05,32.41082496237141,0.013419299456900128,8.882417872609881e-05,0.0001740199222555936,0.0005860847854942293,0.09257083332478767,0.09257083332478767,0.09257083332478767,0.09254576372710092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489738.4002725945,594.9997893770392,0.0,0.09257083332478767,0.09257083339288254,0.09257083339288254,0.3718588462337369,0.3718588462337369,0.5,9.607325491766982,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27562.28821470803,20903.855973453366,0.7584223708356139,0.604988506958697,0.42265668281868163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446633431660698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.164040345975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55517322348527,261.55517322348527,-11.594826776514708,246.028195589995,277.0821508569734,104985.02316743742,105250.86726502207,-265.8440975846526,0.0,nan,277.0821508569734,3.932150856973408,270.87135980359875,-2.278640196401227,264.6605687501603,-8.489431249839697,258.44977769678417,-14.70022230321581,252.23898664339995,-20.911013356600023,246.028195589995,-27.121804410004984,1.0,1.0,25732.562594343566,25732.562594343566,276.6294796772664,3.479479677266397,276.6294796772664,276.6294796772664,87253.06132345917,87295.7683766271,-42.707053167920094,0.0,8648.866644398773,8648.866644398773,0.9223263956551122,3384.7573414989706,276.6294796772664,3.479479677266397,1.0,0.002,0.1425234502085255,0.004836340099018528,0.00022010161447680218,0.0017798983947753698,0.11005080723840109,0.11005080723840109,0.0,9.252171945250964e-12,0.9997252267654906,0.9997252267654906,0.0,0.09254539740556994,2.543598731259476e-05,0.0,0.0,0.0,1600004.0582649054,266.5361608684247,0.0,1.0,1284768.9223348943,2597.0725262408946,,,,,,,,,,,,,,,,,,,3.0,14252.04650531469,1557.0090223277186,0.3718588462337369,6.175450102142607,2.9701114140329827
568.0,-28.85875278118052,4.618006364119909,35.048448363190424,31.426197371352487,5.648827716499995,-25.407994731404937,-38.94533448675645,2.198069664801366,-6.615294183881986,-6.615294183811342,40.09635607706301,35813.528114999506,15449.424964506172,15449.424964506172,51262.95307950568,87267.83106146182,87294.71366874549,15449.424964506172,102744.13863325166,102744.13863325166,102744.13863325166,130307.45597572153,125970.05128246364,4337.404693257887,0.0,98950.17780643665,47496.427500110505,57170.83367369571,27563.317342469883,84734.15101616559,20904.505761932025,1557.09275472237,0.0,0.8780682144219945,2.71705261771836,0.0014947306463915918,1.0,1.0,-6.615294183881986,332872.25703859254,1558692.0209499935,4.682553105557493,1558692.0209499935,4.682553105557493,0.75841762811772,0.09256973644330435,3.367993071403725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.367993071403725,1.2814037760824029,1.2817405290218618,2.628362062191348,5569.183814981516,14252.041989077119,6470.819130188331,0.0004831131817006135,29379.5669137751,2995.8820712246384,19341.711407349114,1972.3056708814033,0.6583388878438651,0.6583388878438651,30470.841728265597,30484.863174865135,0.9994250982739917,0.8,4322.444308486165,4324.433322199387,0.9994250982739917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.5969829211624,2034.6934298245008,8.38004461258485,4.618006364119909,-0.5588550220291664,5.176861386149075,2.9694753262792517,3.5,0.8484215217940719,0.6,0.0002627863402255873,1.0002197870357035,0.0002627285958863029,197.98359037659657,0.0,1.1435581047912738e-05,32.4084366897847,0.013430735037948041,8.880426949617978e-05,0.0001739820707294075,0.0005859704087651174,0.0925697362206484,0.0925697362206484,0.0925697362206484,0.09254489725510709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489741.8396517514,594.9986677659439,0.0,0.0925697362206484,0.09256973644330435,0.09256973644330435,0.3718520981642331,0.3718520981642331,0.5,9.60658030716152,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,-7.065636964398436e-11,27563.317342469883,20904.505761932025,0.75841762811772,0.6049857402799224,0.4226575434521908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446759984370618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.16165207339,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55333035879255,261.55333035879255,-11.596669641207427,246.0260920724877,277.08056864509325,104989.51343526781,105254.80384174602,-265.29040647820887,0.0,nan,277.08056864509325,3.930568645093274,270.8696733305859,-2.2803266694140802,264.6587780160286,-8.4912219839714,258.4478827015415,-14.702117298458461,252.23698738701844,-20.913012612981532,246.0260920724877,-27.123907927512278,1.0,1.0,25732.562594343566,25732.562594343566,276.6279026774537,3.4779026774536987,276.6279026774537,276.6279026774537,87251.94416209403,87294.71366874549,-42.76950665145705,0.0,8648.866644398773,8648.866644398773,0.9223219570248172,3384.8330367607437,276.6279026774537,3.4779026774536987,1.0,0.002,0.14254865636049854,0.004835973597429772,0.00022013988280411556,0.0017798601093935362,0.11006994140205778,0.11006994140205778,0.0,-7.802348177265994e-12,0.9997277062042443,0.9997277062042443,0.0,0.0925445302783961,2.5206164908248632e-05,0.0,0.0,0.0,1600002.3503171026,266.534705816118,0.0,1.0,1284773.8863197742,2597.052451092678,,,,,,,,,,,,,,,,,,,3.0,14252.041989077119,1557.09275472237,0.3718520981642331,6.175450102142607,2.9694753262792517
569.0,-28.86089872202173,4.618014000604992,35.04842848575205,31.423814815375977,5.6473082765696105,-25.41007802216418,-38.94734656261278,2.196487573833102,-6.616747000024191,-6.616747000055883,40.09632322802402,35813.477138570444,15449.08369122181,15449.08369122181,51262.56082979225,87266.77716355144,87293.64702394602,15449.08369122181,102742.73071516783,102742.73071516783,102742.73071516783,130307.07119168022,125970.04794586144,4337.0232458187875,0.0,98949.58610895088,47496.84242461603,57169.7152048165,27564.340476512396,84734.0556813289,20905.15136867995,1557.1761448685106,0.0,0.8780604439957036,2.716905382583044,0.0014947306463915918,1.0,1.0,-6.616747000024191,332853.149798121,1558690.601733496,4.6828176409893025,1558690.601733496,4.6828176409893025,0.7584128989588288,0.09256864351488764,3.3680655328908404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3680655328908404,1.2814112577181302,1.2817479386256647,2.628403264451191,5569.271117625987,14252.0374052869,6470.7822205410885,0.000483093782304473,29378.75915496857,2995.7997027495194,19341.60108194351,1972.2944208209237,0.6583532333656248,0.6583532333656248,30471.366184868246,30484.863174865135,0.9994466006427158,0.8,4322.518705330118,4324.433322199387,0.9994466006427158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.3603478224666,2034.6934298245008,8.380935235734876,4.618014000604992,-0.5598406563267018,5.177854656931694,2.9688401078912223,3.5,0.8482400308260635,0.6,0.0002627285958863029,1.0002213041764332,0.00026267046581519236,197.9853480467369,0.0,1.1432431615441499e-05,32.39951119816121,0.013442167469563483,8.878423224131015e-05,0.00017394436364499277,0.0005858560158333307,0.09256864290838286,0.09256864290838286,0.09256864290838286,0.09254401931789842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489745.24480787735,594.997557266384,0.0,0.09256864290838286,0.09256864351488764,0.09256864351488764,0.3718453705715937,0.3718453705715937,0.5,9.605841602047374,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27564.340476512396,20905.15136867995,0.7584128989588288,0.6049817917672023,0.42265741738196916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444688652882646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.152726581764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.55148934397647,261.55148934397647,-11.598510656023507,246.02398653710264,277.07899215085047,104993.81684254316,105258.84094967358,-265.02410713044856,0.0,nan,277.07899215085047,3.9289921508504904,270.86799102810784,-2.2820089718921395,264.65698990534446,-8.493010094655517,258.4459887825992,-14.704011217400762,252.23498765985417,-20.915012340145807,246.02398653710264,-27.126013462897333,1.0,1.0,25732.562594343566,25732.562594343566,276.6263265335127,3.476326533512747,276.6263265335127,276.6263265335127,87250.8997989807,87293.64702394602,-42.74722496532195,0.0,8648.866644398773,8648.866644398773,0.9223176867200423,3384.9058605552946,276.6263265335127,3.476326533512747,1.0,0.002,0.14257364559313093,0.004835608486009857,0.00022017781692665897,0.0017798221789325213,0.11008890846332949,0.11008890846332949,0.0,-4.140819631626158e-12,0.9997300465061832,0.9997300465061832,0.0,0.09254365428615292,2.498922873472159e-05,0.0,0.0,0.0,1600000.6449640966,266.5332529999758,0.0,1.0,1284778.8426352888,2597.032407184571,,,,,,,,,,,,,,,,,,,3.0,14252.0374052869,1557.1761448685106,0.3718453705715937,6.175450102142607,2.9688401078912223
