time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
570.0,-28.86303175170145,4.618024223574103,35.04840859671208,31.421417276747547,5.6457790578189275,-25.41215067075079,-38.94935346962882,2.194897976764393,-6.618217892055441,-6.618217892032199,40.096283130031196,35813.46161857766,15448.773246753544,15448.773246753544,51262.23486533121,87265.72094885254,87292.43130091524,15448.773246753544,102741.20454766878,102741.20454766878,102741.20454766878,130306.55217795778,125969.90869497666,4336.643482981117,0.0,98948.98647948545,47497.28005168855,57168.562697552115,27565.347630289,84733.91032784112,20905.784277111787,1557.2592135549774,0.0,0.8780526025147245,2.716756321972789,0.0014947306463915918,1.0,1.0,-6.618217892055441,332833.8057043393,1558688.869330183,4.683084598428042,1558688.869330183,4.683084598428042,0.7584081491553678,0.09256755271357398,3.3681385936164085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3681385936164085,1.281418775166659,1.2817553835565025,2.6284448604074453,5569.359254465912,14252.032456512674,6470.744823848514,0.000483074172387897,29377.943849170057,2995.7165646953913,19341.48930072682,1972.283022309027,0.6583676992518054,0.6583676992518054,30471.894976311658,30484.863174865135,0.9994682808306743,0.8,4322.593717093342,4324.433322199387,0.9994682808306743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1843.1240151195668,2034.6934298245008,8.381841438787479,4.618024223574103,-0.5608329529727447,5.178857176546848,2.9682057555044223,3.5,0.8480587872869778,0.6,0.00026267046581519236,1.0002199763788353,0.0002626126972250206,197.98709516863676,0.0,1.1508902360805384e-05,32.61622929052246,0.01345367637192429,8.876425062244004e-05,0.00017390621519275233,0.0005857402350604693,0.09256755269867402,0.09256755269867402,0.09256755269867402,0.09254305206974421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489748.59710322507,594.9964636209885,0.0,0.09256755269867402,0.09256755271357398,0.09256755271357398,0.37183866186163284,0.37183866186163284,0.5,9.605106583393768,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,27565.347630289,20905.784277111787,0.7584081491553678,0.6049789826410019,0.4226579592516503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447013946600016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.36944467412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5496501274481,261.5496501274481,-11.600349872551874,246.02188149195203,277.0774187629426,104998.06619878375,105262.83143201713,-264.7652332333893,0.0,nan,277.0774187629426,3.9274187629426365,270.8663113087511,-2.2836886912488694,264.655203854546,-8.494796145453961,258.44409640034723,-14.705903599652743,252.23298894614965,-20.91701105385033,246.02188149195203,-27.128118508047947,1.0,1.0,25732.562594343566,25732.562594343566,276.62471507710404,3.474715077104065,276.62471507710404,276.62471507710404,87249.93098076632,87292.43130091524,-42.50032014891622,0.0,8648.866644398773,8648.866644398773,0.9223133810492747,3384.9792865844906,276.62471507710404,3.474715077104065,1.0,0.002,0.14259851404899765,0.004835240667305524,0.00022021555613291614,0.0017797844437402969,0.11010777806645806,0.11010777806645806,0.0,-1.2678703573132388e-13,0.9997313480246072,0.9997313480246072,0.0,0.0925426842576802,2.4868455893781635e-05,0.0,0.0,0.0,1599998.9183625884,266.53178210794454,0.0,1.0,1284783.8605757928,2597.012114285893,,,,,,,,,,,,,,,,,,,4.0,14252.032456512674,1557.2592135549774,0.37183866186163284,6.175450102142607,2.9682057555044223
571.0,-28.86516315675988,4.618037342457015,35.0483889201084,31.41900960998612,5.644268171521612,-25.414220023932288,-38.95135216936467,2.1933250355216476,-6.6196574021980155,-6.619657402184315,40.09624948683521,35813.44004096676,15448.425785991876,15448.425785991876,51261.86582695863,87264.60843960797,87291.36935610168,15448.425785991876,102739.79514209356,102739.79514209356,102739.79514209356,130306.15046123811,125969.88402593773,4336.266435300382,0.0,98948.34160860517,47497.72558140873,57167.351141329375,27566.35531914456,84733.70646047394,20906.419545879162,1557.341551262243,0.0,0.8780449065410237,2.7166104478657904,0.0014947306463915918,1.0,1.0,-6.6196574021980155,332814.87517779827,1558687.415803426,4.683346605138172,1558687.415803426,4.683346605138172,0.7584034706017106,0.0925664598153218,3.368213199549948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368213199549948,1.2814262144426338,1.2817627507566174,2.6284878220748578,5569.4502850839,14252.02769486069,6470.706340318048,0.0004830539443445636,29377.10166975962,2995.6306862954852,19341.37427087894,1972.271292528941,0.6583826576325833,0.6583826576325833,30472.434949135848,30484.863174865135,0.9994904195467817,0.8,4322.670314992457,4324.433322199387,0.9994904195467817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.8879576823651,2034.6934298245008,8.382726536137325,4.618037342457015,-0.5618089866251257,5.179846329082141,2.9675721961011123,3.5,0.8478777703146035,0.6,0.0002626126972250206,1.0002198126362303,0.00026255498432176144,197.98884098660213,0.0,1.143743536008918e-05,32.413691810492736,0.013465113807284379,8.874435484924831e-05,0.0001738683423757723,0.0005856256457739458,0.09256645928919237,0.09256645928919237,0.09256645928919237,0.0925421647303965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489751.95098746935,594.9953697732515,0.0,0.09256645928919237,0.0925664598153218,0.0925664598153218,0.37183196089733644,0.37183196089733644,0.5,9.604377710491741,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27566.35531914456,20906.419545879162,0.7584034706017106,0.6049760829342565,0.42265872150503403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447140599873636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.16690719409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5478141965362,261.5478141965362,-11.602185803463783,246.0197772951799,277.0758510978912,105002.52182141376,105266.81407355059,-264.2922521368275,0.0,nan,277.0758510978912,3.9258510978912113,270.864636337354,-2.2853636626459775,264.653421576805,-8.49657842319499,258.44220681626484,-14.707793183735134,252.23099205572242,-20.919007944277553,246.0197772951799,-27.130222704820085,1.0,1.0,25732.562594343566,25732.562594343566,276.6231527826777,3.4731527826777437,276.6231527826777,276.6231527826777,87248.80836067903,87291.36935610168,-42.56099542265292,0.0,8648.866644398773,8648.866644398773,0.9223089842616259,3385.054265547698,276.6231527826777,3.4731527826777437,1.0,0.002,0.14262317156575574,0.004834879308129231,0.00022025298355944113,0.00177974699460664,0.11012649177972056,0.11012649177972056,0.0,-2.1833919221225795e-11,0.9997336233894092,0.9997336233894092,0.0,0.09254180227550181,2.465753981999609e-05,0.0,0.0,0.0,1599997.228568822,266.53034259780196,0.0,1.0,1284788.771416916,2596.9922547266774,,,,,,,,,,,,,,,,,,,3.0,14252.02769486069,1557.341551262243,0.37183196089733644,6.175450102142607,2.9675721961011123
572.0,-28.867294492359125,4.618053290006416,35.04836949678481,31.4166392776184,5.642762603707377,-25.416288782748705,-38.953350799251325,2.1917568914701167,-6.6210980718822725,-6.621098071866418,40.096217438362736,35813.3951371063,15448.08632522205,15448.08632522205,51261.48146232835,87263.54749980415,87290.31863989383,15448.08632522205,102738.40496511587,102738.40496511587,102738.40496511587,130305.77569159988,125969.88303528831,4335.892656311572,0.0,98947.74249679357,47498.142389564666,57166.22234136544,27567.37072648401,84733.59306784945,20907.060260644168,1557.424286515133,0.0,0.8780371977435695,2.716464462449219,0.0014947306463915918,1.0,1.0,-6.6210980718822725,332795.93024991837,1558686.031176747,4.6836090513673865,1558686.031176747,4.6836090513673865,0.7583987776011851,0.09256537418398997,3.3682856186882395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3682856186882395,1.281433631362932,1.281770095665689,2.6285291225779153,5569.537795893954,14252.022894654296,6470.669250864621,0.0004830344807556902,29376.292184903316,2995.548141812272,19341.26340802062,1972.2599876635365,0.6583970259514313,0.6583970259514313,30472.959092378616,30484.863174865135,0.9995119093488298,0.8,4322.744667384713,4324.433322199387,0.9995119093488298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.6522119705558,2034.6934298245008,8.38361478355249,4.618053290006416,-0.5627837417979276,5.1808370318043435,2.9669395273367476,3.5,0.8476970078104993,0.6,0.00026255498432176144,1.0002198092912784,0.00026249728497958755,197.9905867744243,0.0,1.1426510826258536e-05,32.38273168161669,0.013476540318110637,8.872446389240938e-05,0.00017383052042935205,0.0005855108420512787,0.09256537399528998,0.09256537399528998,0.09256537399528998,0.09254129534534793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489755.2812007314,594.9942837097171,0.0,0.09256537399528998,0.09256537418398997,0.09256537418398997,0.3718252775743997,0.3718252775743997,0.5,9.60365534414839,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27567.37072648401,20907.060260644168,0.7583987776011851,0.6049723563744229,0.42265875717590706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447267158788644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.13594706522,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5459814436421,261.5459814436421,-11.604018556357858,246.01767385286928,277.074289034415,105006.91751781745,105270.752273557,-263.83475573955485,0.0,nan,277.074289034415,3.9242890344150396,270.862965998107,-2.287034001893005,264.65164296178494,-8.498357038215033,258.4403199254914,-14.709680074508583,252.22899688918483,-20.92100311081515,246.01767385286928,-27.132326147130698,1.0,1.0,25732.562594343566,25732.562594343566,276.62159062699624,3.47159062699626,276.62159062699624,276.62159062699624,87247.75730217222,87290.31863989383,-42.56133772160683,0.0,8648.866644398773,8648.866644398773,0.9223047162977422,3385.1270467816807,276.62159062699624,3.47159062699626,1.0,0.002,0.1426476111165303,0.004834518788378277,0.00022029007363911693,0.0017797099233900593,0.11014503681955846,0.11014503681955846,0.0,-2.9708236738701377e-12,0.9997359752213323,0.9997359752213323,0.0,0.09254093463155874,2.4439552431222194e-05,0.0,0.0,0.0,1599995.5373844246,266.5289019281177,0.0,1.0,1284793.6861739133,2596.9723795515147,,,,,,,,,,,,,,,,,,,3.0,14252.022894654296,1557.424286515133,0.3718252775743997,6.175450102142607,2.9669395273367476
573.0,-28.869425072333094,4.618071981567361,35.04835026112854,31.414246453810506,5.641232265408756,-25.418359338545496,-38.95534967361016,2.190166528998113,-6.622541636523465,-6.622541636513793,40.09618401080984,35813.35704837091,15447.757075242018,15447.757075242018,51261.11412361293,87262.50183095668,87289.2337163485,15447.757075242018,102736.99079159052,102736.99079159052,102736.99079159052,130305.37288301555,125969.85117729881,4335.521705716726,0.0,98947.15104116977,47498.55821857,57165.103136221966,27568.382091425017,84733.48522764698,20907.697851998455,1557.5068999367206,0.0,0.8780294780267724,2.716318189896585,0.0014947306463915918,1.0,1.0,-6.622541636523465,332776.948103394,1558684.586969148,4.6838718722934605,1558684.586969148,4.6838718722934605,0.7583940828541285,0.09256429401081058,3.368358330920496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368358330920496,1.2814411517449737,1.2817775440801866,2.6285704390979716,5569.625340642107,14252.018024792565,6470.632116747262,0.0004830150037021262,29375.482451752618,2995.465572010077,19341.15241165882,1972.2486691845656,0.6584113960826157,0.6584113960826157,30473.485354660792,30484.863174865135,0.9995334861241759,0.8,4322.819320373515,4324.433322199387,0.9995334861241759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.416772301685,2034.6934298245008,8.38450740759569,4.618071981567361,-0.5637580718471664,5.181830053414528,2.9663077337515786,3.5,0.8475164953575939,0.6,0.00026249728497958755,1.0002197351706474,0.0002624396177653932,197.99233197004688,0.0,1.1423926613505212e-05,32.37540802267377,0.013487964244724142,8.87045746234608e-05,0.00017379271035612676,0.0005853961237813123,0.09256429346596291,0.09256429346596291,0.09256429346596291,0.09254040726112207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489758.57688654435,594.9932088194137,0.0,0.09256429346596291,0.09256429401081058,0.09256429401081058,0.3718186133980182,0.3718186133980182,0.5,9.602938751782679,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27568.382091425017,20907.697851998455,0.7583940828541285,0.6049687910970925,0.4226588455809873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444739371568528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.12862340627,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.54414910780673,261.54414910780673,-11.605850892193246,246.01557093317763,277.07272728243385,105011.04594490882,105274.82066485874,-263.7747199499123,0.0,nan,277.07272728243385,3.9227272824338684,270.8612960125872,-2.2887039874127595,264.64986474272405,-8.500135257275929,258.43843347288345,-14.711566527116531,252.22700220303403,-20.922997796965944,246.01557093317763,-27.13442906682235,1.0,1.0,25732.562594343566,25732.562594343566,276.62002162122576,3.470021621225783,276.62002162122576,276.62002162122576,87246.66325900894,87289.2337163485,-42.57045733956329,0.0,8648.866644398773,8648.866644398773,0.922300431009366,3385.2001225750987,276.62002162122576,3.470021621225783,1.0,0.002,0.14267185831993212,0.004834158514815474,0.00022032686515185306,0.0017796731269471423,0.11016343257592653,0.11016343257592653,0.0,-7.901004503430009e-12,0.9997380500796411,0.9997380500796411,0.0,0.09254004680136638,2.4247209444208132e-05,0.0,0.0,0.0,1599993.8427720827,266.5274583634765,0.0,1.0,1284798.6107668853,2596.9524648205834,,,,,,,,,,,,,,,,,,,3.0,14252.018024792565,1557.5068999367206,0.3718186133980182,6.175450102142607,2.9663077337515786
574.0,-28.871555561697487,4.618093456944283,35.04833106296417,31.41186498049649,5.639722980344685,-25.420427707492042,-38.957348198723025,2.188595123379882,-6.623977186864181,-6.623977186898828,40.096146622002784,35813.321108129785,15447.423021904842,15447.423021904842,51260.744130034625,87261.43012667689,87288.10351267514,15447.423021904842,102735.52653457999,102735.52653457999,102735.52653457999,130304.89601932466,125969.74351916419,4335.152500160471,0.0,98946.5416110349,47498.98442892411,57163.95242456755,27569.369484744682,84733.32190931223,20908.31865763466,1557.5881824637556,0.0,0.8780218165434746,2.7161727355806513,0.0014947306463915918,1.0,1.0,-6.623977186864181,332758.0721849164,1558682.9716199911,4.68413271355238,1558682.9716199911,4.68413271355238,0.7583894390186954,0.09256320809909685,3.368431318001479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368431318001479,1.2814485839209746,1.2817849043057978,2.6286121505513376,5569.713722206553,14252.013099024009,6470.594621360393,0.000482995338981292,29374.66502055348,2995.3822172254013,19341.040335438276,1972.2372405906478,0.658425902794307,0.658425902794307,30474.013603904015,30484.863174865135,0.9995551444586908,0.8,4322.894255222877,4324.433322199387,0.9995551444586908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1842.1816309923308,2034.6934298245008,8.385396294275148,4.618093456944283,-0.5647269365114793,5.182820393455763,2.9656767945224742,3.5,0.8473362270064212,0.6,0.0002624396177653932,1.0002197296410773,0.000262381964670471,197.99407711818148,0.0,1.1417666216555917e-05,32.35766605771947,0.013499381910940697,8.868469294893469e-05,0.00017375492481645853,0.0005852815304087513,0.09256320751881017,0.09256320751881017,0.09256320751881017,0.09253947359315517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489761.83132144815,594.9921471647606,0.0,0.09256320751881017,0.09256320809909685,0.09256320809909685,0.37181196549285805,0.37181196549285805,0.5,9.602226736995357,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27569.369484744682,20908.31865763466,0.7583894390186954,0.604965590572474,0.422659236073145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447520229818427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.11088144132,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5423190353503,261.5423190353503,-11.60768096464966,246.01346864812325,277.07116942258114,105015.37979382834,105278.82868687638,-263.44889304804076,0.0,nan,277.07116942258114,3.9211694225811584,270.85962926767166,-2.290370732328313,264.6480891128055,-8.50191088719447,258.43654895790746,-14.713451042092515,252.22500880301288,-20.924991196987094,246.01346864812325,-27.136531351876727,1.0,1.0,25732.562594343566,25732.562594343566,276.6184553943348,3.4684553943347964,276.6184553943348,276.6184553943348,87245.60145537995,87288.10351267514,-42.50205729519075,0.0,8648.866644398773,8648.866644398773,0.922296129471183,3385.2734745914863,276.6184553943348,3.4684553943347964,1.0,0.002,0.14269595087214976,0.00483380037262017,0.000220363421251504,0.001779636575127511,0.11018171062575201,0.11018171062575201,0.0,-3.620985022240175e-12,0.9997397178906386,0.9997397178906386,0.0,0.09253911555204357,2.4092547053286882e-05,0.0,0.0,0.0,1599992.1575384252,266.5260228131358,0.0,1.0,1284803.5079800833,2596.9326610307808,,,,,,,,,,,,,,,,,,,3.0,14252.013099024009,1557.5881824637556,0.37181196549285805,6.175450102142607,2.9656767945224742
575.0,-28.873685943627425,4.618117650755848,35.048311973688044,31.40947533482688,5.63821515162884,-25.42249583410181,-38.95934672383589,2.187025040531438,-6.625413915515367,-6.625413915524732,40.09611136232639,35813.291931263106,15447.096771134913,15447.096771134913,51260.38870239802,87260.34162493711,87286.99415868404,15447.096771134913,102734.09092981895,102734.09092981895,102734.09092981895,130304.45781546655,125969.6719112594,4334.785904207146,0.0,98945.91795413625,47499.419973603646,57162.775533925116,27570.366885647596,84733.14241957272,20908.94655703556,1557.6699717234917,0.0,0.8780141400980858,2.716027168033995,0.0014947306463915918,1.0,1.0,-6.625413915515367,332739.18161564844,1558681.448259079,4.684394067121115,1558681.448259079,4.684394067121115,0.758384777531568,0.09256212891873912,3.368504913050919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368504913050919,1.2814560099964014,1.2817922584464712,2.6286543484706733,5569.803134534013,14252.00810405133,6470.556681321803,0.00048297544322641197,29373.838099739936,2995.2978947693596,19340.926930123984,1972.2256764668857,0.6584405777839165,0.6584405777839165,30474.54625104474,30484.863174865135,0.9995769832029991,0.8,4322.96981393643,4324.433322199387,0.9995769832029991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.9467942980937,2034.6934298245008,8.386288257051044,4.618117650755848,-0.5656945999733072,5.183812250729155,2.965046726230458,3.5,0.8471562074944166,0.6,0.000262381964670471,1.000219722375652,0.00026232432614633886,197.99582220504394,0.0,1.1414971322126754e-05,32.35002872690722,0.013510796882262824,8.866481539261214e-05,0.00017371714927785886,0.0005851670708236675,0.09256212880876019,0.09256212880876019,0.09256212880876019,0.09253856407947152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489765.0715715002,594.991090231664,0.0,0.09256212880876019,0.09256212891873912,0.09256212891873912,0.37180532911691827,0.37180532911691827,0.5,9.601519798595742,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27570.366885647596,20908.94655703556,0.758384777531568,0.6049626773969056,0.42265978705152457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447646740675635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.103244110505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5404909569219,261.5404909569219,-11.609509043078106,246.0113669141256,277.06961499972306,105019.71742482253,105282.87926733705,-263.16184251452984,0.0,nan,277.06961499972306,3.9196149997230805,270.85796538259353,-2.2920346174064434,264.64631576547964,-8.503684234520335,258.434666148362,-14.715333851637979,252.22301653124737,-20.92698346875261,246.0113669141256,-27.138633085874375,1.0,1.0,25732.562594343566,25732.562594343566,276.6168903998867,3.466890399886722,276.6168903998867,276.6168903998867,87244.52253519003,87286.99415868404,-42.47162349401333,0.0,8648.866644398773,8648.866644398773,0.9222917920496443,3385.3474376161735,276.6168903998867,3.466890399886722,1.0,0.002,0.1427198732036477,0.004833442779669905,0.0002203997137364264,0.0017796002958077998,0.11019985686821321,0.11019985686821321,0.0,9.544226086538599e-12,0.9997415538034488,0.9997415538034488,0.0,0.09253820658857538,2.3922330163733944e-05,0.0,0.0,0.0,1599990.4708921905,266.5245860844846,0.0,1.0,1284808.4091733075,2596.9128413649387,,,,,,,,,,,,,,,,,,,3.0,14252.00810405133,1557.6699717234917,0.37180532911691827,6.175450102142607,2.965046726230458
576.0,-28.875816147951735,4.618144549675206,35.04829297501557,31.407073989417427,5.636709368676259,-25.424563596339137,-38.96134517909957,2.1854568151029072,-6.626847388663066,-6.626847388667465,40.09607579739524,35813.27252163386,15446.772157751486,15446.772157751486,51260.04467938535,87259.2289989428,87285.88056387576,15446.772157751486,102732.65272162725,102732.65272162725,102732.65272162725,130304.01278882075,125969.5911807319,4334.4216080888455,0.0,98945.2738465573,47499.86893576315,57161.5610119935,27571.360067193502,84732.921079187,20909.571589725158,1557.7514841641087,0.0,0.8780064820797119,2.7158819364714955,0.0014947306463915918,1.0,1.0,-6.626847388663066,332720.33469093847,1558679.9117119596,4.684654796226405,1558679.9117119596,4.684654796226405,0.7583801284654417,0.09256105218100948,3.368579380483474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368579380483474,1.2814634274817507,1.2817996040126303,2.628697244292948,5569.894025634056,14252.003040214611,6470.5181168419185,0.000482955218640274,29372.99753712683,2995.2121812368987,19340.811658312876,1972.213922013417,0.6584554958637269,0.6584554958637269,30475.085209724475,30484.863174865135,0.9995990808200435,0.8,4323.046267973982,4324.433322199387,0.9995990808200435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.7122566731555,2034.6934298245008,8.387179974386624,4.618144549675206,-0.5666590326536332,5.184803582328839,2.964417513791854,3.5,0.8469764325119583,0.6,0.00026232432614633886,1.0002197078714719,0.00026226670408702597,197.9975671731501,0.0,1.1412186976229201e-05,32.34213789063356,0.013522209069239052,8.864494264822338e-05,0.00017367938349811547,0.0005850527900668335,0.09256105193888431,0.09256105193888431,0.09256105193888431,0.09253765099240716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489768.28678175027,594.9900414352186,0.0,0.09256105193888431,0.09256105218100948,0.09256105218100948,0.37179870631378265,0.37179870631378265,0.5,9.600817744715524,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27571.360067193502,20909.571589725158,0.7583801284654417,0.6049601976011233,0.4226606620603181,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447773247257598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.095353274235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.53866471208966,261.53866471208966,-11.611335287910322,246.00926568025864,277.06806374392676,105024.07651655162,105286.9744025627,-262.89788601106306,0.0,nan,277.06806374392676,3.91806374392678,270.85630413117656,-2.29369586882342,264.64454451845177,-8.50545548154821,258.4327849057278,-14.717215094272206,252.22102529299633,-20.928974707003647,246.00926568025864,-27.14073431974134,1.0,1.0,25732.562594343566,25732.562594343566,276.6153281705897,3.4653281705897143,276.6153281705897,276.6153281705897,87243.41606994688,87285.88056387576,-42.46449392888462,0.0,8648.866644398773,8648.866644398773,0.92228740315954,3385.4222773858914,276.6153281705897,3.4653281705897143,1.0,0.002,0.14274363152444564,0.004833086389694495,0.00022043575420630518,0.0017795642353883832,0.11021787710315259,0.11021787710315259,0.0,-1.0405311594990918e-11,0.9997433225243302,0.9997433225243302,0.0,0.09253729384379031,2.3758337219163982e-05,0.0,0.0,0.0,1599988.788038514,266.5231526113369,0.0,1.0,1284813.299221336,2596.8930669866636,,,,,,,,,,,,,,,,,,,3.0,14252.003040214611,1557.7514841641087,0.37179870631378265,6.175450102142607,2.964417513791854
577.0,-28.877949688886932,4.61817388030388,35.048273806193485,31.40470232991504,5.635193476526638,-25.426635372327762,-38.96334796501321,2.183879159938115,-6.628300552588314,-6.628300552592167,40.09603288816476,35813.23019832067,15446.48032587546,15446.48032587546,51259.71052419613,87258.18761390467,87284.61465201738,15446.48032587546,102731.09497789283,102731.09497789283,102731.09497789283,130303.43289862336,125969.37462053481,4334.058278088551,0.0,98944.69021571029,47500.28513719165,57160.450087242934,27572.337920730522,84732.78800797346,20910.184296649033,1557.8327438168224,0.0,0.8779987445717581,2.715734716208914,0.0014947306463915918,1.0,1.0,-6.628300552588314,332701.2297336608,1558678.0578614739,4.684918234625256,1558678.0578614739,4.684918234625256,0.7583754542964423,0.09255997714931494,3.3686514055317422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3686514055317422,1.281470888905993,1.2818069935494516,2.6287381435622,5569.980686277824,14251.997908923193,6470.481220338228,0.00048293591159446087,29372.196260269277,2995.1304737366254,19340.701372194228,1972.202675959092,0.6584697038251683,0.6584697038251683,30475.60648936011,30484.863174865135,0.9996204536790183,0.8,4323.12021414896,4324.433322199387,0.9996204536790183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.4780183831444,2034.6934298245008,8.388088357110984,4.61817388030388,-0.5676309617952047,5.185804842099085,2.96378915771712,3.5,0.8467969022048915,0.6,0.00026226670408702597,1.0002200558697445,0.00026220900345671545,197.99931490124982,0.0,1.1409027559459242e-05,32.33318410350749,0.013533618096798511,8.862503096936826e-05,0.0001736416731176577,0.000584938266206681,0.0925599771364436,0.0925599771364436,0.0925599771364436,0.09253664623219579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489771.4562021071,594.989007186176,0.0,0.0925599771364436,0.09255997714931494,0.09255997714931494,0.37179209636249716,0.37179209636249716,0.5,9.600117815944548,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27572.337920730522,20910.184296649033,0.7583754542964423,0.6049572040444666,0.4226608263491885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444789974539706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.08639948711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.53683874513695,261.53683874513695,-11.61316125486303,246.0071641873739,277.0665133029015,105028.22683455919,105291.08471982177,-262.8578852625941,0.0,nan,277.0665133029015,3.916513302901535,270.85464347978774,-2.2953565202122377,264.6427736566843,-8.507226343315665,258.4309038335915,-14.719096166408463,252.2190340104828,-20.930965989517176,246.0071641873739,-27.14283581262609,1.0,1.0,25732.562594343566,25732.562594343566,276.61372863929563,3.4637286392956526,276.61372863929563,276.61372863929563,87242.46901556305,87284.61465201738,-42.14563645432645,0.0,8648.866644398773,8648.866644398773,0.9222831581651342,3385.494662559401,276.61372863929563,3.4637286392956526,1.0,0.002,0.14276732201896444,0.004832726860698834,0.00022047168080745728,0.0017795283183752303,0.11023584040372864,0.11023584040372864,0.0,-8.173123636212587e-13,0.9997440524983928,0.9997440524983928,0.0,0.09253628665441475,2.3690494900184722e-05,0.0,0.0,0.0,1599987.0820386605,266.52169944741166,0.0,1.0,1284818.2564007821,2596.873021364688,,,,,,,,,,,,,,,,,,,4.0,14251.997908923193,1557.8327438168224,0.37179209636249716,6.175450102142607,2.96378915771712
578.0,-28.880079312488704,4.618205954538082,35.048254700103776,31.402287468686723,5.63367311156825,-25.428704070076563,-38.96534659489987,2.182297867203538,-6.62972222930199,-6.6297222293047735,40.09599636343192,35813.215716575585,15446.151123071582,15446.151123071582,51259.36683964717,87257.08355822512,87283.50371735691,15446.151123071582,102729.6548404285,102729.6548404285,102729.6548404285,130302.97097719833,125969.27410125492,4333.696875943416,0.0,98944.05026840362,47500.73364388689,57159.24069390748,27573.316136769827,84732.5568306773,20910.79924754245,1557.9132622367324,0.0,0.8779911534839159,2.7155906920201582,0.0014947306463915918,1.0,1.0,-6.62972222930199,332682.5395778622,1558676.4798489946,4.685176690747837,1558676.4798489946,4.685176690747837,0.7583708518707072,0.09255889745471567,3.3687260753273356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3687260753273356,1.2814783675079187,1.2818144001669087,2.6287810709426735,5570.0716442459025,14251.992639781525,6470.442539536213,0.0004829156551930888,29371.35524110233,2995.0447136486296,19340.585752688487,1972.1908860506378,0.658484621970158,0.658484621970158,30476.146907940514,30484.863174865135,0.9996426113456812,0.8,4323.196875280868,4324.433322199387,0.9996426113456812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.244050435291,2034.6934298245008,8.388975442674171,4.618205954538082,-0.5685866603506495,5.186792614888732,2.963161580039562,3.5,0.8466175942970178,0.6,0.00026220900345671545,1.0002196556042102,0.00026215142042806673,198.00105944713573,0.0,1.1424685270854424e-05,32.37755805760144,0.013545042782069366,8.860516473026786e-05,0.0001736038387264476,0.0005848237782947055,0.09255889732937567,0.09255889732937567,0.09255889732937567,0.09253572126531674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489774.63406483067,594.9879704997576,0.0,0.09255889732937567,0.09255889745471567,0.09255889745471567,0.3717854882456603,0.3717854882456603,0.5,9.599422541865573,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27573.316136769827,20910.79924754245,0.7583708518707072,0.604954798449901,0.4226618085907855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448026443783852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.130773441204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.535012955018,261.535012955018,-11.614987044982001,246.00506311852735,277.0649627915054,105032.42696019995,105295.25938649781,-262.83242629785855,0.0,nan,277.0649627915054,3.9149627915054452,270.85298285690476,-2.2970171430952178,264.6410029223142,-8.508997077685763,258.4290229877355,-14.720977012264484,252.21704305312082,-20.93295694687916,246.00506311852735,-27.14493688147263,1.0,1.0,25732.562594343566,25732.562594343566,276.61217851400056,3.462178514000584,276.61217851400056,276.61217851400056,87241.28644364953,87283.50371735691,-42.217273707385175,0.0,8648.866644398773,8648.866644398773,0.922278757242116,3385.5697057039724,276.61217851400056,3.462178514000584,1.0,0.002,0.14279085117853452,0.00483237365618829,0.00022050737231457774,0.001779492632074523,0.11025368615728887,0.11025368615728887,0.0,4.389100628082732e-12,0.9997457926527892,0.9997457926527892,0.0,0.09253536830293295,2.352915178272177e-05,0.0,0.0,0.0,1599985.412975434,266.520277770698,0.0,1.0,1284823.1061286242,2596.8534104674077,,,,,,,,,,,,,,,,,,,3.0,14251.992639781525,1557.9132622367324,0.3717854882456603,6.175450102142607,2.963161580039562
579.0,-28.882209072788932,4.61824076620187,35.04823559559354,31.399940780270867,5.632181439738886,-25.430770021484552,-38.967340998910345,2.180742386680496,-6.631139880766739,-6.631139880782848,40.09595819672638,35813.153199109176,15445.8226304642,15445.8226304642,51258.97582957338,87256.0330301835,87282.37062917887,15445.8226304642,102728.19325964307,102728.19325964307,102728.19325964307,130302.47859232288,125969.14128058308,4333.337311739794,0.0,98943.46288464192,47501.13420706744,57158.14297508276,27574.28533267981,84732.42830776257,20911.407889672904,1557.993263885412,0.0,0.8779835901204545,2.715447081619679,0.0014947306463915918,1.0,1.0,-6.631139880766739,332663.9031620982,1558674.830899251,4.685434205765783,1558674.830899251,4.685434205765783,0.758366269057557,0.09255781659347312,3.3687976519517457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3687976519517457,1.2814857258144734,1.281821686607307,2.628821830856243,5570.158009611701,14251.987377999074,6470.405703071663,0.0004828964011450916,29370.556829769237,2994.963298350531,19340.47564603085,1972.179658296243,0.6584987733847744,0.6584987733847744,30476.66493761395,30484.863174865135,0.9996638511384506,0.8,4323.270360432133,4324.433322199387,0.9996638511384506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1841.0103894903702,2034.6934298245008,8.389861740400026,4.61824076620187,-0.5695387435733021,5.187779509775172,2.9625348789007195,3.5,0.846438536828777,0.6,0.00026215142042806673,1.0002196735193194,0.0002620938453506666,198.00280413172138,0.0,1.1401500678621082e-05,32.31185292321214,0.013556444282747987,8.858534459854502e-05,0.0001735660758295217,0.0005847089887129714,0.0925578164920329,0.0925578164920329,0.0925578164920329,0.09253478212316134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489777.783444275,594.9869430057057,0.0,0.0925578164920329,0.09255781659347312,0.09255781659347312,0.3717788921259336,0.3717788921259336,0.5,9.598731525235559,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27574.28533267981,20911.407889672904,0.758366269057557,0.6049511014058522,0.4226617118658481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444815291164831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.06506830681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5331899056619,261.5331899056619,-11.616810094338064,246.00296263386667,277.0634171774524,105036.8029936152,105299.24087670782,-262.43788309261697,0.0,nan,277.0634171774524,3.913417177452402,270.85132626873667,-2.2986737312633068,264.6392353600181,-8.510764639981858,258.4271444513151,-14.72285554868489,252.21505354258267,-20.93494645741731,246.00296263386667,-27.147037366133304,1.0,1.0,25732.562594343566,25732.562594343566,276.61062985250413,3.4606298525041552,276.61062985250413,276.61062985250413,87240.24919539134,87282.37062917887,-42.121433787528076,0.0,8648.866644398773,8648.866644398773,0.9222745385750664,3385.6416402115046,276.61062985250413,3.4606298525041552,1.0,0.002,0.14281423707988022,0.0048320217896314945,0.00022054284421126004,0.00177945716354862,0.11027142210563001,0.11027142210563001,0.0,7.759879978169737e-12,0.9997473374914904,0.9997473374914904,0.0,0.09253443070335043,2.3385890122681906e-05,0.0,0.0,0.0,1599983.7486092898,266.51886011923324,0.0,1.0,1284827.942086585,2596.833855464926,,,,,,,,,,,,,,,,,,,3.0,14251.987377999074,1557.993263885412,0.3717788921259336,6.175450102142607,2.9625348789007195
580.0,-28.884338528164378,4.6182782495169805,35.04821661850508,31.397584976535313,5.630691382406891,-25.432835537063884,-38.96933910492805,2.1791883897709914,-6.632558791078452,-6.63255879111204,40.09592366367355,35813.11203937896,15445.502024611302,15445.502024611302,51258.61406399026,87254.9636434946,87281.27950959586,15445.502024611302,102726.78153420716,102726.78153420716,102726.78153420716,130302.0525440925,125969.07199839404,4332.980545698465,0.0,98942.85947033009,47501.55884200202,57157.0006981423,27575.271009885342,84732.27170802763,20912.028283329575,1558.0740817766239,0.0,0.877976005625483,2.715303349702294,0.0014947306463915918,1.0,1.0,-6.632558791078452,332645.25101934094,1558673.338936184,4.685692443105278,1558673.338936184,4.685692443105278,0.7583616594677496,0.09255674511098476,3.368869913317134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.368869913317134,1.2814930772824797,1.2818289662167073,2.6288631386609773,5570.245535893132,14251.982042490643,6470.368367792217,0.00048287688728839155,29369.747724365738,2994.8807925607357,19340.36404838211,1972.168278503068,0.6585131145793586,0.6585131145793586,30477.187920808432,30484.863174865135,0.9996852941226473,0.8,4323.3445482656225,4324.433322199387,0.9996852941226473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.7770366358627,2034.6934298245008,8.390751143244888,4.6182782495169805,-0.5704896819568974,5.188767931473878,2.9619090570101925,3.5,0.8462597305743407,0.6,0.0002620938453506666,1.0002196458779726,0.0002620362901596538,198.00454859323042,0.0,1.1400026773324312e-05,32.3076758756011,0.013567844309521312,8.856549178551745e-05,0.00017352835356514916,0.0005845944494330891,0.092556744952338,0.092556744952338,0.092556744952338,0.0925338845891657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.9253703175,594.9859181153864,0.0,0.092556744952338,0.09255674511098476,0.09255674511098476,0.371772306454892,0.371772306454892,0.5,9.598045698770132,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,27575.271009885342,20912.028283329575,0.7583616594677496,0.6049479499454274,0.4226620072548578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448279389733896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.0608912592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5313692732002,261.5313692732002,-11.618630726799779,246.00086269451205,277.0618758518871,105041.18116921006,105303.27112453278,-262.08995532271723,0.0,nan,277.0618758518871,3.911875851887146,270.84967322041865,-2.300326779581326,264.63747058894,-8.512529411059973,258.42526795745914,-14.724732042540836,252.21306532598427,-20.936934674015703,246.00086269451205,-27.149137305487926,1.0,1.0,25732.562594343566,25732.562594343566,276.609084784653,3.4590847846530437,276.609084784653,276.609084784653,87239.18607231775,87281.27950959586,-42.09343727810483,0.0,8648.866644398773,8648.866644398773,0.9222702794995253,3385.7142628837196,276.609084784653,3.4590847846530437,1.0,0.002,0.14283744943884058,0.004831670412073244,0.00022057804733959503,0.0017794219509945002,0.11028902366979751,0.11028902366979751,0.0,-1.6659048272804622e-12,0.999749209342179,0.999749209342179,0.0,0.0925335327439926,2.3212366992151262e-05,0.0,0.0,0.0,1599982.0827366235,266.5174412089215,0.0,1.0,1284832.7823001195,2596.814283467668,,,,,,,,,,,,,,,,,,,3.0,14251.982042490643,1558.0740817766239,0.371772306454892,6.175450102142607,2.9619090570101925
581.0,-28.886467818793992,4.618318374796741,35.04819774180703,31.395251070521795,5.629203512602855,-25.43490068560808,-38.97133340416474,2.1776363778785774,-6.63397588584661,-6.6339758858403375,40.09588860571802,35813.04406619277,15445.184987459957,15445.184987459957,51258.22905365273,87253.92657359365,87280.17842212638,15445.184987459957,102725.36340958634,102725.36340958634,102725.36340958634,130301.61543192466,125968.98935460302,4332.626077321637,0.0,98942.28446572382,47501.95279175104,57155.92408219197,27576.252022338318,84732.17610453028,20912.645415080824,1558.1546331238787,0.0,0.8779684325798507,2.715159807691895,0.0014947306463915918,1.0,1.0,-6.63397588584661,332626.6235631551,1558671.8242973664,4.6859502934569655,1558671.8242973664,4.6859502934569655,0.7583570602031198,0.09255567589801206,3.3689408481067176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3689408481067176,1.281500419553361,1.2818362366512115,2.628903429685094,5570.330907738445,14251.976642098864,6470.331868539582,0.00048285783810613723,29368.958651003788,2994.800329470695,19340.254949673454,1972.1571535308647,0.658527092482131,0.658527092482131,30477.701300883255,30484.863174865135,0.9997063434560477,0.8,4323.41737384761,4324.433322199387,0.9997063434560477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.543986250542,2034.6934298245008,8.391641331497905,4.618318374796741,-0.5714380811411965,5.189756455937937,2.961284099087254,3.5,0.8460811711677868,0.6,0.0002620362901596538,1.0002196326960087,0.00026197875106026146,198.00629294649073,0.0,1.1396189615691022e-05,32.29680137086836,0.013579240499137004,8.854568089601977e-05,0.000173490609263634,0.0005844796003111783,0.0925556758028452,0.0925556758028452,0.0925556758028452,0.09253297839843057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489784.0411022643,594.9849017270636,0.0,0.0925556758028452,0.09255567589801206,0.09255567589801206,0.3717657350128281,0.3717657350128281,0.5,9.597364775666223,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27576.252022338318,20912.645415080824,0.7583570602031198,0.6049440886590444,0.42266168193310444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444840585181418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.05001675447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52955083206376,261.52955083206376,-11.620449167936215,245.99876324966036,277.06033841446964,105045.50793930345,105307.28244283368,-261.7745035302468,0.0,nan,277.06033841446964,3.9103384144696633,270.8480233815002,-2.3019766184997934,264.63570834854266,-8.514291651457313,258.4233933155869,-14.72660668441307,252.21107828262268,-20.938921717377298,245.99876324966036,-27.15123675033962,1.0,1.0,25732.562594343566,25732.562594343566,276.607540379895,3.457540379895022,276.607540379895,276.607540379895,87238.16219370256,87280.17842212638,-42.016228423817665,0.0,8648.866644398773,8648.866644398773,0.9222660985629185,3385.7855523472513,276.607540379895,3.457540379895022,1.0,0.002,0.14286049727184189,0.0048313201111539975,0.00022061299701846477,0.001779387006785062,0.11030649850923238,0.11030649850923238,0.0,3.803526937851132e-12,0.9997509841176011,0.9997509841176011,0.0,0.09253262806470729,2.3047833304769637e-05,0.0,0.0,0.0,1599980.4189669427,266.51602411415337,0.0,1.0,1284837.6162818435,2596.7947368825403,,,,,,,,,,,,,,,,,,,3.0,14251.976642098864,1558.1546331238787,0.3717657350128281,6.175450102142607,2.961284099087254
582.0,-28.888602186314323,4.61836070569496,35.048178541722315,31.3929027406499,5.6276958906784875,-25.436972378613817,-38.973336190078385,2.1760660829625937,-6.635427150829287,-6.635427150829069,40.09584151964746,35812.986976830936,15444.920292485987,15444.920292485987,51257.90726931692,87252.90679080217,87278.82736679605,15444.920292485987,102723.74765928203,102723.74765928203,102723.74765928203,130300.95815902362,125968.68638297239,4332.27177605123,0.0,98941.72169701448,47502.353934922474,57154.85306899111,27577.210499741588,84732.0635687327,20913.244088931817,1558.234941334518,0.0,0.8779607191465296,2.715012810684187,0.0014947306463915918,1.0,1.0,-6.635427150829287,332607.54779552505,1558669.7899996657,4.6862129267068795,1558669.7899996657,4.6862129267068795,0.7583524116453977,0.09255460867513625,3.3690117582335453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3690117582335453,1.281507846972403,1.2818435922759621,2.628943526325591,5570.415867708193,14251.971174025644,6470.2955045495955,0.00048283887297029645,29368.173457753684,2994.72026204195,19340.146255273903,1972.1460697867167,0.6585409978967481,0.6585409978967481,30478.214500304264,30484.863174865135,0.9997273854709721,0.8,4323.490173802933,4324.433322199387,0.9997273854709721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.3112367308745,2034.6934298245008,8.39255881517211,4.61836070569496,-0.5724007764593493,5.1907614821543095,2.9606600006291766,3.5,0.8459028573226218,0.6,0.00026197875106026146,1.0002201602527463,0.0002619210864476696,198.0080414856393,0.0,1.1393103770154422e-05,32.28805608461763,0.013590633602907158,8.852578982346199e-05,0.00017345296123679946,0.0005843650659072047,0.09255460868080603,0.09255460868080603,0.09255460868080603,0.09253192471785893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489787.09667060035,594.9839043367076,0.0,0.09255460868080603,0.09255460867513625,0.09255460867513625,0.37175917669922837,0.37175917669922837,0.5,9.596684258836785,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27577.210499741588,20913.244088931817,0.7583524116453977,0.6049410944386795,0.42266156952238354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448532306213342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.04127146822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52773192663136,261.52773192663136,-11.622268073368616,245.99666315291046,277.058800700354,105049.5981581375,105311.43949826005,-261.8413401225715,0.0,nan,277.058800700354,3.9088007003540497,270.8463731908603,-2.3036268091397005,264.63394568137323,-8.516054318626743,258.4215181718901,-14.728481828109864,252.2090906624,-20.940909337599976,245.99666315291046,-27.15333684708952,1.0,1.0,25732.562594343566,25732.562594343566,276.60593290307116,3.4559329030711865,276.60593290307116,276.60593290307116,87237.28962240748,87278.82736679605,-41.53774438856635,0.0,8648.866644398773,8648.866644398773,0.9222619190311633,3385.856817024713,276.60593290307116,3.4559329030711865,1.0,0.002,0.14288353755430286,0.004830963724383472,0.00022064791935064818,0.001779352081644936,0.11032395967532409,0.11032395967532409,0.0,9.955842573960982e-13,0.9997510628412054,0.9997510628412054,0.0,0.09253156839381932,2.3040281316933828e-05,0.0,0.0,0.0,1599978.7150494293,266.5145728491707,0.0,1.0,1284842.5667847341,2596.7747193555847,,,,,,,,,,,,,,,,,,,4.0,14251.971174025644,1558.234941334518,0.37175917669922837,6.175450102142607,2.9606600006291766
