time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
583.0,-28.890730617515075,4.618405765475988,35.04815939951543,31.390498915594094,5.626179963541716,-25.439039559434246,-38.975334575492866,2.174488903284776,-6.636828562489541,-6.636828562447051,40.09580479336586,35812.97120269271,15444.592866685194,15444.592866685194,51257.5640693779,87251.81202510039,87277.7294250801,15444.592866685194,102722.3222917653,102722.3222917653,102722.3222917653,130300.49291016292,125968.57373124684,4331.919178916084,0.0,98941.09053092232,47502.80011842909,57153.65601388136,27578.170618397624,84731.82663227899,20913.847113887514,1558.3141244332496,0.0,0.877953236909529,2.714870869229092,0.0014947306463915918,1.0,1.0,-6.636828562489541,332589.1281278381,1558668.2032855395,4.686467690809275,1558668.2032855395,4.686467690809275,0.758347876052943,0.09255353202978653,3.369085951133046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369085951133046,1.2815153067802616,1.2818509801363025,2.628986117690388,5570.506113699374,14251.965533269027,6470.256944370487,0.00048281873979212116,29367.339381070928,2994.635209890322,19340.030996318103,1972.1343166441245,0.6585557767205821,0.6585557767205821,30478.751455895494,30484.863174865135,0.9997494016225207,0.8,4323.566343692164,4324.433322199387,0.9997494016225207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1840.078740698157,2034.6934298245008,8.393441283292724,4.618405765475988,-0.5733387952385423,5.19174456071453,2.960036634408134,3.5,0.8457247526880384,0.6,0.0002619210864476696,1.000219551668654,0.00026186359385867814,198.00978518830266,0.0,1.1418057002346084e-05,32.3587735446488,0.013602051659909504,8.85059465712681e-05,0.00017341513987640148,0.0005842505114713563,0.09255353178192738,0.09255353178192738,0.09255353178192738,0.09253100039250556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489790.18033344037,594.9828983050105,0.0,0.09255353178192738,0.09255353202978653,0.09255353202978653,0.3717526135296138,0.3717526135296138,0.5,9.596008310736703,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,27578.170618397624,20913.847113887514,0.758347876052943,0.6049387356161526,0.4226625652497097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448659064229272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.11198892825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.52591242597526,261.52591242597526,-11.624087574024713,245.99456347265786,277.05726137928684,105053.73812395384,105315.66514995998,-261.92702600616104,0.0,nan,277.05726137928684,3.907261379286865,270.84472179797854,-2.305278202021441,264.63218221662225,-8.517817783377723,258.41964263531827,-14.730357364681709,252.2071030539878,-20.942896946012183,245.99456347265786,-27.15543652734212,1.0,1.0,25732.562594343566,25732.562594343566,276.604404545142,3.45440454514204,276.604404545142,276.604404545142,87236.06329288265,87277.7294250801,-41.66613219745341,0.0,8648.866644398773,8648.866644398773,0.9222575459564613,3385.9313808887114,276.604404545142,3.45440454514204,1.0,0.002,0.14290641616264144,0.004830616947456255,0.00022068261441070464,0.001779317379036192,0.11034130720535232,0.11034130720535232,0.0,-6.553103545914318e-12,0.9997528066907228,0.9997528066907228,0.0,0.09253065341591879,2.2878613867740826e-05,0.0,0.0,0.0,1599977.069635861,266.51317143751044,0.0,1.0,1284847.3471913738,2596.755389830535,,,,,,,,,,,,,,,,,,,3.0,14251.965533269027,1558.3141244332496,0.3717526135296138,6.175450102142607,2.960036634408134
584.0,-28.892859246206143,4.618453564090794,35.04814023842138,31.388163996767275,5.624709666152849,-25.441102355018657,-38.97732471870256,2.172952772607513,-6.638224480301687,-6.638224480301963,40.09576596557074,35812.90122447579,15444.26421545171,15444.26421545171,51257.1654399275,87250.73569657425,87276.60536025152,15444.26421545171,102720.86957570323,102720.86957570323,102720.86957570323,130299.98877385362,125968.420475478,4331.568298375633,0.0,98940.48524202955,47503.2011308528,57152.5379013075,27579.11919815039,84731.6570994579,20914.442096924635,1558.3926384507881,0.0,0.8779457921584546,2.7147294900429046,0.0014947306463915918,1.0,1.0,-6.638224480301687,332570.78146656486,1558666.525779315,4.686721181295406,1558666.525779315,4.686721181295406,0.7583433664671667,0.09255245268760269,3.369157813544834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369157813544834,1.2815225752519452,1.2818581768299648,2.629027282552914,5570.593337103419,14251.959940291095,6470.219615208312,0.000482799269419158,29366.53333490783,2994.5530160562303,19339.919416954293,1972.1229387154935,0.6585700530734775,0.6585700530734775,30479.271542814706,30484.863174865135,0.9997707262204165,0.8,4323.640120674234,4324.433322199387,0.9997707262204165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.846558467897,2034.6934298245008,8.39432187666382,4.618453564090794,-0.5742725090714327,5.192726073162227,2.959414161951569,3.5,0.8455469034147339,0.6,0.00026186359385867814,1.0002195758528618,0.00026180610755932636,198.01152907945578,0.0,1.1384095196113712e-05,32.26252578578626,0.013613435755105617,8.848618924643584e-05,0.00017337740461224231,0.0005841358374414603,0.09255245237998534,0.09255245237998534,0.09255245237998534,0.09253005896633254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489793.233776021,594.9819020089683,0.0,0.09255245237998534,0.09255245268760269,0.09255245268760269,0.3717460621973157,0.3717460621973157,0.5,9.595336519084155,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27579.11919815039,20914.442096924635,0.7583433664671667,0.6049352413792866,0.4226625850411336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448785471796897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.01574116939,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5240965685156,261.5240965685156,-11.625903431484403,245.9924645138865,277.0557286231449,105058.25013815782,105319.65270505681,-261.40256689898183,0.0,nan,277.0557286231449,3.9057286231449098,270.84307580129064,-2.306924198709339,264.6304229794416,-8.519577020558359,258.41777015759527,-14.732229842404706,252.20511733573437,-20.944882664265606,245.9924645138865,-27.15753548611349,1.0,1.0,25732.562594343566,25732.562594343566,276.6028786605672,3.452878660567251,276.6028786605672,276.6028786605672,87234.99695098458,87276.60536025152,-41.60840926693345,0.0,8648.866644398773,8648.866644398773,0.9222533101943693,3386.003602612558,276.6028786605672,3.452878660567251,1.0,0.002,0.14292915472244072,0.004830271802431704,0.00022071709549585858,0.0017792829054063734,0.11035854774792929,0.11035854774792929,0.0,9.022318482598823e-13,0.9997543171478424,0.9997543171478424,0.0,0.09252971413705222,2.2738550550475917e-05,0.0,0.0,0.0,1599975.4306449408,266.5117755196983,0.0,1.0,1284852.1088202426,2596.7361364402,,,,,,,,,,,,,,,,,,,3.0,14251.959940291095,1558.3926384507881,0.3717460621973157,6.175450102142607,2.959414161951569
585.0,-28.89498376402686,4.618504555178928,35.04812181135036,31.385979044158034,5.62331695873125,-25.443153691807883,-38.979309413675196,2.17148688504359,-6.639575610229997,-6.639575610279894,40.09574881808729,35812.76261483483,15443.881088866658,15443.881088866658,51256.643703701484,87249.74681133805,87275.87708890405,15443.881088866658,102719.75817777071,102719.75817777071,102719.75817777071,130299.88022488702,125968.65679601097,4331.223428876053,0.0,98939.97117205498,47503.5361764649,57151.59443954453,27580.122047116307,84731.71648666084,20915.07900801179,1558.4726509254895,0.0,0.8779385079131324,2.714592652531797,0.0014947306463915918,1.0,1.0,-6.639575610229997,332553.0242137924,1558665.784944872,4.686969209285655,1558665.784944872,4.686969209285655,0.7583388852406695,0.09255138753576496,3.369223590326123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369223590326123,1.2815295168335012,1.2818650465551382,2.6290643688418913,5570.671918499529,14251.954272409066,6470.185724027357,0.0004827816796837803,29365.80743888182,2994.4789952615647,19339.81811394642,1972.1126086835384,0.6585828826330694,0.6585828826330694,30479.747584502275,30484.863174865135,0.999790244955969,0.8,4323.707649615554,4324.433322199387,0.999790244955969,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.614692934991,2034.6934298245008,8.395171634679052,4.618504555178928,-0.5751835415472257,5.193688096726154,2.9587925908094954,3.5,0.8453693116598558,0.6,0.00026180610755932636,1.0002191555547781,0.00026174874386815144,198.0132696293776,0.0,1.138295003576592e-05,32.25928040136061,0.013624818705141383,8.846649006874722e-05,0.00017333961749057912,0.0005840199283873659,0.09255138743648082,0.09255138743648082,0.09255138743648082,0.09252937774670468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489796.3366612302,594.9808906768714,0.0,0.09255138743648082,0.09255138753576496,0.09255138753576496,0.371739521092792,0.371739521092792,0.5,9.594676225897901,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,27580.122047116307,20915.07900801179,0.7583388852406695,0.6049286598811051,0.42266065293829813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444891189319486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.01249578496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.522291119205,261.522291119205,-11.627708880794955,245.99036756084132,277.0542146775598,105063.2830844086,105323.18734098742,-259.90425657881997,0.0,nan,277.0542146775598,3.904214677559821,270.84144525423676,-2.3085547457632174,264.62867583086455,-8.521324169135426,258.4159064075417,-14.734093592458294,252.20313698418585,-20.94686301581413,245.99036756084132,-27.159632439158656,1.0,1.0,25732.562594343566,25732.562594343566,276.6014433263372,3.4514433263371984,276.6014433263372,276.6014433263372,87233.9924110352,87275.87708890405,-41.884677868845756,0.0,8648.866644398773,8648.866644398773,0.9222494330916617,3386.0697082777538,276.6014433263372,3.4514433263371984,1.0,0.002,0.1429515000570448,0.004829936327985928,0.00022075098946077392,0.001779249013839118,0.11037549473038696,0.11037549473038696,0.0,3.299891609964689e-12,0.9997585629095478,0.9997585629095478,0.0,0.092529042198041,2.2345337723950236e-05,0.0,0.0,0.0,1599973.84421451,266.51042438977,0.0,1.0,1284856.7176370812,2596.717501133841,,,,,,,,,,,,,,,,,,,3.0,14251.954272409066,1558.4726509254895,0.371739521092792,6.175450102142607,2.9587925908094954
586.0,-28.89711181268719,4.618557885424303,35.048103783985596,31.38363347332927,5.621842789709773,-25.445216352444582,-38.981303258892126,2.169947327997731,-6.640996805757766,-6.640996805762663,40.09572349782859,35812.71331434754,15443.600401757714,15443.600401757714,51256.31371610525,87248.6608295355,87274.86627972448,15443.600401757714,102718.46668148218,102718.46668148218,102718.46668148218,130299.614795167,125968.73157401526,4330.883221151737,0.0,98939.35655757616,47503.95905686353,57150.44166745847,27581.14811368481,84731.58978114328,20915.728125853668,1558.5554575083436,0.0,0.8779308732961878,2.7144487249110045,0.0014947306463915918,1.0,1.0,-6.640996805757766,332534.3469267563,1558664.6910151811,4.687229170220094,1558664.6910151811,4.687229170220094,0.7583342085558799,0.0925503558429921,3.3692959755240346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3692959755240346,1.281536801147061,1.2818722592583665,2.6291059082410198,5570.759935501691,14251.948615927184,6470.148045348559,0.0004827620297120181,29364.994134178993,2994.3960612624082,19339.705489854037,1972.101124222241,0.6585972876917365,0.6585972876917365,30480.271450671935,30484.863174865135,0.99981172468648,0.8,4323.781962703576,4324.433322199387,0.99981172468648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.383196936456,2034.6934298245008,8.396075612455014,4.618557885424303,-0.576125265113645,5.194683150537948,2.958172062394567,3.5,0.8451920178270191,0.6,0.00026174874386815144,1.0002195236256675,0.00026169129644595,198.0150130986685,0.0,1.1358772047555134e-05,32.19075998277125,0.013636177477188939,8.844670415093025e-05,0.0001733020397172212,0.0005839058649693398,0.09255035558666072,0.09255035558666072,0.09255035558666072,0.09252858331754095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489799.36577883374,594.9799029631291,0.0,0.09255035558666072,0.0925503558429921,0.0925503558429921,0.371733019693627,0.371733019693627,0.5,9.5940230252623,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27581.14811368481,20915.728125853668,0.7583342085558799,0.6049256699714628,0.42266070313149645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444903807253958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.94397536637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5204864590733,261.5204864590733,-11.629513540926666,245.98827089840324,277.05270201973303,105067.59260051428,105327.38325095155,-259.79065043722744,0.0,nan,277.05270201973303,3.9027020197330557,270.83981579549044,-2.3101842045095395,264.62692957119094,-8.523070428809035,258.4140433469499,-14.735956653050096,252.20115712267236,-20.94884287732762,245.98827089840324,-27.161729101596734,1.0,1.0,25732.562594343566,25732.562594343566,276.5999052589889,3.449905258988906,276.5999052589889,276.5999052589889,87232.94126573617,87274.86627972448,-41.92501398830791,0.0,8648.866644398773,8648.866644398773,0.922245166418368,3386.142455401655,276.5999052589889,3.449905258988906,1.0,0.002,0.14297362063462526,0.004829589242290053,0.00022078450438995568,0.0017792154885727825,0.11039225219497784,0.11039225219497784,0.0,-7.037261832293362e-12,0.999760988530106,0.999760988530106,0.0,0.09252823524640284,2.2120596589248494e-05,0.0,0.0,0.0,1599972.175488498,266.5090031942422,0.0,1.0,1284861.5654156844,2596.6978998174977,,,,,,,,,,,,,,,,,,,3.0,14251.948615927184,1558.5554575083436,0.371733019693627,6.175450102142607,2.958172062394567
587.0,-28.899243705515097,4.618613360110553,35.0480853995419,31.381294258777075,5.620345410902983,-25.447284793869002,-38.98330178400499,2.1683864991822794,-6.642431285583939,-6.642431285695796,40.09567713715317,35812.649833093994,15443.343039606752,15443.343039606752,51255.99287270075,87247.63484733243,87273.526382232,15443.343039606752,102716.86942183875,102716.86942183875,102716.86942183875,130298.96165483541,125968.41977719072,4330.541877644694,0.0,98938.79002644755,47504.35592518309,57149.371223627175,27582.092232996652,84731.46345662382,20916.317416253783,1558.6346780340866,0.0,0.877923246260517,2.714303458071625,0.0014947306463915918,1.0,1.0,-6.642431285583939,332515.49589428003,1558662.6880652357,4.687488875889252,1558662.6880652357,4.687488875889252,0.7583296161714463,0.09254930396762474,3.3693668159395207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3693668159395207,1.281544184729787,1.281879571148594,2.6291460381055454,5570.844965869169,14251.942817893554,6470.111505808772,0.0004827430204169535,29364.20859800605,2994.315958865265,19339.59627072439,1972.0899869705138,0.6586111866824712,0.6586111866824712,30480.784134762507,30484.863174865135,0.9998327460151193,0.8,4323.854689556648,4324.433322199387,0.9998327460151193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1839.151976504975,2034.6934298245008,8.396991242101942,4.618613360110553,-0.5770717201844642,5.195685080295017,2.9575523246105533,3.5,0.8450149498887295,0.6,0.00026169129644595,1.000219924042192,0.0002616337568925603,198.01675974417228,0.0,1.137545205969962e-05,32.23803113718872,0.013647552929248638,8.84268758962279e-05,0.00017326442054972212,0.0005837913889832233,0.09254930397439595,0.09254930397439595,0.09254930397439595,0.09252753062894602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489802.29305733973,594.9789473759663,0.0,0.09254930397439595,0.09254930396762474,0.09254930396762474,0.3717265404437061,0.3717265404437061,0.5,9.593369829114115,1.1186784831807017e-10,1.1186784831807017e-10,1.1186784831807017e-10,1.1186784831807017e-10,1.1186784831807017e-10,1.1186784831807017e-10,27582.092232996652,20916.317416253783,0.7583296161714463,0.6049227852524934,0.4226605840630546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444916446368664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.99124652079,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5186799851867,261.5186799851867,-11.631320014813298,245.9861735987522,277.051186371614,105071.60759745956,105331.65934886593,-260.05175140633025,0.0,nan,277.051186371614,3.901186371614017,270.8381838170581,-2.311816182941868,264.62518126246187,-8.524818737538112,258.4121787079076,-14.737821292092406,252.19917615332648,-20.9508238466735,245.9861735987522,-27.163826401247775,1.0,1.0,25732.562594343566,25732.562594343566,276.5983158573131,3.448315857313105,276.5983158573131,276.5983158573131,87232.03879443712,87273.526382232,-41.4875877948798,0.0,8648.866644398773,8648.866644398773,0.9222409907515479,3386.213650019218,276.5983158573131,3.448315857313105,1.0,0.002,0.14299574324575343,0.00482923984514584,0.0002208180162417636,0.0017791819860064914,0.1104090081208818,0.1104090081208818,0.0,2.2482549676128283e-12,0.9997609640778514,0.9997609640778514,0.0,0.09252718135940663,2.2122608218110255e-05,0.0,0.0,0.0,1599970.4911353504,266.50756871441604,0.0,1.0,1284866.4584684444,2596.6781156585544,,,,,,,,,,,,,,,,,,,4.0,14251.942817893554,1558.6346780340866,0.3717265404437061,6.175450102142607,2.9575523246105533
588.0,-28.90137519407647,4.618671077644038,35.04806659112794,31.378892145026498,5.618824411245362,-25.44935523353487,-38.985300658363826,2.166804450622387,-6.643853504378399,-6.643853504403668,40.095628135799636,35812.620945541916,15443.073897912192,15443.073897912192,51255.69484345411,87246.5533983095,87272.17442748115,15443.073897912192,102715.24832539335,102715.24832539335,102715.24832539335,130298.26420740792,125968.06442170798,4330.199785699934,0.0,98938.17032659834,47504.78858295286,57148.20193738386,27583.015882014577,84731.21781939844,20916.892688616103,1558.7126374175714,0.0,0.8779156955776457,2.714159438943423,0.0014947306463915918,1.0,1.0,-6.643853504378399,332496.80681791506,1558660.5710294605,4.687745984529195,1558660.5710294605,4.687745984529195,0.758325078667518,0.09254824068397734,3.3694406603142273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3694406603142273,1.2815516673602132,1.281886981993512,2.629188308306542,5570.934531352796,14251.93687191348,6470.073081187333,0.0004827230087183843,29363.381136788314,2994.2315813033315,19339.48141695953,1972.0782751458992,0.6586258349086984,0.6586258349086984,30481.318556720104,30484.863174865135,0.9998546587447134,0.8,4323.930500037026,4324.433322199387,0.9998546587447134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.9210112456715,2034.6934298245008,8.397899531014206,4.618671077644038,-0.5780110953892175,5.196682173033255,2.956933322616613,3.5,0.8448380921761751,0.6,0.0002616337568925603,1.0002198861555247,0.0002615762398987923,198.01850608524154,0.0,1.1393795919362253e-05,32.29001763547262,0.013658946725168,8.840704828566096e-05,0.00017322670860689932,0.0005836771154324912,0.09254824063488488,0.09254824063488488,0.09254824063488488,0.09252645316079389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489805.20967735955,594.9779951276669,0.0,0.09254824063488488,0.09254824068397734,0.09254824068397734,0.3717200549908192,0.3717200549908192,0.5,9.592716194230956,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27583.015882014577,20916.892688616103,0.758325078667518,0.6049210215850289,0.42266146843156716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449291085256515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.043233019074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5168699167104,261.5168699167104,-11.633130083289586,245.98407563282987,277.0496642005864,105075.51507003106,105336.08428154218,-260.56921151111874,0.0,nan,277.0496642005864,3.8996642005864146,270.83654648704453,-2.313453512955448,264.6234287734765,-8.526571226523458,258.410311059942,-14.739688940057988,252.1971933463832,-20.95280665361679,245.98407563282987,-27.165924367170106,1.0,1.0,25732.562594343566,25732.562594343566,276.5967373227772,3.44673732277721,276.5967373227772,276.5967373227772,87230.9668762291,87272.17442748115,-41.207551252053236,0.0,8648.866644398773,8648.866644398773,0.9222366379654741,3386.2878636157984,276.5967373227772,3.44673732277721,1.0,0.002,0.14301787836507504,0.004828892564967086,0.00022085155277634351,0.0017791484419424062,0.11042577638817176,0.11042577638817176,0.0,-5.281250263500237e-12,0.9997608260793771,0.9997608260793771,0.0,0.0925261055584062,2.213512557113796e-05,0.0,0.0,0.0,1599968.8211501292,266.5061464956216,0.0,1.0,1284871.3096594515,2596.658500975284,,,,,,,,,,,,,,,,,,,4.0,14251.93687191348,1558.7126374175714,0.3717200549908192,6.175450102142607,2.956933322616613
589.0,-28.90350259993083,4.618731563823777,35.048047707373115,31.37658705180513,5.61736121104045,-25.451416218840063,-38.98729432895777,2.165274827900832,-6.645225422806277,-6.645225422804055,40.095588347259444,35812.55112587274,15442.741677676568,15442.741677676568,51255.29280354931,87245.51242838458,87271.05935738268,15442.741677676568,102713.80103505924,102713.80103505924,102713.80103505924,130297.738942142,125967.88011706107,4329.858825080926,0.0,98937.59694860654,47505.1851940915,57147.12417168338,27583.937907082764,84731.06207876615,20917.469952272455,1558.789313967099,0.0,0.8779083829983361,2.714020519135048,0.0014947306463915918,1.0,1.0,-6.645225422806277,332478.77951048565,1558658.8520221822,4.6879949881824725,1558658.8520221822,4.6879949881824725,0.7583206583024337,0.09254716469884063,3.3695109406935706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3695109406935706,1.2815589059942838,1.281894148806299,2.6292282976094428,5571.019263887058,14251.930862969117,6470.036569866513,0.0004827040469207892,29362.59851651988,2994.151776245699,19339.37228217826,1972.0671464953132,0.6586396728919484,0.6586396728919484,30481.82718337449,30484.863174865135,0.9998755138870913,0.8,4324.002651322081,4324.433322199387,0.9998755138870913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.6903136335359,2034.6934298245008,8.3987725193153,4.618731563823777,-0.5789255366553672,5.1976571004791445,2.9563150896727315,3.5,0.844661454192209,0.6,0.0002615762398987923,1.0002194687442614,0.0002615188446863483,198.02024910802527,0.0,1.138942918044875e-05,32.27764229739176,0.013670336154348449,8.838727638596599e-05,0.00017318896351282634,0.000583562107363848,0.09254716468338918,0.09254716468338918,0.09254716468338918,0.09252549799977092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489808.1532525657,594.9770345526651,0.0,0.09254716468338918,0.09254716469884063,0.09254716469884063,0.3717135615578983,0.3717135615578983,0.5,9.592066213778327,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27583.937907082764,20917.469952272455,0.7583206583024337,0.6049173885711747,0.4226614212929531,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449417684923032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.03085768099,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5150625328592,261.5150625328592,-11.634937467140787,245.98197835242783,277.0481467132878,105079.92701883653,105340.10976367195,-260.1827448354277,0.0,nan,277.0481467132878,3.898146713287815,270.83491304112033,-2.3150869588796468,264.62167936893843,-8.528320631061547,258.4084456967793,-14.741554303220653,252.1952120246015,-20.95478797539849,245.98197835242783,-27.168021647572147,1.0,1.0,25732.562594343566,25732.562594343566,276.5952364776464,3.4452364776464037,276.5952364776464,276.5952364776464,87229.8828241842,87271.05935738268,-41.176533198478865,0.0,8648.866644398773,8648.866644398773,0.9222324952114337,3386.3584953970385,276.5952364776464,3.4452364776464037,1.0,0.002,0.14303988209872992,0.004828554931417254,0.0002208849090497655,0.001779115105942708,0.11044245452488274,0.11044245452488274,0.0,1.4992473408581564e-11,0.9997622431859728,0.9997622431859728,0.0,0.09252516097981459,2.2003719026042908e-05,0.0,0.0,0.0,1599967.210200929,266.5047745771937,0.0,1.0,1284875.9892390002,2596.639580366954,,,,,,,,,,,,,,,,,,,3.0,14251.930862969117,1558.789313967099,0.3717135615578983,6.175450102142607,2.9563150896727315
590.0,-28.905633822673,4.618794265767967,35.04802859019479,31.374254926946037,5.615868658526872,-25.453483574558213,-38.98928890759123,2.163718410264986,-6.64664152361587,-6.64664152361711,40.09554384315017,35812.474157159835,15442.475770237117,15442.475770237117,51254.949927396956,87244.48821456853,87269.77401315907,15442.475770237117,102712.24978339618,102712.24978339618,102712.24978339618,130297.12881802233,125967.60959204142,4329.519225980916,0.0,98937.03286614457,47505.5692494399,57146.07068522741,27584.879034626156,84730.94971985357,20918.0580497485,1558.8679773391336,0.0,0.8779008476079159,2.7138771313296988,0.0014947306463915918,1.0,1.0,-6.64664152361587,332460.17244278785,1558656.929285902,4.688251581636074,1558656.929285902,4.688251581636074,0.7583161058451962,0.09254610569634412,3.369581563859143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369581563859143,1.281566269186432,1.281901440364986,2.629268298391024,5571.104020743266,14251.924864765366,6470.000050872446,0.00048268507989189166,29361.81570059195,2994.07195123635,19339.263124461148,1972.0560155059218,0.6586535152208335,0.6586535152208335,30482.338288672334,30484.863174865135,0.9998964707485504,0.8,4324.075154215352,4324.433322199387,0.9998964707485504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.4599443260097,2034.6934298245008,8.39968029648773,4.618794265767967,-0.5798588557610769,5.198653121529044,2.955697788133026,3.5,0.8444850823237218,0.6,0.0002615188446863483,1.0002198663647879,0.0002614613581280042,198.02199528480327,0.0,1.1365414265772586e-05,32.209584029199505,0.013681701568614221,8.83674995703326e-05,0.0001731513451160157,0.0005834475802603384,0.09254610572172364,0.09254610572172364,0.09254610572172364,0.0925244844906572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489811.0674703869,594.9760833038949,0.0,0.09254610572172364,0.09254610569634412,0.09254610569634412,0.3717070765524095,0.3717070765524095,0.5,9.591417588967266,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27584.879034626156,20918.0580497485,0.7583161058451962,0.6049141440862105,0.42266107338070474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449544044198808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.9627994128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.513254330145,261.513254330145,-11.636745669854974,245.97988070678355,277.04662795350436,105084.01975526575,105344.32038085452,-260.30062558876006,0.0,nan,277.04662795350436,3.896627953504378,270.83327850416373,-2.316721495836248,264.61992905481145,-8.530070945188527,258.40657960547804,-14.743420394521934,252.19323015612906,-20.956769843870916,245.97988070678355,-27.17011929321643,1.0,1.0,25732.562594343566,25732.562594343566,276.5936717626534,3.4436717626534232,276.5936717626534,276.5936717626534,87228.92067963147,87269.77401315907,-40.853333527600626,0.0,8648.866644398773,8648.866644398773,0.9222283322032591,3386.429471678439,276.5936717626534,3.4436717626534232,1.0,0.002,0.14306184838543942,0.004828209489638612,0.00022091818726464673,0.0017790818183759847,0.11045909363232337,0.11045909363232337,0.0,5.640631191294876e-12,0.9997626450237899,0.9997626450237899,0.0,0.09252413941762823,2.196627871589646e-05,0.0,0.0,0.0,1599965.5473433558,266.5033584763841,0.0,1.0,1284880.8194856404,2596.620050786465,,,,,,,,,,,,,,,,,,,4.0,14251.924864765366,1558.8679773391336,0.3717070765524095,6.175450102142607,2.955697788133026
591.0,-28.907764508531514,4.61885927921353,35.04800914128906,31.371891439799242,5.6143700804375705,-25.455551049633286,-38.99128729300571,2.1621566214546135,-6.648045415144736,-6.648045415150164,40.095496037583956,35812.43145960053,15442.19838849874,15442.19838849874,51254.62984809927,87243.42407046314,87268.46781878862,15442.19838849874,102710.66620728736,102710.66620728736,102710.66620728736,130296.46093420507,125967.28162374558,4329.179310459479,0.0,98936.4328235914,47505.99041550792,57144.93600898164,27585.79472691771,84730.73073589936,20918.628602511933,1558.9451349404853,0.0,0.8778933908330195,2.7137349856855795,0.0014947306463915918,1.0,1.0,-6.648045415144736,332441.7266088135,1558654.863919537,4.688505500856146,1558654.863919537,4.688505500856146,0.7583116168880907,0.09254503552236013,3.3696539678794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3696539678794,1.2815736576527326,1.2819087570865157,2.6293096364442237,5571.191611117565,14251.9187191831,6469.96233041509,0.00048266548204112524,29361.006728490385,2993.989459039569,19339.150375489855,1972.0445183105196,0.6586678227461511,0.6586678227461511,30482.862279928755,30484.863174865135,0.9999179560644422,0.8,4324.149485047569,4324.433322199387,0.9999179560644422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.229842876555,2034.6934298245008,8.400580835057058,4.61885927921353,-0.5807850623936348,5.199644341607165,2.9550812558258963,3.5,0.8443089302359704,0.6,0.0002614613581280042,1.0002198147906427,0.00026140389768496136,198.02374104845902,0.0,1.1383602985355099e-05,32.26113086049635,0.013693085171599576,8.834768911064665e-05,0.00017311366901735754,0.0005833331616985,0.09254503553577206,0.09254503553577206,0.09254503553577206,0.09252343176081695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489813.96321702877,594.9751379058116,0.0,0.09254503553577206,0.09254503552236013,0.09254503552236013,0.37170059079210777,0.37170059079210777,0.5,9.59076948187989,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27585.79472691771,20918.628602511933,0.7583116168880907,0.6049119298623412,0.4226616618145988,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449670632287397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.0143462441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5114449584746,261.5114449584746,-11.638555041525365,245.9777828002638,277.045107116684,105088.12298112834,105348.59188434356,-260.46890321521556,0.0,nan,277.045107116684,3.8951071166840165,270.8316422533991,-2.3183577466008956,264.6181773901079,-8.53182260989206,258.4047125268416,-14.745287473158385,252.19124766355122,-20.958752336448754,245.9777828002638,-27.172217199736167,1.0,1.0,25732.562594343566,25732.562594343566,276.592116846203,3.442116846203021,276.592116846203,276.592116846203,87227.86605579244,87268.46781878862,-40.6017629961716,0.0,8648.866644398773,8648.866644398773,0.922224064169256,3386.502237718797,276.592116846203,3.442116846203021,1.0,0.002,0.1430837951020196,0.004827866352573302,0.00022095144060918756,0.0017790485622427468,0.11047572030459378,0.11047572030459378,0.0,2.8519344004440672e-12,0.9997628536957808,0.9997628536957808,0.0,0.09252308880921216,2.1946713147964764e-05,0.0,0.0,0.0,1599963.8987944163,266.50195458485524,0.0,1.0,1284885.6080490341,2596.6006899488943,,,,,,,,,,,,,,,,,,,4.0,14251.9187191831,1558.9451349404853,0.37170059079210777,6.175450102142607,2.9550812558258963
592.0,-28.909896017211203,4.618926588104095,35.04798929968174,31.36955079333859,5.612879346065557,-25.457618480881425,-38.99328567842019,2.1606018097106396,-6.649446799014129,-6.649446799016081,40.09544580943282,35812.37385109654,15441.922934058424,15441.922934058424,51254.29678515496,87242.38150618473,87267.13004998674,15441.922934058424,102709.05298404516,102709.05298404516,102709.05298404516,130295.75240621588,125966.91330677859,4328.839099437291,0.0,98935.85341913937,47506.39607982208,57143.84148813032,27586.699422170717,84730.54091030103,20919.191327339704,1559.021718501455,0.0,0.877885956537123,2.71359309980939,0.0014947306463915918,1.0,1.0,-6.649446799014129,332423.31452553824,1558652.6938885564,4.688758657355887,1558652.6938885564,4.688758657355887,0.7583071467595537,0.09254395935018872,3.369725251807915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369725251807915,1.2815810136705892,1.2819160413837405,2.6293501666013688,5571.277489657071,14251.912513315645,6469.925270617932,0.0004826462527246333,29360.213675004692,2993.9085900898567,19339.03960127611,1972.0332224843457,0.6586818411931403,0.6586818411931403,30483.378162829413,30484.863174865135,0.9999391090020376,0.8,4324.222665668166,4324.433322199387,0.9999391090020376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1838.0000215100272,2034.6934298245008,8.401481367433261,4.618926588104095,-0.5817086249720518,5.200635213076147,2.9544655253249212,3.5,0.8441330072356917,0.6,0.00026140389768496136,1.0002199035083603,0.00026134642668883506,198.02548751306455,0.0,1.1378531893642564e-05,32.24675938658303,0.013704463703493219,8.832788275535975e-05,0.00017307601492960162,0.0005832186179905622,0.09254395936917369,0.09254395936917369,0.09254395936917369,0.09252235571467717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489816.8472255248,594.9741962090135,0.0,0.09254395936917369,0.09254395935018872,0.09254395935018872,0.37169410093025235,0.37169410093025235,0.5,9.590121378538955,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27586.699422170717,20919.191327339704,0.7583071467595537,0.6049093542246439,0.4226619288198441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444979719059308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.99997477018,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5096352686474,261.5096352686474,-11.640364731352577,245.97568460947966,277.04358592781364,105092.27896758348,105352.79367098007,-260.5147033965792,0.0,nan,277.04358592781364,3.8935859278136604,270.83000566414665,-2.3199943358533233,264.61642540047467,-8.53357459952531,258.402845136821,-14.747154863178991,252.18926487314857,-20.960735126851404,245.97568460947966,-27.17431539052032,1.0,1.0,25732.562594343566,25732.562594343566,276.5905607867181,3.4405607867180947,276.5905607867181,276.5905607867181,87226.86348086811,87267.13004998674,-40.26656911862665,0.0,8648.866644398773,8648.866644398773,0.9222198621122035,3386.5738780669544,276.5905607867181,3.4405607867180947,1.0,0.002,0.14310574120800737,0.004827523695520582,0.00022098469396019177,0.0017790153092149914,0.11049234698009588,0.11049234698009588,0.0,3.1751832066384544e-12,0.9997628575398688,0.9997628575398688,0.0,0.09252201324799814,2.194610219058357e-05,0.0,0.0,0.0,1599962.253162221,266.50055320098585,0.0,1.0,1284890.3880212493,2596.5813640550546,,,,,,,,,,,,,,,,,,,4.0,14251.912513315645,1559.021718501455,0.37169410093025235,6.175450102142607,2.9544655253249212
593.0,-28.91202628651472,4.618996310656458,35.04796923884418,31.367222719732695,5.611397959457858,-25.459683861904963,-38.995280012581475,2.1590555347294655,-6.650833800253565,-6.650833800238906,40.095399801114226,35812.30274725405,15441.633296248823,15441.633296248823,51253.93604350287,87241.3403646322,87265.88074041836,15441.633296248823,102707.51403666718,102707.51403666718,102707.51403666718,130295.12495192589,125966.6253514329,4328.499600492984,0.0,98935.27692466277,47506.789203094275,57142.764135076104,27587.610915258694,84730.3750503348,20919.759814400084,1559.0982845368114,0.0,0.877878583996902,2.7134526759001165,0.0014947306463915918,1.0,1.0,-6.650833800253565,332405.09219779,1558650.7061718863,4.68900971361909,1558650.7061718863,4.68900971361909,0.7583026989419144,0.09254288106723042,3.3697961701491144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3697961701491144,1.281588330053893,1.2819232860216825,2.629390492348981,5571.3629350773035,14251.906219941477,6469.888346539085,0.00048262711060344135,29359.424703804816,2993.828137417448,19338.929232733477,1972.0219680251134,0.6586957826263966,0.6586957826263966,30483.89139780312,30484.863174865135,0.9999601534545113,0.8,4324.295470666821,4324.433322199387,0.9999601534545113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.770479925674,2034.6934298245008,8.402373128157622,4.618996310656458,-0.582623999011016,5.201620309667474,2.953850595638931,3.5,0.8439573130396946,0.6,0.00026134642668883506,1.0002197794488965,0.0002612890007362505,198.02723298893952,0.0,1.1380722025771904e-05,32.252966221037575,0.013715844425518991,8.83081206439192e-05,0.00017303830604491587,0.0005831038209992478,0.09254288107267103,0.09254288107267103,0.09254288107267103,0.09252133451582262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489819.7433990575,594.973250756227,0.0,0.09254288107267103,0.09254288106723042,0.09254288106723042,0.3716876049109699,0.3716876049109699,0.5,9.589474987103417,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27587.610915258694,20919.759814400084,0.7583026989419144,0.6049062808119878,0.4226619170041375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449923799879987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.00618160464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.50782628097977,261.50782628097977,-11.642173719020207,245.97358648517246,277.0420660767869,105096.52177473121,105356.9353986302,-260.41362389899115,0.0,nan,277.0420660767869,3.892066076786932,270.8283701584609,-2.3216298415390497,264.61467424013904,-8.535325759860939,258.400978321823,-14.749021678176973,252.18728240349628,-20.962717596503694,245.97358648517246,-27.176413514827516,1.0,1.0,25732.562594343566,25732.562594343566,276.5890293377173,3.4390293377173293,276.5890293377173,276.5890293377173,87225.81578227776,87265.88074041836,-40.06495814060327,0.0,8648.866644398773,8648.866644398773,0.9222156815569976,3386.64515099986,276.5890293377173,3.4390293377173293,1.0,0.002,0.14312762741812185,0.0048271838794405825,0.00022101786116019987,0.001778982141216744,0.11050893058009993,0.11050893058009993,0.0,2.3769436939546917e-12,0.9997635019890794,0.9997635019890794,0.0,0.09252099485993316,2.1886207297264163e-05,0.0,0.0,0.0,1599960.624391939,266.4991661997464,0.0,1.0,1284895.1188987093,2596.5622368611303,,,,,,,,,,,,,,,,,,,4.0,14251.906219941477,1559.0982845368114,0.3716876049109699,6.175450102142607,2.953850595638931
594.0,-28.914151532861638,4.619068813984816,35.04794937243735,31.36494228327649,5.6099424580086055,-25.461742133811878,-38.99726952714843,2.157533056642176,-6.652184166774816,-6.652184166787253,40.09536529440647,35812.21346891563,15441.299649143473,15441.299649143473,51253.513118059105,87240.32490343854,87264.86789660608,15441.299649143473,102706.16754574956,102706.16754574956,102706.16754574956,130294.70934771193,125966.54641322253,4328.162934489406,0.0,98934.72675793988,47507.16381563342,57141.73660256273,27588.541801962383,84730.2784045251,20920.344560095993,1559.1748952857165,0.0,0.8778713665359663,2.7133159665067645,0.0014947306463915918,1.0,1.0,-6.652184166774816,332387.3519288849,1558649.2153673908,4.689255491589426,1558649.2153673908,4.689255491589426,0.7582983076911995,0.09254180332245818,3.3698652337887385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3698652337887385,1.2815955356487065,1.2819304198990744,2.629429597757619,5571.445794745687,14251.899880345856,6469.8524403354695,0.00048260852904614813,29358.659736878435,2993.750132499726,19338.821906688027,1972.0110238142513,0.6587092898657039,0.6587092898657039,30484.391208253066,30484.863174865135,0.999980647539076,0.8,4324.36637132831,4324.433322199387,0.999980647539076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.541232934484,2034.6934298245008,8.403239814371021,4.619068813984816,-0.5835206942659825,5.2025895082507985,2.953236506255734,3.5,0.8437818589302097,0.6,0.0002612890007362505,1.0002192649787416,0.0002612317217683304,198.02897437582013,0.0,1.1371902492070615e-05,32.22797166252812,0.013727216328011061,8.828841036188058e-05,0.00017300059037436995,0.000582988674927516,0.0925418028558073,0.0925418028558073,0.0925418028558073,0.09252045850817471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489822.66614348267,594.9722972145679,0.0,0.0925418028558073,0.09254180332245818,0.09254180332245818,0.37168110958320016,0.37168110958320016,0.5,9.588834625384388,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27588.541801962383,20920.344560095993,0.7582983076911995,0.6049019793533673,0.4226613454276464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450050337655311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.98118704613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5060206776363,261.5060206776363,-11.643979322363691,245.97148951817624,277.04055183709625,105100.963393188,105360.88982562206,-259.9264324340629,0.0,nan,277.04055183709625,3.890551837096268,270.8267393733093,-2.323260626690683,264.61292690951603,-8.537073090483943,258.39911444575495,-14.75088555424503,252.18530198196484,-20.964698018035136,245.97148951817624,-27.178510481823736,1.0,1.0,25732.562594343566,25732.562594343566,276.5875618640549,3.437561864054942,276.5875618640549,276.5875618640549,87224.6792862035,87264.86789660608,-40.18861040257616,0.0,8648.866644398773,8648.866644398773,0.9222116102875002,3386.714559957682,276.5875618640549,3.437561864054942,1.0,0.002,0.14314930558848174,0.0048268514513270435,0.0002210507235518695,0.0017789492572683357,0.11052536177593475,0.11052536177593475,0.0,-1.9179794905066494e-11,0.9997657470853999,0.9997657470853999,0.0,0.09252012513530754,2.1678187150635807e-05,0.0,0.0,0.0,1599959.038615939,266.49781583322516,0.0,1.0,1284899.7247844955,2596.543615211225,,,,,,,,,,,,,,,,,,,3.0,14251.899880345856,1559.1748952857165,0.37168110958320016,6.175450102142607,2.953236506255734
595.0,-28.916276745496994,4.6191439952972075,35.047929761595206,31.36270270859825,5.608525819346309,-25.46379648901575,-38.99925460629163,2.156045560779135,-6.653538770225168,-6.6535387702377795,40.09533293442263,35812.10040423442,15440.978285724417,15440.978285724417,51253.07868995884,87239.29500371018,87263.86707290648,15440.978285724417,102704.84535863089,102704.84535863089,102704.84535863089,130294.3308117828,125966.50114786575,4327.829663917049,0.0,98934.17249580922,47507.52628109896,57140.718016344734,27589.485453151905,84730.20346949664,20920.938187639218,1559.2522179961927,0.0,0.8778641174337956,2.71317883363765,0.0014947306463915918,1.0,1.0,-6.653538770225168,332369.5567456547,1558647.8173075216,4.689502349639905,1558647.8173075216,4.689502349639905,0.7582938878350538,0.09254073550063671,3.369933486499367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.369933486499367,1.2816025781714817,1.2819373908493845,2.629468404555957,5571.528021694677,14251.893570367823,6469.81679839053,0.0004825900872484108,29357.900650609114,2993.672727242138,19338.71537052944,1972.0001601494334,0.6587226927661193,0.6587226927661193,30484.885148033663,30484.863174865135,1.000000900986925,0.8,4324.436439205411,4324.433322199387,1.000000900986925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.312323459128,2034.6934298245008,8.404111858703216,4.6191439952972075,-0.5844175710790696,5.203561566376277,2.9526233719442163,3.5,0.8436066776983475,0.6,0.0002612317217683304,1.0002192652998527,0.00026117445527308104,198.03071576170635,0.0,1.1342895270530376e-05,32.14576519668309,0.013738559223281592,8.826874807409326e-05,0.00017296297369423714,0.0005828737169767189,0.09254073521305836,0.09254073521305836,0.09254073521305836,0.09251960651392249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489825.56789213576,594.9713506141651,0.0,0.09254073521305836,0.09254073550063671,0.09254073550063671,0.3716746322756134,0.3716746322756134,0.5,9.588200769023567,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27589.485453151905,20920.938187639218,0.7582938878350538,0.6048973871331519,0.4226603848192927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450176579165552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.898980580285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5042213793329,261.5042213793329,-11.645778620667102,245.96939385718852,277.0390489014707,105105.70835328485,105364.72714169793,-259.0187884130797,0.0,nan,277.0390489014707,3.889048901470744,270.8251178926381,-2.324882107361873,264.61118688374495,-8.538813116255028,258.3972558749039,-14.752744125096058,252.18332486605104,-20.96667513394894,245.96939385718852,-27.180606142811456,1.0,1.0,25732.562594343566,25732.562594343566,276.5860915432809,3.436091543280895,276.5860915432809,276.5860915432809,87223.66273730672,87263.86707290648,-40.20433559975936,0.0,8648.866644398773,8648.866644398773,0.9222075867764958,3386.783153931864,276.5860915432809,3.436091543280895,1.0,0.002,0.1431707665812949,0.004826519301670964,0.00022108324847619493,0.0017789167502926212,0.11054162423809746,0.11054162423809746,0.0,-1.2311839915624123e-12,0.9997680914681574,0.9997680914681574,0.0,0.09251927451453112,2.146098610558966e-05,0.0,0.0,0.0,1599957.4478383565,266.4964612297748,0.0,1.0,1284904.3450865932,2596.524935470234,,,,,,,,,,,,,,,,,,,3.0,14251.893570367823,1559.2522179961927,0.3716746322756134,6.175450102142607,2.9526233719442163
