time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
596.0,-28.91840680062275,4.6192212926371345,35.047910114338066,31.360424332693242,5.607082027405649,-25.465857917816376,-39.001248276885576,2.15453314460204,-6.65493848763748,-6.654938487551862,40.09529265741451,35812.01259626557,15440.724319825753,15440.724319825753,51252.73691609132,87238.2571284841,87262.6489531124,15440.724319825753,102703.37327293814,102703.37327293814,102703.37327293814,130293.8055634482,125966.30724394857,4327.498319499626,0.0,98933.60694194029,47507.9119514545,57139.661100539764,27590.432290510053,84730.09339104981,20921.531191459082,1559.3307804095557,0.0,0.8778566526040436,2.713037139420711,0.0014947306463915918,1.0,1.0,-6.65493848763748,332351.1696951432,1558646.0772073774,4.689756556708019,1558646.0772073774,4.689756556708019,0.7582893581067669,0.0925396832416533,3.37000296036484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37000296036484,1.2816097367548187,1.281944477905749,2.6295079256327045,5571.6117621139065,14251.8871902236,6469.7805170635975,0.00048257130878990293,29357.127606567337,2993.5938986878637,19338.606923215295,1971.9891016009847,0.6587363444538474,0.6587363444538474,30485.387923166054,30484.863174865135,1.0000215168027404,0.8,4324.507760422227,4324.433322199387,1.0000215168027404,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1837.0837417350406,2034.6934298245008,8.405019308070681,4.6192212926371345,-0.5853338157863677,5.204555108423502,2.9520111663300956,3.5,0.8434317618085988,0.6,0.00026117445527308104,1.0002197687833363,0.00026111706989232245,198.03246114221915,0.0,1.1340525043392457e-05,32.139047972974225,0.013749899748324985,8.824900476081784e-05,0.0001729254505122632,0.0005827592801487506,0.09253968323493293,0.09253968323493293,0.09253968323493293,0.09251864932715934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.41763723607,594.9704205576479,0.0,0.09253968323493293,0.0925396832416533,0.0925396832416533,0.37166817495273224,0.37166817495273224,0.5,9.587569750748006,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,-8.560618880437687e-11,27590.432290510053,20921.531191459082,0.7582893581067669,0.604894139317746,0.422659897599599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450302820768874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.892263356574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.50242433098157,261.50242433098157,-11.647575669018408,245.9672981814774,277.0375504804801,105110.13165342186,105368.82654790263,-258.6948944807859,0.0,nan,277.0375504804801,3.8875504804801153,270.823500020699,-2.3264999793009906,264.60944956086877,-8.54055043913121,258.3953991010812,-14.754600898918795,252.18134864128265,-20.968651358717324,245.9672981814774,-27.182701818522588,1.0,1.0,25732.562594343566,25732.562594343566,276.5845509844156,3.4345509844156368,276.5845509844156,276.5845509844156,87222.76907855074,87262.6489531124,-39.87987456165138,0.0,8648.866644398773,8648.866644398773,0.9222034912318278,3386.8529751666642,276.5845509844156,3.4345509844156368,1.0,0.002,0.14319214040677267,0.0048261794215483265,0.00022111561813217885,0.0017788843814380217,0.11055780906608942,0.11055780906608942,0.0,-4.2979942521670367e-13,0.9997690306985074,0.9997690306985074,0.0,0.09251830941565464,2.137382599866913e-05,0.0,0.0,0.0,1599955.8040538363,266.4950615123625,0.0,1.0,1284909.1192270708,2596.505633969723,,,,,,,,,,,,,,,,,,,4.0,14251.8871902236,1559.3307804095557,0.37166817495273224,6.175450102142607,2.9520111663300956
597.0,-28.92053062084331,4.619301242915674,35.047890769674574,31.358124582935147,5.605629954779671,-25.46791456331202,-39.003233740199335,2.1530138940267434,-6.656287073273859,-6.65628707328844,40.09526210441098,35811.9301080645,15440.406050723337,15440.406050723337,51252.33615878784,87237.20187344255,87261.67557213818,15440.406050723337,102702.08162286151,102702.08162286151,102702.08162286151,130293.45726475744,125966.287574667,4327.169690090438,0.0,98933.02274516507,47508.298802872414,57138.58215810295,27591.375641895927,84729.95779999888,20922.124984652226,1559.4079358491304,0.0,0.8778494285698443,2.712900626831705,0.0014947306463915918,1.0,1.0,-6.656287073273859,332333.4550812459,1558644.7572170757,4.690002566356228,1558644.7572170757,4.690002566356228,0.7582849531026346,0.09253862349664962,3.3700734799974637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3700734799974637,1.2816169274778546,1.2819515969570117,2.629548196300408,5571.697090826422,14251.88064222773,6469.743526004486,0.0004825521698556092,29356.33995293169,2993.5135803696157,19338.49635446417,1971.9778267261675,0.6587502524316871,0.6587502524316871,30485.898264286436,30484.863174865135,1.0000424429416221,0.8,4324.580154913027,4324.433322199387,1.0000424429416221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.855426206122,2034.6934298245008,8.405890757888473,4.619301242915674,-0.5862247939005503,5.205526036816225,2.9513997243531356,3.5,0.8432570641008958,0.6,0.00026111706989232245,1.000219129225836,0.0002610598640464171,198.03420144044634,0.0,1.1364168185206e-05,32.20605263687381,0.01376126391651019,8.822934678024269e-05,0.00017288772311207975,0.0005826443306771646,0.09253862269918296,0.09253862269918296,0.09253862269918296,0.09251781026885525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489831.2823837955,594.9694860925341,0.0,0.09253862269918296,0.09253862349664962,0.09253862349664962,0.3716617229724943,0.3716617229724943,0.5,9.586945377085721,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27591.375641895927,20922.124984652226,0.7582849531026346,0.604890377495131,0.422659600428421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450429352127974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.95926802047,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.5006289375306,261.5006289375306,-11.649371062469356,245.96520349537084,277.03605437968275,105114.50061972112,105372.95728305083,-258.4566633297295,0.0,nan,277.03605437968275,3.8860543796827756,270.82188420284433,-2.3281157971556468,264.60771402594406,-8.542285974055915,258.39354384910223,-14.756456150897748,252.17937367223928,-20.970626327760698,245.96520349537084,-27.184796504629134,1.0,1.0,25732.562594343566,25732.562594343566,276.58308985434064,3.4330898543406647,276.58308985434064,276.58308985434064,87221.58171092138,87261.67557213818,-40.09386121679563,0.0,8648.866644398773,8648.866644398773,0.9221993339904713,3386.923847397451,276.58308985434064,3.4330898543406647,1.0,0.002,0.14321328343184075,0.004825849653042535,0.00022114765443011106,0.0017788523388373736,0.11057382721505553,0.11057382721505553,0.0,-6.732515586693744e-12,0.9997715221562604,0.9997715221562604,0.0,0.09251748047149048,2.114302515914361e-05,0.0,0.0,0.0,1599954.2202905556,266.4937129267261,0.0,1.0,1284913.7189322659,2596.4870378947303,,,,,,,,,,,,,,,,,,,3.0,14251.88064222773,1559.4079358491304,0.3716617229724943,6.175450102142607,2.9513997243531356
598.0,-28.922659867338705,4.6193833881683615,35.047871184618074,31.355892202723794,5.604195792718104,-25.46997430133149,-39.00522339446468,2.151510226698467,-6.657671494140345,-6.657671494174597,40.09521646814052,35811.80422969166,15440.142569893978,15440.142569893978,51251.94679958564,87236.22109361105,87260.40240174557,15440.142569893978,102700.54497163955,102700.54497163955,102700.54497163955,130292.83175152303,125965.99030269131,4326.841448831719,0.0,98932.50846487594,47508.640734650646,57137.630811361436,27592.286779883478,84729.91759124491,20922.693193862142,1559.4844373784867,0.0,0.8778420666549003,2.7127604924114928,0.0014947306463915918,1.0,1.0,-6.657671494140345,332315.27051869495,1558642.7855824446,4.690253274096113,1558642.7855824446,4.690253274096113,0.7582805064608168,0.09253756236949875,3.3701404105759543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3701404105759543,1.2816240453650434,1.2819586433826944,2.629585815562661,5571.776801528948,14251.874148135958,6469.7088132450035,0.00048253426164764996,29355.604340523143,2993.4385687796694,19338.3925957031,1971.9672462770773,0.6587632252901005,0.6587632252901005,30486.382629928063,30484.863174865135,1.0000623040572978,0.8,4324.648864649685,4324.433322199387,1.0000623040572978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.6274387420706,2034.6934298245008,8.406790753637619,4.6193833881683615,-0.5871308149727108,5.206514203141072,2.9507892115082237,3.5,0.8430826318594925,0.6,0.0002610598640464171,1.0002196929630864,0.00026100252362862807,198.03594621176435,0.0,1.1328714011590603e-05,32.10557550884777,0.01377259263052178,8.820965136497426e-05,0.00017285021268144285,0.0005825294867343789,0.09253756237316195,0.09253756237316195,0.09253756237316195,0.09251679390626733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489834.067768116,594.9685767283659,0.0,0.09253756237316195,0.09253756236949875,0.09253756236949875,0.37165529162429356,0.37165529162429356,0.5,9.586322324047691,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27592.286779883478,20922.693193862142,0.7582805064608168,0.6048860692493045,0.42265831535981657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450555515211918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.858790892446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4988360330148,261.4988360330148,-11.651163966985166,245.9631088445152,277.0345632215085,105118.88875755157,105376.98712418404,-258.09836663247285,0.0,nan,277.0345632215085,3.884563221508529,270.8202723461277,-2.3297276538722826,264.6059814707002,-8.544018529299763,258.39169059531855,-14.758309404681427,252.17739971991858,-20.972600280081394,245.9631088445152,-27.186891155484773,1.0,1.0,25732.562594343566,25732.562594343566,276.5815582268383,3.4315582268383196,276.5815582268383,276.5815582268383,87220.75198483809,87260.40240174557,-39.65041690747603,0.0,8648.866644398773,8648.866644398773,0.9221953882848593,3386.991112628834,276.5815582268383,3.4315582268383196,1.0,0.002,0.14323438782680786,0.004825513693731824,0.0002211796146233864,0.0017788203858257372,0.1105898073116932,0.1105898073116932,0.0,4.491233773773473e-13,0.9997719369964395,0.9997719369964395,0.0,0.0925164579750826,2.110439441615367e-05,0.0,0.0,0.0,1599952.5944159213,266.49232850585963,0.0,1.0,1284918.4408265832,2596.4679480238224,,,,,,,,,,,,,,,,,,,4.0,14251.874148135958,1559.4844373784867,0.37165529162429356,6.175450102142607,2.9507892115082237
599.0,-28.924797369843123,4.619468172362003,35.04785193427704,31.35362056726592,5.602752229725435,-25.47204240991358,-39.00722184972835,2.1499972681339146,-6.659012821868146,-6.659012821848053,40.095186957479676,35811.70123486439,15439.825916344866,15439.825916344866,51251.52715120926,87235.19317745435,87259.44774630715,15439.825916344866,102699.27366265202,102699.27366265202,102699.27366265202,130292.50199400198,125965.9853134658,4326.516680536178,0.0,98931.9539292788,47509.01314367941,57136.6008728882,27593.22833134996,84729.82920423817,20923.286090026184,1559.5613366277391,0.0,0.8778348773713952,2.7126247254355866,0.0014947306463915918,1.0,1.0,-6.659012821868146,332297.6527366274,1558641.510627355,4.6904981055123605,1558641.510627355,4.6904981055123605,0.7582761190090345,0.09253650560891631,3.3702094290400932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3702094290400932,1.2816312068616083,1.2819657332558412,2.6296249740148623,5571.859773590278,14251.867474543804,6469.672713452335,0.0004825156265831764,29354.838627181904,2993.3604877488137,19338.284691007015,1971.9562430602718,0.6587767330834586,0.6587767330834586,30486.882103241533,30484.863174865135,1.0000827847363973,0.8,4324.719717486646,4324.433322199387,1.0000827847363973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.3997294773783,2034.6934298245008,8.407660744286265,4.619468172362003,-0.5880152682031206,5.207483440565124,2.9501794940643107,3.5,0.8429084268755174,0.6,0.00026100252362862807,1.0002205487381963,0.0002609449725441948,198.0376977752053,0.0,1.1355463893030386e-05,32.18138467284811,0.013783948094414812,8.81898729196229e-05,0.00017281265070900518,0.0005824148248769014,0.09253650569839399,0.09253650569839399,0.09253650569839399,0.09251596782077212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489836.89758647623,594.9676536856514,0.0,0.09253650569839399,0.09253650560891631,0.09253650560891631,0.3716488596247514,0.3716488596247514,0.5,9.585706236281858,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27593.22833134996,20923.286090026184,0.7582761190090345,0.6048817474619159,0.4226575406937454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450682002738504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.93460005645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4970435597201,261.4970435597201,-11.652956440279866,245.96101271098942,277.03307440844117,105123.19058521885,105381.22687358798,-258.036288369119,0.0,nan,277.03307440844117,3.883074408441189,270.81866206896814,-2.3313379310318396,264.6042497294461,-8.545750270553867,258.3898373899869,-14.760162610013083,252.1754250504889,-20.974574949511066,245.96101271098942,-27.188987289010555,1.0,1.0,25732.562594343566,25732.562594343566,276.58010651991196,3.4301065199119876,276.58010651991196,276.58010651991196,87219.59231615653,87259.44774630715,-39.85543015062285,0.0,8648.866644398773,8648.866644398773,0.9221913194483428,3387.0604761852937,276.58010651991196,3.4301065199119876,1.0,0.002,0.14325525134242462,0.004825186524681069,0.00022121122225555008,0.0017787888060854411,0.11060561112777505,0.11060561112777505,0.0,2.834099101234333e-11,0.9997745377948609,0.9997745377948609,0.0,0.09251564212430587,2.0863484610451303e-05,0.0,0.0,0.0,1599951.019124233,266.49098717813183,0.0,1.0,1284923.0157064819,2596.4494527027414,,,,,,,,,,,,,,,,,,,3.0,14251.867474543804,1559.5613366277391,0.3716488596247514,6.175450102142607,2.9501794940643107
600.0,-28.926919174942974,4.619555573738877,35.047832887578885,31.351396080013387,5.601350869866295,-25.474092170463095,-39.009202633146174,2.148523863880675,-6.660351427509283,-6.66035142747364,40.09515433243105,35811.58354520493,15439.511857085243,15439.511857085243,51251.09540229017,87234.15669890771,87258.44404364552,15439.511857085243,102697.95590073077,102697.95590073077,102697.95590073077,130292.11226128315,125965.91767938546,4326.194581897696,0.0,98931.39643795515,47509.370294583714,57135.584603746036,27594.15636055238,84729.74096429841,20923.869343424525,1559.6375390479714,0.0,0.8778277144149523,2.712489239335104,0.0014947306463915918,1.0,1.0,-6.660351427509283,332280.07144006033,1558640.1011220647,4.690742042901078,1558640.1011220647,4.690742042901078,0.7582717539912378,0.09253544918934685,3.3702774760021224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3702774760021224,1.2816381847277498,1.281972639179811,2.6296637507863023,5571.941936915874,14251.860564581388,6469.63683942337,0.00048249714952014255,29354.080529686584,2993.2831833181144,19338.177461133746,1971.9453086562432,0.6587900936490421,0.6587900936490421,30487.37454397887,30484.863174865135,1.0001029771299894,0.8,4324.789572716815,4324.433322199387,1.0001029771299894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1836.172349871293,2034.6934298245008,8.408530853962311,4.619555573738877,-0.5888967326280872,5.208452306366964,2.9495707096096737,3.5,0.8427344884599067,0.6,0.0002609449725441948,1.0002189326955684,0.0002608878556627135,198.03943650215103,0.0,1.1397284265631446e-05,32.29990360879952,0.013795345378680443,8.817027341446223e-05,0.00017277469912973256,0.0005822986768999811,0.09253544912533072,0.09253544912533072,0.09253544912533072,0.09251511229950539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489839.68340433727,594.9667448172531,0.0,0.09253544912533072,0.09253544918934685,0.09253544918934685,0.3716424496187955,0.3716424496187955,0.5,9.58509614480569,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,27594.15636055238,20923.869343424525,0.7582717539912378,0.6048772818022098,0.42265659186063653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450808982827972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.0531189924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4952567029427,261.4952567029427,-11.65474329705728,245.95891845939752,277.03159494648094,105127.91618374125,105385.14394482582,-257.2277610845603,0.0,nan,277.03159494648094,3.881594946480959,270.81705964906956,-2.3329403509304143,264.60252435163295,-8.547475648367026,258.3879890542509,-14.762010945749068,252.17345375682464,-20.976546243175335,245.95891845939752,-27.191081540602454,1.0,1.0,25732.562594343566,25732.562594343566,276.5786518640913,3.4286518640913073,276.5786518640913,276.5786518640913,87218.56930232949,87258.44404364552,-39.87474131603085,0.0,8648.866644398773,8648.866644398773,0.9221873078395115,3387.1288633821327,276.5786518640913,3.4286518640913073,1.0,0.002,0.14327591378039128,0.004824860574970226,0.00022124252045482997,0.0017787574885234172,0.11062126022741499,0.11062126022741499,0.0,8.978246965329895e-12,0.9997767079748318,0.9997767079748318,0.0,0.0925147867614975,2.0662427849342255e-05,0.0,0.0,0.0,1599949.4470039557,266.4896485724907,0.0,1.0,1284927.5812676812,2596.430995245424,,,,,,,,,,,,,,,,,,,3.0,14251.860564581388,1559.6375390479714,0.3716424496187955,6.175450102142607,2.9495707096096737
601.0,-28.929041530833736,4.619645462863114,35.04781420458283,31.34918853119018,5.599946399685593,-25.47614273781886,-39.01118711857123,2.1470476044577818,-6.661696914122501,-6.661696914116937,40.095126735523934,35811.46335593629,15439.213351317145,15439.213351317145,51250.676707253435,87233.15516069748,87257.48843868054,15439.213351317145,102696.70178999768,102696.70178999768,102696.70178999768,130291.81174317056,125965.93526992037,4325.876473250184,0.0,98930.86862766523,47509.72387345763,57134.60528245289,27595.109953172883,84729.71523562577,20924.470561820006,1559.7151181802426,0.0,0.8778204944168303,2.712353062167423,0.0014947306463915918,1.0,1.0,-6.661696914122501,332262.400505446,1558638.908847058,4.690987925434888,1558638.908847058,4.690987925434888,0.7582673378481724,0.09253440915478786,3.3703442511878983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3703442511878983,1.2816451750664553,1.2819795581353184,2.6297015092442733,5572.021942557423,14251.853897840227,6469.601930750069,0.0004824791617043137,29353.34234560652,2993.207909490654,19338.073116773165,1971.9346684926213,0.6588031062727547,0.6588031062727547,30487.85777922107,30484.863174865135,1.0001227921341154,0.8,4324.858122100548,4324.433322199387,1.0001227921341154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.9452991958392,2034.6934298245008,8.409408144174916,4.619645462863114,-0.5897797129905555,5.20942517585367,2.9489628559789676,3.5,0.8425608159939907,0.6,0.0002608878556627135,1.0002189933230952,0.00026083073547318684,198.0411757070071,0.0,1.1311395023317424e-05,32.05649349608158,0.013806656773703761,8.815064131544799e-05,0.0001727372143472655,0.000582183877341518,0.09253440890165607,0.09253440890165607,0.09253440890165607,0.09251430840490936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489842.4592963263,594.9658394271646,0.0,0.09253440890165607,0.09253440915478786,0.09253440915478786,0.3716360577876033,0.3716360577876033,0.5,9.584493154320521,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27595.109953172883,20924.470561820006,0.7582673378481724,0.6048725239395634,0.4226553017008001,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450935032497176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.80970887968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.49347410866,261.49347410866,-11.656525891339982,245.95682562416937,277.03012259314295,105132.49689018719,105389.11104128351,-256.61415109633145,0.0,nan,277.03012259314295,3.8801225931429713,270.81546319934245,-2.3345368006575313,264.6008038055438,-8.549196194456158,258.38614441178817,-14.763855588211811,252.17148501797308,-20.978514982026894,245.95682562416937,-27.19317437583061,1.0,1.0,25732.562594343566,25732.562594343566,276.5771958884089,3.427195888408903,276.5771958884089,276.5771958884089,87217.57740482943,87257.48843868054,-39.911033851109096,0.0,8648.866644398773,8648.866644398773,0.9221833711628052,3387.195972443838,276.5771958884089,3.427195888408903,1.0,0.002,0.14329633992642835,0.004824534453253962,0.00022127345048362913,0.001778726557610061,0.11063672524181456,0.11063672524181456,0.0,8.09369021456674e-12,0.9997792590934523,0.9997792590934523,0.0,0.09251398302542418,2.0426129363680637e-05,0.0,0.0,0.0,1599947.8667766957,266.4883030858775,0.0,1.0,1284932.1702630345,2596.412443240935,,,,,,,,,,,,,,,,,,,3.0,14251.853897840227,1559.7151181802426,0.3716360577876033,6.175450102142607,2.9489628559789676
602.0,-28.931167994080518,4.619737434131976,35.04779544632926,31.346945219580107,5.598519914534099,-25.47819920321575,-39.0131724771112,2.1455511235057214,-6.663073939317712,-6.663073939304607,40.09508719333704,35811.34476442774,15438.963451586105,15438.963451586105,51250.308216013844,87232.13989882974,87256.28827739312,15438.963451586105,102695.25172897923,102695.25172897923,102695.25172897923,130291.29007347114,125965.73055194318,4325.559521527958,0.0,98930.32544298838,47510.07832532398,57133.607908516,27596.038344491906,84729.6462530079,20925.051582612563,1559.7922607951668,0.0,0.8778131479196524,2.712213698559771,0.0014947306463915918,1.0,1.0,-6.663073939317712,332244.31612412794,1558637.200501714,4.691238118636167,1558637.200501714,4.691238118636167,0.758262882570213,0.09253337215564454,3.3704122986100646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3704122986100646,1.2816522596293052,1.2819865713345098,2.6297400666112787,5572.10364099135,14251.847149338051,6469.566305686382,0.000482460797118777,29352.588549414737,2993.1310436708495,19337.966631073774,1971.9238099732095,0.6588163970110689,0.6588163970110689,30488.350219348486,30484.863174865135,1.0001429846642496,0.8,4324.927977244197,4324.433322199387,1.0001429846642496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.718564574351,2034.6934298245008,8.410310681346706,4.619737434131976,-0.5906758324703372,5.2104132666023135,2.9483558984876774,3.5,0.8423873995679079,0.6,0.00026083073547318684,1.0002194209843585,0.00026077351629154755,198.04291830435722,0.0,1.1312149490465943e-05,32.058631655980484,0.013817968923194228,8.813100462142641e-05,0.0001726997308517604,0.0005820692968294213,0.09253337215000972,0.09253337215000972,0.09253337215000972,0.09251335613749477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489845.1652533125,594.9649562227232,0.0,0.09253337215000972,0.09253337215564454,0.09253337215564454,0.37162968861760853,0.37162968861760853,0.5,9.583892677858833,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27596.038344491906,20925.051582612563,0.758262882570213,0.6048686673726608,0.4226542461595187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451061116977204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.81184703958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4916926271252,261.4916926271252,-11.658307372874788,245.95473303820262,277.0286522160421,105136.83611353331,105393.29007946746,-256.45396593414705,0.0,nan,277.0286522160421,3.8786522160420986,270.81386838047047,-2.3361316195295103,264.5990845448957,-8.550915455104303,258.38430070936147,-14.765699290638509,252.1695168737789,-20.98048312622109,245.95473303820262,-27.19526696179736,1.0,1.0,25732.562594343566,25732.562594343566,276.57568009807005,3.4256800980700746,276.57568009807005,276.57568009807005,87216.68637362629,87256.28827739312,-39.60190376683022,0.0,8648.866644398773,8648.866644398773,0.9221793594380341,3387.264360103115,276.57568009807005,3.4256800980700746,1.0,0.002,0.1433166872546775,0.004824203026514066,0.0002213042443027193,0.0017786957573129173,0.11065212215135965,0.11065212215135965,0.0,1.6156364440744753e-12,0.9997801082490342,0.9997801082490342,0.0,0.09251302483041847,2.0347325226076267e-05,0.0,0.0,0.0,1599946.2494818391,266.48692606068226,0.0,1.0,1284936.8667897296,2596.3934567164893,,,,,,,,,,,,,,,,,,,4.0,14251.847149338051,1559.7922607951668,0.37162968861760853,6.175450102142607,2.9483558984876774
603.0,-28.93328885376451,4.619831948470719,35.04777691267145,31.344662128854566,5.597088248231074,-25.48025114357988,-39.01515720700843,2.144050536159068,-6.664406475793555,-6.664406475821419,40.09505615963705,35811.2699953587,15438.658312399166,15438.658312399166,51249.928307757866,87231.06941069342,87255.30133811575,15438.658312399166,102693.95965051491,102693.95965051491,102693.95965051491,130290.92388517501,125965.6789291437,4325.244956031317,0.0,98929.73173089605,47510.47878358349,57132.503274791736,27596.964234660103,84729.46750945185,20925.633667839924,1559.8682058145591,0.0,0.8778060107800914,2.712078842874649,0.0014947306463915918,1.0,1.0,-6.664406475793555,332226.8167469252,1558635.85974944,4.691481184484682,1558635.85974944,4.691481184484682,0.7582585348847394,0.0925323281128362,3.370482746759673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.370482746759673,1.281659363590845,1.2819936038097597,2.629780456888747,5572.189223142606,14251.840247806645,6469.529053743053,0.00048244157155404504,29351.798885784377,2993.050520390182,19337.85528252226,1971.9124555808826,0.6588303278368381,0.6588303278368381,30488.860030772823,30484.863174865135,1.0001638895911165,0.8,4325.000296594912,4324.433322199387,1.0001638895911165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.4921019200244,2034.6934298245008,8.411182100020746,4.619831948470719,-0.5915497941641066,5.211381742634826,2.947749718925223,3.5,0.8422142054072065,0.6,0.00026077351629154755,1.0002188465023312,0.0002607164594063063,198.04465633625605,0.0,1.1331853714831193e-05,32.1144734278316,0.013829300776909059,8.811137818589982e-05,0.00017266213810564773,0.0005819547575037216,0.09253232796173844,0.09253232796173844,0.09253232796173844,0.09251250821145977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489847.8839763817,594.9640692779669,0.0,0.09253232796173844,0.0925323281128362,0.0925323281128362,0.3716233237848842,0.3716233237848842,0.5,9.583298090103016,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27596.964234660103,20925.633667839924,0.7582585348847394,0.6048654596116844,0.4226542553375995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451187447562697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.867688811435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4899120944052,261.4899120944052,-11.660087905594764,245.95264157694677,277.0271826118585,105141.20572793852,105397.52310490057,-256.3173769620235,0.0,nan,277.0271826118585,3.8771826118585295,270.8122744048739,-2.3377255951260736,264.5973661978855,-8.552633802114485,258.38245799093045,-14.76754200906953,252.16754978393595,-20.982450216064024,245.95264157694677,-27.197358423053203,1.0,1.0,25732.562594343566,25732.562594343566,276.57423344957556,3.4242334495755813,276.57423344957556,276.57423344957556,87215.50374875938,87255.30133811575,-39.797589356370736,0.0,8648.866644398773,8648.866644398773,0.9221752061315462,3387.3351604934714,276.57423344957556,3.4242334495755813,1.0,0.002,0.1433368295944068,0.004823880445387883,0.0002213347416382064,0.0017786652589778435,0.11066737081910319,0.11066737081910319,0.0,6.160497459384295e-13,0.9997823210698448,0.9997823210698448,0.0,0.09251218577464781,2.0142338188374855e-05,0.0,0.0,0.0,1599944.6844126512,266.4855935242064,0.0,1.0,1284941.411547095,2596.3750839372865,,,,,,,,,,,,,,,,,,,3.0,14251.840247806645,1559.8682058145591,0.3716233237848842,6.175450102142607,2.947749718925223
604.0,-28.935409619886943,4.619928987706634,35.0477585158725,31.342468759417557,5.595693021905219,-25.482299355744697,-39.017133799474664,2.1425827561431117,-6.665736081056366,-6.66573608106578,40.09502304027715,35811.12322185288,15438.35531556523,15438.35531556523,51249.47853741811,87230.07223034088,87254.28178192474,15438.35531556523,102692.63709748998,102692.63709748998,102692.63709748998,130290.51745709611,125965.58469920773,4324.932757888385,0.0,98929.20928211522,47510.8066191809,57131.55851437146,27597.880359606126,84729.43887397759,20926.208840349926,1559.9436254398229,0.0,0.8777988971887672,2.7119442891132928,0.0014947306463915918,1.0,1.0,-6.665736081056366,332209.3565857182,1558634.4288914402,4.6917234508693735,1558634.4288914402,4.6917234508693735,0.7582542053113163,0.09253128433447132,3.3705490562997413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3705490562997413,1.2816663145560268,1.2820004834559684,2.6298179315630295,5572.268627480573,14251.833387651173,6469.4943009347135,0.00048242369835656686,29351.066437443213,2992.9758314453165,19337.751404052477,1971.9018629249008,0.6588432296069239,0.6588432296069239,30489.339890415577,30484.863174865135,1.0001835664185903,0.8,4325.068367132647,4324.433322199387,1.0001835664185903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.2659645483427,2034.6934298245008,8.412053410124999,4.619928987706634,-0.5924207247603093,5.212349712466943,2.9471444598076304,3.5,0.8420412742307516,0.6,0.0002607164594063063,1.0002188406315289,0.00026065941653497784,198.0463943180112,0.0,1.1299811229216751e-05,32.02366502360027,0.013840600588138276,8.809183623367534e-05,0.00017262462317263098,0.0005818397607286098,0.09253128422230153,0.09253128422230153,0.09253128422230153,0.09251164146201993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489850.5670065906,594.9631938528831,0.0,0.09253128422230153,0.09253128433447132,0.09253128433447132,0.3716169768442429,0.3716169768442429,0.5,9.582708808557308,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27597.880359606126,20926.208840349926,0.7582542053113163,0.604860355721747,0.42265266591835443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451313447337688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.776880407204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.48813565925474,261.48813565925474,-11.66186434074524,245.95055138336446,277.02571993514033,105145.78361250943,105401.51112639873,-255.72751388929507,0.0,nan,277.02571993514033,3.875719935140353,270.8106862247868,-2.3393137752131565,264.59565251443416,-8.554347485565813,258.3806188040822,-14.769381195917788,252.16558509372072,-20.984414906279255,245.95055138336446,-27.19944861663552,1.0,1.0,25732.562594343566,25732.562594343566,276.5727859611179,3.4227859611179383,276.5727859611179,276.5727859611179,87214.51989729737,87254.28178192474,-39.761884627369,0.0,8648.866644398773,8648.866644398773,0.9221712967750062,3387.40180158124,276.5727859611179,3.4227859611179383,1.0,0.002,0.14335679371363672,0.004823559159519436,0.000221364964942112,0.0017786350372044517,0.110682482471056,0.110682482471056,0.0,2.146563742727592e-12,0.9997842446331275,0.9997842446331275,0.0,0.09251132021327255,1.9964121198763862e-05,0.0,0.0,0.0,1599943.1227610435,266.4842639189436,0.0,1.0,1284945.9462732612,2596.356751898135,,,,,,,,,,,,,,,,,,,3.0,14251.833387651173,1559.9436254398229,0.3716169768442429,6.175450102142607,2.9471444598076304
605.0,-28.937530020478984,4.620028456846079,35.04774040939088,31.34027972063052,5.594297159318881,-25.484347302526956,-39.01911412887273,2.1411144400465854,-6.667069640949194,-6.667069640954269,40.09499462566431,35810.98754034709,15438.063746985565,15438.063746985565,51249.05128733265,87229.08380997022,87253.3126721982,15438.063746985565,102691.37641918377,102691.37641918377,102691.37641918377,130290.19509021107,125965.5709713977,4324.624118813376,0.0,98928.69418830259,47511.14407180766,57130.611240549915,27598.818671027297,84729.42991157722,20926.799724125856,1560.0201926138789,0.0,0.8777917437204554,2.711809340446095,0.0014947306463915918,1.0,1.0,-6.667069640949194,332191.84521753096,1558633.2012945584,4.691967077861018,1558633.2012945584,4.691967077861018,0.7582498357472961,0.0925302542846912,3.3706150560001475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3706150560001475,1.2816732680623155,1.2820073656611155,2.629855158870542,5572.347507678038,14251.826458674728,6469.459728576999,0.00048240593380125403,29350.33889799911,2992.9016430686434,19337.648064961686,1971.8913252702694,0.6588560402033377,0.6588560402033377,30489.817505978965,30484.863174865135,1.000203151303614,0.8,4325.136119336279,4324.433322199387,1.000203151303614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1835.0401520739972,2034.6934298245008,8.412929673248389,4.620028456846079,-0.5932918560143081,5.213320312860387,2.946540119891249,3.5,0.841868605683214,0.6,0.00026065941653497784,1.0002188066922209,0.0002606023949869459,198.04813202673526,0.0,1.1297134988151566e-05,32.016080556421535,0.013851897723126427,8.807226135247721e-05,0.00017258715518250062,0.0005817248637303705,0.09253025417240682,0.09253025417240682,0.09253025417240682,0.09251082464701015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489853.2418214566,594.9623213332773,0.0,0.09253025417240682,0.0925302542846912,0.0925302542846912,0.3716106455162368,0.3716106455162368,0.5,9.582125949073024,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27598.818671027297,20926.799724125856,0.7582498357472961,0.6048553771790468,0.4226511092747712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451439443641707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.76929594002,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.48636255201785,261.48636255201785,-11.663637447982126,245.9484622842917,277.02426281973527,105150.29345707542,105405.54189851476,-255.24844143933305,0.0,nan,277.02426281973527,3.874262819735293,270.8091027126427,-2.3408972873572793,264.59394260555905,-8.556057394440927,258.37878249849393,-14.771217501506044,252.16362239138442,-20.986377608615555,245.9484622842917,-27.20153771570827,1.0,1.0,25732.562594343566,25732.562594343566,276.57134035074165,3.421340350741673,276.57134035074165,276.57134035074165,87213.53732732813,87253.3126721982,-39.775344870067784,0.0,8648.866644398773,8648.866644398773,0.9221674056431737,3387.468131280148,276.57134035074165,3.421340350741673,1.0,0.002,0.1433765436046578,0.004823238120259928,0.00022139485548514028,0.0017786051623792977,0.11069742774257013,0.11069742774257013,0.0,1.7864437793640997e-11,0.9997865576555931,0.9997865576555931,0.0,0.0925105044102881,1.9749874403091095e-05,0.0,0.0,0.0,1599941.5564394088,266.4829303590508,0.0,1.0,1284950.494452922,2596.3383656602673,,,,,,,,,,,,,,,,,,,4.0,14251.826458674728,1560.0201926138789,0.3716106455162368,6.175450102142607,2.946540119891249
606.0,-28.939649593699844,4.620130305923144,35.047722519368826,31.338056630361848,5.592901263539868,-25.486394507963677,-39.02109054671598,2.13964617653858,-6.66840327152579,-6.668403271495716,40.094964655522126,35810.86521501872,15437.77813371312,15437.77813371312,51248.64334873184,87228.03804090165,87252.31362531502,15437.77813371312,102690.09175902813,102690.09175902813,102690.09175902813,130289.84163945344,125965.52347785805,4324.318161595392,0.0,98928.12925683254,47511.50227233261,57129.58553833326,27599.749880425315,84729.33541875858,20927.385466936554,1560.0964241458296,0.0,0.8777845954285144,2.7116743899301965,0.0014947306463915918,1.0,1.0,-6.66840327152579,332174.33364687546,1558631.9064947958,4.692210531087361,1558631.9064947958,4.692210531087361,0.7582454753250851,0.09252922754130306,3.3706833004151684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3706833004151684,1.281680221354039,1.2820142476781793,2.629894137598682,5572.430098925647,14251.819466328872,6469.423635487612,0.00048238735277280546,29349.5770559778,2992.8239568025574,19337.54018030216,1971.8803240966242,0.6588694666168475,0.6588694666168475,30490.31136374969,30484.863174865135,1.0002234022898076,0.8,4325.206175579861,4324.433322199387,1.0002234022898076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.8146554399464,2034.6934298245008,8.4138079494528,4.620130305923144,-0.5941614333232312,5.2142917392463755,2.9459366747278257,3.5,0.8416961927793788,0.6,0.0002606023949869459,1.000218725086697,0.0002605454071701741,198.0498690839198,0.0,1.129301107299919e-05,32.004393380879705,0.013863190734199426,8.805272914370489e-05,0.000172549665843241,0.00058161027715003,0.09252922746432254,0.09252922746432254,0.09252922746432254,0.092509987960823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489855.8816980039,594.9614601138264,0.0,0.09252922746432254,0.09252922754130306,0.09252922754130306,0.37160433432543366,0.37160433432543366,0.5,9.581548771090102,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27599.749880425315,20927.385466936554,0.7582454753250851,0.6048512371240161,0.42265013690984765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445156542031628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.75760876448,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4845922398201,261.4845922398201,-11.665407760179903,245.9463742233546,277.0228102562774,105154.83252211915,105409.67860176173,-254.8460796425935,0.0,nan,277.0228102562774,3.8728102562774325,270.8075230496882,-2.3424769503117773,264.5922358430993,-8.557764156900703,258.37694863655395,-14.77305136344603,252.16166142994697,-20.988338570053003,245.9463742233546,-27.203625776645367,1.0,1.0,25732.562594343566,25732.562594343566,276.5698912083159,3.419891208315903,276.5698912083159,276.5698912083159,87212.50489232472,87252.31362531502,-39.8087329902919,0.0,8648.866644398773,8648.866644398773,0.9221633821258031,3387.536716917244,276.5698912083159,3.419891208315903,1.0,0.002,0.14339610327637076,0.004822917817088457,0.00022142445210868847,0.0017785755572446893,0.11071222605434423,0.11071222605434423,0.0,9.353377881243796e-12,0.9997886109661479,0.9997886109661479,0.0,0.09250966787729002,1.9559664013036626e-05,0.0,0.0,0.0,1599939.9900094892,266.4815967284742,0.0,1.0,1284955.0428395062,2596.3199787744434,,,,,,,,,,,,,,,,,,,3.0,14251.819466328872,1560.0964241458296,0.37160433432543366,6.175450102142607,2.9459366747278257
607.0,-28.94176904985343,4.620234576593168,35.04770487491576,31.335909431241475,5.59153282703998,-25.488438862160713,-39.023066545464076,2.1382026375154863,-6.669728962791169,-6.669728962806854,40.09493596032594,35810.702976856686,15437.487539600032,15437.487539600032,51248.190516456714,87227.0616034193,87251.34267305669,15437.487539600032,102688.83021265671,102688.83021265671,102688.83021265671,130289.5088460129,125965.49379881214,4324.01504720076,0.0,98927.63022532384,47511.81730870561,57128.6810184647,27600.67863335619,84729.35965182088,20927.96994678242,1560.1723441510112,0.0,0.8777774851287047,2.71154024805262,0.0014947306463915918,1.0,1.0,-6.669728962791169,332156.92704456893,1558630.6667761572,4.692452692901448,1558630.6667761572,4.692452692901448,0.7582411369222779,0.09252820364355938,3.3707478837944906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3707478837944906,1.2816870595381833,1.2820210146001136,2.629930495677343,5572.5071373314795,14251.812419877999,6469.389751511025,0.000482369980454559,29348.866671677573,2992.751517763719,19337.438898828623,1971.8699962605604,0.6588819634895735,0.6588819634895735,30490.77872621504,30484.863174865135,1.000242566892839,0.8,4325.272473329243,4324.433322199387,1.000242566892839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.5894706033894,2034.6934298245008,8.414682296482766,4.620234576593168,-0.5950257396040852,5.215260316197253,2.9453341132941504,3.5,0.8415240323697573,0.6,0.0002605454071701741,1.000218716785152,0.0002604884339773253,198.05160607166485,0.0,1.1286429651035036e-05,31.985741631033292,0.01387447716385046,8.803320507875018e-05,0.0001725122020914239,0.0005814951401283947,0.09252820372629578,0.09252820372629578,0.09252820372629578,0.09250916394652613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489858.4986503035,594.9606064213218,0.0,0.09252820372629578,0.09252820364355938,0.09252820364355938,0.3715980403637028,0.3715980403637028,0.5,9.580977623561546,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27600.67863335619,20927.96994678242,0.7582411369222779,0.6048457196779412,0.42264810124865726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451691349920952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.73895701463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.48282672141613,261.48282672141613,-11.667173278583846,245.9442872816626,277.0213661611653,105159.48455039474,105413.64053715776,-254.15598676301173,0.0,nan,277.0213661611653,3.8713661611653265,270.8059503852505,-2.3440496147494514,264.5905346093526,-8.559465390647404,258.3751188334938,-14.77488116650619,252.15970305757205,-20.990296942427932,245.9442872816626,-27.205712718337367,1.0,1.0,25732.562594343566,25732.562594343566,276.56845325347956,3.4184532534795835,276.56845325347956,276.56845325347956,87211.60018038133,87251.34267305669,-39.742492675359244,0.0,8648.866644398773,8648.866644398773,0.922159574412299,3387.601623213463,276.56845325347956,3.4184532534795835,1.0,0.002,0.1434154595578555,0.0048225998751195475,0.00022145373812020283,0.0017785462895609776,0.11072686906010142,0.11072686906010142,0.0,2.7681180264638172e-11,0.9997908069951943,0.9997908069951943,0.0,0.09250884739060991,1.9356252949470627e-05,0.0,0.0,0.0,1599938.432879732,266.4802710372088,0.0,1.0,1284959.5641149897,2596.301701672297,,,,,,,,,,,,,,,,,,,3.0,14251.812419877999,1560.1723441510112,0.3715980403637028,6.175450102142607,2.9453341132941504
608.0,-28.94388723739503,4.620341122943844,35.04768749965138,31.33370712110775,5.59011642919606,-25.490486870709557,-39.02504687486214,2.136716060160745,-6.671063291131077,-6.671063291168445,40.09490844259144,35810.574475514106,15437.214494455517,15437.214494455517,51247.788969969624,87226.09509989522,87250.36081409847,15437.214494455517,102687.57530855399,102687.57530855399,102687.57530855399,130289.19495727167,125965.4797849459,4323.715172325772,0.0,98927.12905392324,47512.153712044324,57127.750379865465,27601.61964871768,84729.37002858314,20928.562662711756,1560.249058430358,0.0,0.877770322915137,2.7114052375131763,0.0014947306463915918,1.0,1.0,-6.671063291131077,332139.40775976324,1558629.4779285407,4.692696625315532,1558629.4779285407,4.692696625315532,0.7582367603447524,0.09252719184387562,3.3708137913673806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3708137913673806,1.2816940981439942,1.2820279820138898,2.629967475272466,5572.585492656115,14251.805305119931,6469.355307751635,0.0004823523144971693,29348.144150612712,2992.677841119313,19337.335944126833,1971.8594978026986,0.6588946764364015,0.6588946764364015,30491.255669460017,30484.863174865135,1.0002621244397567,0.8,4325.340130161079,4324.433322199387,1.0002621244397567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.3646038193149,2034.6934298245008,8.41556496582731,4.620341122943844,-0.595892501683398,5.216233624627242,2.9447324521228126,3.5,0.8413521291779464,0.6,0.0002604884339773253,1.0002185896336235,0.00026043150634976825,198.0533420462043,0.0,1.1283632346736466e-05,31.977814070651146,0.013885760796197197,8.80136422383903e-05,0.00017247479173893498,0.0005813804066568188,0.09252719137353778,0.09252719137353778,0.09252719137353778,0.09250835147277475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489861.09258079465,594.9597602827813,0.0,0.09252719137353778,0.09252719184387562,0.09252719184387562,0.37159176508428915,0.37159176508428915,0.5,9.580412428916143,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27601.61964871768,20928.562662711756,0.7582367603447524,0.604840906437536,0.4226465328779565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451817274655485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.73102945425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.481060880426,261.481060880426,-11.668939119573963,245.94220103881145,277.01992072203916,105163.65966523012,105417.86209210275,-254.20242687263294,0.0,nan,277.01992072203916,3.8699207220391827,270.8043767853782,-2.345623214621753,264.588832848736,-8.561167151263987,258.37328891212684,-14.776711087873139,252.15774497546437,-20.99225502453561,245.94220103881145,-27.20779896118853,1.0,1.0,25732.562594343566,25732.562594343566,276.5670054005374,3.417005400537448,276.5670054005374,276.5670054005374,87210.58101738275,87250.36081409847,-39.77979671572393,0.0,8648.866644398773,8648.866644398773,0.9221556885852537,3387.6678603242176,276.5670054005374,3.417005400537448,1.0,0.002,0.14343461862026083,0.004822281099928527,0.0002214827155131249,0.0017785172814680271,0.11074135775656245,0.11074135775656245,0.0,-3.0188481922599486e-12,0.9997929359271427,0.9997929359271427,0.0,0.09250803278668238,1.915905719324259e-05,0.0,0.0,0.0,1599936.8655798375,266.4789367088689,0.0,1.0,1284964.1148131753,2596.2833058179976,,,,,,,,,,,,,,,,,,,3.0,14251.805305119931,1560.249058430358,0.37159176508428915,6.175450102142607,2.9447324521228126
