time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
609.0,-28.94600489475485,4.620450031930374,35.04767012890637,31.33147299466657,5.588722464859749,-25.49253215877585,-39.027022978384025,2.1352497277103777,-6.672385756473204,-6.672385756485033,40.094873817755335,35810.467102039554,15436.930940483147,15436.930940483147,51247.398042522706,87225.02681094273,87249.29828368929,15436.930940483147,102686.22922417244,102686.22922417244,102686.22922417244,130288.74895307606,125965.33257376812,4323.416379307956,0.0,98926.54454891961,47512.52989158467,57126.682952594376,27602.519728903633,84729.202681498,20929.126653766856,1560.323539500867,0.0,0.877763252081972,2.7112714325390157,0.0014947306463915918,1.0,1.0,-6.672385756473204,332122.0449489102,1558627.9820342218,4.692937447961285,1558627.9820342218,4.692937447961285,0.7582324678805024,0.09252616753217739,3.3708828752044386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3708828752044386,1.2817010424736937,1.2820348551846028,2.6300071260756774,5572.669507950154,14251.798145127852,6469.318566423787,0.00048233340740990496,29347.369283164393,2992.5988266293175,19337.226121839165,1971.8482990459704,0.658908331280388,0.658908331280388,30491.75559588768,30484.863174865135,1.000282624517749,0.8,4325.411047274601,4324.433322199387,1.000282624517749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1834.1400402205375,2034.6934298245008,8.416440730789022,4.620450031930374,-0.5967522228008484,5.217202254731222,2.944131651232922,3.5,0.8411804717808348,0.6,0.00026043150634976825,1.0002185386891638,0.00026037460442502567,198.05507761269106,0.0,1.127470689243152e-05,31.952519333150928,0.01389703550308963,8.79941251485132e-05,0.00017243738120125505,0.0005812662153364105,0.09252616741895403,0.09252616741895403,0.09252616741895403,0.09250745690998914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489863.6334380746,594.9589310772418,0.0,0.09252616741895403,0.09252616753217739,0.09252616753217739,0.371585508233602,0.371585508233602,0.5,9.57985110606868,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27602.519728903633,20929.126653766856,0.7582324678805024,0.6048374872021947,0.42264610038469475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451943126100382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.70573471675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47929686309084,261.47929686309084,-11.67070313690914,245.94011566325247,277.01847806292847,105168.15534522508,105422.09524576463,-253.93990053955048,0.0,nan,277.01847806292847,3.8684780629284887,270.80280558298017,-2.347194417019807,264.587133103035,-8.562866896964977,258.3714606231512,-14.778539376848755,252.1557881431977,-20.99421185680228,245.94011566325247,-27.209884336747507,1.0,1.0,25732.562594343566,25732.562594343566,276.56556008323884,3.4155600832388586,276.56556008323884,276.56556008323884,87209.51891193214,87249.29828368929,-39.7793717571476,0.0,8648.866644398773,8648.866644398773,0.9221516154445895,3387.737289580461,276.56556008323884,3.4155600832388586,1.0,0.002,0.14345364545673858,0.004821965109643042,0.00022151149397193275,0.0017784885068408195,0.11075574698596637,0.11075574698596637,0.0,8.127522092837847e-13,0.9997943625699025,0.9997943625699025,0.0,0.09250714068886931,1.902684330808714e-05,0.0,0.0,0.0,1599935.3121892482,266.4776142435268,0.0,1.0,1284968.6250191333,2596.2650738367047,,,,,,,,,,,,,,,,,,,3.0,14251.798145127852,1560.323539500867,0.371585508233602,6.175450102142607,2.944131651232922
610.0,-28.948122003715262,4.620561237179656,35.04765284430865,31.3293004752137,5.587329754908703,-25.494576827901998,-39.028999012056715,2.13378457695593,-6.673709895655065,-6.673709895651037,40.09484156363877,35810.31916926412,15436.655408209766,15436.655408209766,51246.974577473884,87224.05989468971,87248.25911524425,15436.655408209766,102684.91452345402,102684.91452345402,102684.91452345402,130288.34579234525,125965.22581212613,4323.119980219129,0.0,98926.04786423585,47512.85194692573,57125.77324145569,27603.431268891232,84729.20451034693,20929.698754214278,1560.3986081418277,0.0,0.8777561627054351,2.711137463433461,0.0014947306463915918,1.0,1.0,-6.673709895655065,332104.6608769,1558626.5885632804,4.693178904649612,1558626.5885632804,4.693178904649612,0.7582281546932834,0.09252515114405037,3.3709479810809135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3709479810809135,1.281707981322529,1.282041722905179,2.630043684055556,5572.746969922679,14251.79092515083,6469.284434642752,0.00048231592736370566,29346.655130677707,2992.526003342396,19337.124099661552,1971.837895679111,0.658920889401374,0.658920889401374,30492.226733856598,30484.863174865135,1.0003019441676455,0.8,4325.477880598419,4324.433322199387,1.0003019441676455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.9157911042175,2034.6934298245008,8.417319640895407,4.620561237179656,-0.5976111764076162,5.218172413587272,2.9435317406487647,3.5,0.8410090687567899,0.6,0.00026037460442502567,1.0002184858616965,0.00026031772868175977,198.05681275617567,0.0,1.126971512120475e-05,31.938372653494262,0.013908305218210834,8.797461274809534e-05,0.00017239999167693033,0.0005811514038817146,0.09252515089669257,0.09252515089669257,0.09252515089669257,0.09250658919265937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489866.16419901256,594.9581052750233,0.0,0.09252515089669257,0.09252515114405037,0.09252515114405037,0.3715792615241747,0.3715792615241747,0.5,9.57929425406125,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27603.431268891232,20929.698754214278,0.7582281546932834,0.6048324762829058,0.42264434531414785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452068948126657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.691588037094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4775345017081,261.4775345017081,-11.6724654982919,245.9380311034228,277.0170378999914,105172.51693819338,105426.21845085105,-253.70151265770062,0.0,nan,277.0170378999914,3.8670378999914305,270.8012365406759,-2.3487634593240614,264.58543518135497,-8.56456481864501,258.3696338220637,-14.780366177936287,252.15383246273962,-20.996167537260362,245.9380311034228,-27.21196889657719,1.0,1.0,25732.562594343566,25732.562594343566,276.56411579324987,3.4141157932498913,276.56411579324987,276.56411579324987,87208.56523006408,87248.25911524425,-39.693885180167854,0.0,8648.866644398773,8648.866644398773,0.9221477767997901,3387.802720986318,276.56411579324987,3.4141157932498913,1.0,0.002,0.14347252309972983,0.004821649439863148,0.00022154004114160154,0.0017784599552588493,0.11077002057080076,0.11077002057080076,0.0,-3.5995490442475297e-12,0.9997959728609909,0.9997959728609909,0.0,0.09250627350217606,1.887764187430821e-05,0.0,0.0,0.0,1599933.7568076472,266.4762901043449,0.0,1.0,1284973.1409000047,2596.246819100992,,,,,,,,,,,,,,,,,,,3.0,14251.79092515083,1560.3986081418277,0.3715792615241747,6.175450102142607,2.9435317406487647
611.0,-28.950238496702017,4.62067472498849,35.04763563077691,31.32711733868348,5.585938836447188,-25.49662076342918,-39.03097490603102,2.1323211012044534,-6.675031085474302,-6.675031085478879,40.094809044753234,35810.18148156027,15436.381500492156,15436.381500492156,51246.56298205243,87223.07140103815,87247.2166458161,15436.381500492156,102683.59814630824,102683.59814630824,102683.59814630824,130287.93698131057,125965.11140161305,4322.825579697526,0.0,98925.53273755296,47513.1873694342,57124.82818679862,27604.33883500233,84729.16702180095,20930.268158442195,1560.473417467099,0.0,0.8777490900340589,2.7110037979389783,0.0014947306463915918,1.0,1.0,-6.675031085474302,332087.31623878237,1558625.1836548892,4.693419794853542,1558625.1836548892,4.693419794853542,0.758223853269856,0.09252413633537591,3.371013873574979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371013873574979,1.281714912392499,1.2820485828776342,2.6300808713245862,5572.825765283405,14251.783645571499,6469.24973990472,0.0004822981507005721,29345.928687217736,2992.4519267250016,19337.020394767802,1971.8273207229588,0.6589336667743784,0.6589336667743784,30492.70356232218,30484.863174865135,1.0003214972400423,0.8,4325.545521148212,4324.433322199387,1.0003214972400423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.691850533213,2034.6934298245008,8.418198235436046,4.62067472498849,-0.598467241870809,5.219141966859299,2.942932704285515,3.5,0.8408379155101472,0.6,0.00026031772868175977,1.0002184260567841,0.00026026088092380445,198.05854742125499,0.0,1.1264628434381959e-05,31.923956983038472,0.013919569846645215,8.795510572547974e-05,0.00017236262295628003,0.0005810367932713932,0.09252413612256588,0.09252413612256588,0.09252413612256588,0.09250571778554652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489868.6729076999,594.9572866401172,0.0,0.09252413612256588,0.09252413633537591,0.09252413633537591,0.37157302739475506,0.37157302739475506,0.5,9.57874170741324,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27604.33883500233,20930.268158442195,0.758223853269856,0.604827886114667,0.4226429072806328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445219473965038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.67717236664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47577371408886,261.47577371408886,-11.674226285911118,245.93594733369198,277.0156000944843,105176.90085438147,105430.3758165163,-253.47496213480264,0.0,nan,277.0156000944843,3.865600094484307,270.7996695423224,-2.3503304576775577,264.58373899016124,-8.56626100983874,258.36780843802035,-14.78219156197963,252.1518778858529,-20.998122114147066,245.93594733369198,-27.214052666307992,1.0,1.0,25732.562594343566,25732.562594343566,276.5626740709325,3.4126740709324963,276.5626740709325,276.5626740709325,87207.58623437316,87247.2166458161,-39.63041144293675,0.0,8648.866644398773,8648.866644398773,0.9221438917342489,3387.868942942854,276.5626740709325,3.4126740709324963,1.0,0.002,0.14349125605577467,0.004821334937298556,0.00022156836608597314,0.0017784316322319888,0.11078418304298657,0.11078418304298657,0.0,-1.6820381892879155e-12,0.9997975344222669,0.9997975344222669,0.0,0.09250540338265852,1.873295271739509e-05,0.0,0.0,0.0,1599932.204865653,266.4749689145257,0.0,1.0,1284977.646688737,2596.228605346397,,,,,,,,,,,,,,,,,,,3.0,14251.783645571499,1560.473417467099,0.37157302739475506,6.175450102142607,2.942932704285515
612.0,-28.95235433651677,4.620790487096172,35.04761848113649,31.32491698432716,5.584550818610329,-25.49866382102814,-39.03294692337511,2.130860301280088,-6.676348869600474,-6.676348869611977,40.09477646093076,35810.04619432267,15436.108583569086,15436.108583569086,51246.15477789176,87222.04762116958,87246.17453241492,15436.108583569086,102682.28311598401,102682.28311598401,102682.28311598401,130287.52621686517,125964.99306281154,4322.533154053629,0.0,98924.98754358762,47513.53040194732,57123.84126848922,27605.243100881158,84729.08436937038,20930.835376562387,1560.54798935896,0.0,0.8777420357933026,2.7108704821850163,0.0014947306463915918,1.0,1.0,-6.676348869600474,332070.0170201207,1558623.7759400157,4.693660059786656,1558623.7759400157,4.693660059786656,0.7582195635833497,0.09252312320728984,3.371081047070193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371081047070193,1.2817218310197478,1.2820554304392124,2.630119083161855,5572.906731581283,14251.776307761873,6469.214145669936,0.00048227989441854103,29345.18220188249,2992.3758064050917,19336.91400121807,1971.8164716001968,0.6589468031988436,0.6589468031988436,30493.18965878385,30484.863174865135,1.0003414304393192,0.8,4325.614476410521,4324.433322199387,1.0003414304393192,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.4682184674823,2034.6934298245008,8.41907616837311,4.620790487096172,-0.5993202124387631,5.220110699534935,2.9423345418364795,3.5,0.8406670119532799,0.6,0.00026026088092380445,1.0002183624092262,0.00026020406213790554,198.06028157741918,0.0,1.1259184364786048e-05,31.90852848980366,0.013930829031010002,8.79356409606141e-05,0.00017232523996319035,0.000580922350371734,0.09252312300991715,0.09252312300991715,0.09252312300991715,0.09250484574560955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489871.1608579479,594.9564747610351,0.0,0.09252312300991715,0.09252312320728984,0.09252312320728984,0.3715668052244241,0.3715668052244241,0.5,9.578193398394289,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27605.243100881158,20930.835376562387,0.7582195635833497,0.60482365836137,0.4226417228612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452320496654865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.6617438734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.47401453716657,261.47401453716657,-11.67598546283341,245.93386434960706,277.01416472472727,105181.33438498127,105434.5774797928,-253.2430948115496,0.0,nan,277.01416472472727,3.8641647247272886,270.798104649684,-2.351895350315999,264.58204457467116,-8.567955425328819,258.36598449967653,-14.784015500323449,252.14992442463338,-21.000075575366594,245.93386434960706,-27.216135650392914,1.0,1.0,25732.562594343566,25732.562594343566,276.5612357954745,3.4112357954745107,276.5612357954745,276.5612357954745,87206.56858512745,87246.17453241492,-39.60594728747674,0.0,8648.866644398773,8648.866644398773,0.9221399310968034,3387.9364523055438,276.5612357954745,3.4112357954745107,1.0,0.002,0.1435098465199232,0.004821021660113127,0.0002215964724044338,0.0017784035289971963,0.1107982362022169,0.1107982362022169,0.0,1.4016301140562515e-12,0.9997990723275202,0.9997990723275202,0.0,0.09250453275149323,1.8590455796603575e-05,0.0,0.0,0.0,1599930.6568994776,266.4736511303995,0.0,1.0,1284982.140829304,2596.210438861509,,,,,,,,,,,,,,,,,,,3.0,14251.776307761873,1560.54798935896,0.3715668052244241,6.175450102142607,2.9423345418364795
613.0,-28.954469534927977,4.6209085050319,35.04760138663418,31.322734476439678,5.583165581250424,-25.500706023311352,-39.034922572877235,2.1294020678265344,-6.677664156343951,-6.677664156293579,40.09474375189275,35809.915008296084,15435.837880420704,15435.837880420704,51245.75288871679,87221.04813391482,87245.13005756824,15435.837880420704,102680.96793798894,102680.96793798894,102680.96793798894,130287.11249150017,125964.86982457968,4322.242666920482,0.0,98924.46379288843,47513.874688975724,57122.87678212523,27606.14455351123,84729.02133563647,20931.400701091658,1560.622368827399,0.0,0.877734995267556,2.710737424245976,0.0014947306463915918,1.0,1.0,-6.677664156343951,332052.75129228586,1558622.3628181063,4.693899860044062,1558622.3628181063,4.693899860044062,0.7582152828519254,0.09252211193635586,3.371147187946324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371147187946324,1.2817287377110174,1.282062266098055,2.630156513434119,5572.986041836701,14251.768912487694,6469.179192033573,0.0004822619950675268,29344.45109563799,2992.301254315999,19336.80952245988,1971.805817731833,0.658959660190552,0.658959660190552,30493.668280874474,30484.863174865135,1.0003610572171142,0.8,4325.682371395175,4324.433322199387,1.0003610572171142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.2448954722267,2034.6934298245008,8.419954103537584,4.6209085050319,-0.6001705165549218,5.221079021586822,2.9417372546139444,3.5,0.840496358461127,0.6,0.00026020406213790554,1.000218299972992,0.000260147271995455,198.0620152342907,0.0,1.1253544734024244e-05,31.892545776224708,0.013942082575744027,8.791614433663699e-05,0.00017228791780126855,0.0005808079296128739,0.09252211184844238,0.09252211184844238,0.09252211184844238,0.09250397211066323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489873.628233273,594.9556695750827,0.0,0.09252211184844238,0.09252211193635586,0.09252211193635586,0.3715605947826187,0.3715605947826187,0.5,9.577649228498325,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,27606.14455351123,20931.400701091658,0.7582152828519254,0.6048193650876404,0.42264048898242934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452446216928088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.64576115982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4722569891544,261.4722569891544,-11.677743010845575,245.9317821443897,277.01273183392,105185.74358027978,105438.75218361986,-253.00860334007797,0.0,nan,277.01273183392,3.8627318339200087,270.79654189598807,-2.3534581040119065,264.58035195808264,-8.569648041917333,258.36416202023935,-14.785837979760629,252.14797208230675,-21.002027917693226,245.9317821443897,-27.218217855610277,1.0,1.0,25732.562594343566,25732.562594343566,276.55979974443267,3.4097997444326893,276.55979974443267,276.55979974443267,87205.57869469681,87245.13005756824,-39.551362871425226,0.0,8648.866644398773,8648.866644398773,0.9221360313013038,3388.0029238860557,276.55979974443267,3.4097997444326893,1.0,0.002,0.14352829790845995,0.004820709439294613,0.00022162436496108391,0.0017783756435562677,0.11081218248054195,0.11081218248054195,0.0,8.517351754444569e-12,0.9998005733319054,0.9998005733319054,0.0,0.09250366055984732,1.8451376508541423e-05,0.0,0.0,0.0,1599929.1118423154,266.472335843656,0.0,1.0,1284986.6264196122,2596.1923071225524,,,,,,,,,,,,,,,,,,,3.0,14251.768912487694,1560.622368827399,0.3715605947826187,6.175450102142607,2.9417372546139444
614.0,-28.956584042860932,4.6210287687568234,35.047584342260876,31.320570792909734,5.581782959402959,-25.50274734259512,-39.036894275899954,2.1279462569949894,-6.678976236934375,-6.678976236972712,40.09471101224847,35809.76102507437,15435.568404789587,15435.568404789587,51245.32942986395,87220.07492249495,87244.08578475738,15435.568404789587,102679.65418954697,102679.65418954697,102679.65418954697,130286.69761551221,125964.7435133803,4321.954102131924,0.0,98923.96315074466,47514.19299759026,57121.96683683822,27607.043425965232,84729.01026280345,20931.964336259072,1560.6965516843918,0.0,0.8777279719593467,2.710604695789305,0.0014947306463915918,1.0,1.0,-6.678976236934375,332035.5283546775,1558620.9483740854,4.694139076313484,1558620.9483740854,4.694139076313484,0.7582110120699107,0.09252110277278398,3.371212225291015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371212225291015,1.2817356331363836,1.2820690905239935,2.6301931054547656,5573.063575937528,14251.761459534971,6469.144927365586,0.00048224447892576087,29343.736478116618,2992.2283836087367,19336.707103074277,1971.7953738610308,0.6589722177165412,0.6589722177165412,30494.138915534604,30484.863174865135,1.0003803565307503,0.8,4325.749133322075,4324.433322199387,1.0003803565307503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1833.0218809558287,2034.6934298245008,8.420831505154052,4.6210287687568234,-0.6010178326433708,5.222046601400194,2.9411408408363826,3.5,0.8403259545246807,0.6,0.000260147271995455,1.0002182324679783,0.00026009051180116686,198.06374835162353,0.0,1.1247970059200472e-05,31.876747147774136,0.013953330545803227,8.789669064135423e-05,0.00017225058135410075,0.000580693265674429,0.09252110233424138,0.09252110233424138,0.09252110233424138,0.09250309945036483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489876.0758014554,594.9548708369042,0.0,0.09252110233424138,0.09252110277278398,0.09252110277278398,0.37155439571473486,0.37155439571473486,0.5,9.577109133479896,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,27607.043425965232,20931.964336259072,0.7582110120699107,0.6048144463261949,0.4226387268540427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452571901167468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.62996253138,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4705010744602,261.4705010744602,-11.679498925539804,245.92970071946,277.011301429457,105190.12457332517,105442.8980557071,-252.77348238190572,0.0,nan,277.011301429457,3.8613014294570007,270.7949812874408,-2.355018712559172,264.5786611454224,-8.571338854577562,258.3623410035049,-14.787658996495054,252.14602086147602,-21.00397913852396,245.92970071946,-27.22029928053999,1.0,1.0,25732.562594343566,25732.562594343566,276.5583669227532,3.4083669227532027,276.5583669227532,276.5583669227532,87204.61504443717,87244.08578475738,-39.47074032020464,0.0,8648.866644398773,8648.866644398773,0.9221321965309346,3388.06828641747,276.5583669227532,3.4083669227532027,1.0,0.002,0.14354661261180612,0.0048203983153551665,0.00022165204777175858,0.0017783479438761326,0.11082602388587928,0.11082602388587928,0.0,-8.352108935016922e-12,0.9998020483151274,0.9998020483151274,0.0,0.09250278806460384,1.8314708180141453e-05,0.0,0.0,0.0,1599927.5705269142,266.4710237630656,0.0,1.0,1284991.101042722,2596.174219898139,,,,,,,,,,,,,,,,,,,3.0,14251.761459534971,1560.6965516843918,0.37155439571473486,6.175450102142607,2.9411408408363826
615.0,-28.958697934467775,4.621151257690137,35.04756734051546,31.318391567934327,5.580402957795553,-25.504787845229693,-39.03886590907348,2.1264928672739445,-6.680285999736952,-6.680285999743536,40.09467814936768,35809.62116466204,15435.301346631504,15435.301346631504,51244.922511293546,87219.06988036151,87243.03949116649,15435.301346631504,102678.340837798,102678.340837798,102678.340837798,130286.28005736072,125964.61268389369,4321.667373467032,0.0,98923.43537664121,47514.530151177925,57121.005806070316,27607.939219562733,84728.94502563305,20932.525885079136,1560.7705319125828,0.0,0.8777209613849021,2.710472206916495,0.0014947306463915918,1.0,1.0,-6.680285999736952,332018.3365417733,1558619.5286067112,4.694377861298066,1558619.5286067112,4.694377861298066,0.7582067505511798,0.09252009471610455,3.3712784187659697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3712784187659697,1.281742517299836,1.2820759037226936,2.6302306221908154,5573.143069399333,14251.753949908216,6469.109848881718,0.00048222652950139373,29343.003777436857,2992.1536689324957,19336.60225113854,1971.7846819391477,0.6589850990649879,0.6589850990649879,30494.617914523067,30484.863174865135,1.0003999989168268,0.8,4325.81708177161,4324.433322199387,1.0003999989168268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.7991752661173,2034.6934298245008,8.421709020242405,4.621151257690137,-0.6018625813305905,5.2230138390207275,2.9405453012351215,3.5,0.8401558003528918,0.6,0.00026009051180116686,1.000218172613447,0.00026003377955189754,198.0654809901719,0.0,1.124213683787167e-05,31.860215798528312,0.0139645726826411,8.787724161330458e-05,0.00017221327018786226,0.000580578881209453,0.09252009470264334,0.09252009470264334,0.09252009470264334,0.09250222387083973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489878.5035307274,594.9540785523207,0.0,0.09252009470264334,0.09252009471610455,0.09252009471610455,0.37154820780259906,0.37154820780259906,0.5,9.576573027004478,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27607.939219562733,20932.525885079136,0.7582067505511798,0.6048101094117296,0.4226374015848841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452697546455122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.61343118213,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46874679032055,261.46874679032055,-11.681253209679426,245.9276200632226,277.00987351741094,105194.54768499223,105447.08643898502,-252.5387539927867,0.0,nan,277.00987351741094,3.8598735174109606,270.7934228265667,-2.3565771734332657,264.57697213569276,-8.573027864307221,258.3605214449495,-14.789478555050493,252.14407075408104,-21.005929245918935,245.9276200632226,-27.222379936777372,1.0,1.0,25732.562594343566,25732.562594343566,276.55693618533513,3.406936185335155,276.55693618533513,276.55693618533513,87203.61969787232,87243.03949116649,-39.41979329417518,0.0,8648.866644398773,8648.866644398773,0.92212829355014,3388.1348108597995,276.55693618533513,3.406936185335155,1.0,0.002,0.14356479293760996,0.0048200882892537305,0.00022167952399753716,0.0017783204893297023,0.11083976199876858,0.11083976199876858,0.0,1.3327239485605435e-11,0.9998034987166022,0.9998034987166022,0.0,0.09250191439875274,1.8180317351797346e-05,0.0,0.0,0.0,1599926.0319098583,266.469714000263,0.0,1.0,1284995.5677284515,2596.1561649400205,,,,,,,,,,,,,,,,,,,3.0,14251.753949908216,1560.7705319125828,0.37154820780259906,6.175450102142607,2.9405453012351215
616.0,-28.960811153745357,4.621275962552742,35.047550375227544,31.316231621336215,5.579025489217168,-25.50682748945067,-39.040837332699425,2.125041823280414,-6.681592536845642,-6.681592536899594,40.094645198498725,35809.471205772505,15435.035446395972,15435.035446395972,51244.50665216848,87218.09215957063,87241.99265752271,15435.035446395972,102677.02810391868,102677.02810391868,102677.02810391868,130285.86042349535,125964.4779333327,4321.382490162643,0.0,98922.93160531763,47514.853869127386,57120.08637354471,27608.832319576664,84728.91869312138,20933.085661270798,1560.8443102833521,0.0,0.8777139683584845,2.710340049433969,0.0014947306463915918,1.0,1.0,-6.681592536845642,332001.1877661837,1558618.105039821,4.69461605100491,1558618.105039821,4.69461605100491,0.7582024990759106,0.0925190886537918,3.371343470617329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371343470617329,1.2817493905561423,1.2820827060464501,2.6302672702302017,5573.2207221971485,14251.74638214493,6469.075485216142,0.00048220897737706624,29342.28816122487,2992.0806963871323,19336.49953584252,1971.7742078938802,0.658997670174722,0.658997670174722,30495.08865049386,30484.863174865135,1.0004193025352013,0.8,4325.883858069945,4324.433322199387,1.0004193025352013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.5767775552945,2034.6934298245008,8.422585964985718,4.621275962552742,-0.6027043489117068,5.223980311464449,2.939950633344599,3.5,0.8399858952413141,0.6,0.00026003377955189754,1.0002181069749296,0.00025997707673813917,198.06721310401045,0.0,1.1236700239181745e-05,31.844808477841067,0.013975809382880282,8.785779862894356e-05,0.00017217598092295397,0.0005804643690817347,0.09251908847238006,0.09251908847238006,0.09251908847238006,0.09250134906145924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489880.9119427583,594.9532925532077,0.0,0.09251908847238006,0.0925190886537918,0.0925190886537918,0.37154203073885933,0.37154203073885933,0.5,9.576040836296713,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27608.832319576664,20933.085661270798,0.7582024990759106,0.6048053892646774,0.4226357630677477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452823157195358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.59802386144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4669941316754,261.4669941316754,-11.683005868324585,245.9255401750737,277.00844808826116,105198.94052780351,105451.24528327193,-252.30475546842487,0.0,nan,277.00844808826116,3.8584480882611842,270.7918665056271,-2.3581334943728507,264.5752849229604,-8.57471507703957,258.3587033404064,-14.79129665959357,252.14212175772354,-21.007878242276433,245.9255401750737,-27.22445982492627,1.0,1.0,25732.562594343566,25732.562594343566,276.55550861108986,3.4055086110898856,276.55550861108986,276.55550861108986,87202.65144691897,87241.99265752271,-39.34121060374309,0.0,8648.866644398773,8648.866644398773,0.9221244578418897,3388.2001879704158,276.55550861108986,3.4055086110898856,1.0,0.002,0.14358284177082503,0.0048197792971324885,0.00022170679850847913,0.001778293196163881,0.11085339925423957,0.11085339925423957,0.0,-5.3276398050139395e-12,0.9998049176877785,0.9998049176877785,0.0,0.09250103981605258,1.8048837739211305e-05,0.0,0.0,0.0,1599924.497057845,266.46840746315434,0.0,1.0,1285000.0233807946,2596.1381547615756,,,,,,,,,,,,,,,,,,,3.0,14251.74638214493,1560.8443102833521,0.37154203073885933,6.175450102142607,2.939950633344599
617.0,-28.962923671399068,4.621402873565163,35.04753345026908,31.31408676216381,5.577651259467228,-25.50886617830924,-39.04280868647618,2.1235937650975476,-6.682895851046851,-6.682895851020544,40.094612431144135,35809.31456668043,15434.770700062641,15434.770700062641,51244.085266743066,87217.13299321172,87240.95010120612,15434.770700062641,102675.72080126876,102675.72080126876,102675.72080126876,130285.44356916223,125964.34412922041,4321.099439941821,0.0,98922.44439132913,47515.16890467157,57119.19498517507,27609.722767893472,84728.91775306854,20933.643720450495,1560.917883871154,0.0,0.8777069918305133,2.710208223022157,0.0014947306463915918,1.0,1.0,-6.682895851046851,331984.08198617544,1558616.6894013416,4.694853681166093,1558616.6894013416,4.694853681166093,0.7581982585060074,0.09251808396701117,3.3714076973674802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3714076973674802,1.2817562499214652,1.282089494512563,2.630303302655283,5573.2970705821235,14251.738757387586,6469.0416211366,0.00048219170544515615,29341.584664640657,2992.0089596998628,19336.398313842583,1971.7638861224357,0.6590100205850417,0.6590100205850417,30495.553413986607,30484.863174865135,1.0004383613113688,0.8,4325.949787141807,4324.433322199387,1.0004383613113688,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.3546882375645,2034.6934298245008,8.423462334635905,4.621402873565163,-0.6035431408642724,5.2249460144294355,2.9393568380743016,3.5,0.8398162394498004,0.6,0.00025997707673813917,1.000218038308995,0.00025992040413274877,198.06894466910325,0.0,1.12309682962775e-05,31.828564151650436,0.01398704035117656,8.783836030891875e-05,0.00017213871642922043,0.0005803497935844316,0.09251808399590519,0.09251808399590519,0.09251808399590519,0.09250047473070487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489883.30219876894,594.9525124747828,0.0,0.09251808399590519,0.09251808396701117,0.09251808396701117,0.3715358642697073,0.3715358642697073,0.5,9.575512592993098,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27609.722767893472,20933.643720450495,0.7581982585060074,0.6048004226383171,0.4226339190480638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452948730058561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.58177953525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.46524316119513,261.46524316119513,-11.684756838804844,245.92346106599575,277.00702525638025,105203.31992806224,105455.38166183628,-252.06173377406142,0.0,nan,277.00702525638025,3.8570252563802683,270.7903124183077,-2.359687581692299,264.5735995802056,-8.576400419794368,258.35688674219847,-14.793113257801508,252.14017390408287,-21.009826095917106,245.92346106599575,-27.226538934004225,1.0,1.0,25732.562594343566,25732.562594343566,276.5540847544332,3.4040847544331996,276.5540847544332,276.5540847544332,87201.7018921728,87240.95010120612,-39.24820903332147,0.0,8648.866644398773,8648.866644398773,0.9221206707446636,3388.2647358543177,276.5540847544332,3.4040847544331996,1.0,0.002,0.14360075769614575,0.004819471578626297,0.00022173386912009062,0.0017782661530413059,0.1108669345600453,0.1108669345600453,0.0,2.2161396415892876e-11,0.9998063523986604,0.9998063523986604,0.0,0.09250016806197042,1.7915905040743043e-05,0.0,0.0,0.0,1599922.9659677837,266.4671041489531,0.0,1.0,1285004.4680094735,2596.120189322097,,,,,,,,,,,,,,,,,,,3.0,14251.738757387586,1560.917883871154,0.3715358642697073,6.175450102142607,2.9393568380743016
618.0,-28.965035504795576,4.621531976052742,35.04751655640629,31.31192395174878,5.576280038367904,-25.510903950471008,-39.044776058848925,2.1221484822149237,-6.684196413748964,-6.684196413756753,40.094579479471335,35809.16094526018,15434.5077366852,15434.5077366852,51243.668681945375,87216.13716617541,87239.90458055674,15434.5077366852,102674.41231724195,102674.41231724195,102674.41231724195,130285.02311953857,125964.20492384156,4320.818195697014,0.0,98921.92593822442,47515.49238115626,57118.25950785351,27610.610802296625,84728.87031015013,20934.20017145763,1560.9912816277047,0.0,0.8777000306399475,2.7100766799644385,0.0014947306463915918,1.0,1.0,-6.684196413748964,331967.0130097964,1558615.2658015548,4.695090791311726,1558615.2658015548,4.695090791311726,0.7581940262515432,0.09251708119109707,3.3714732549512068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3714732549512068,1.2817630963739808,1.282096270100456,2.630340399476995,5573.375674295835,14251.731076245465,6469.006824136032,0.00048217393551537845,29340.86034731308,2991.9350998876353,19336.294303279272,1971.7532799966627,0.6590227442001377,0.6590227442001377,30496.027805952985,30484.863174865135,1.000457815001792,0.8,4326.017082061762,4324.433322199387,1.000457815001792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1832.1329076649197,2034.6934298245008,8.42433847026781,4.621531976052742,-0.6043791822037647,5.2259111582565065,2.938763916167303,3.5,0.839646833190658,0.6,0.00025992040413274877,1.0002179714321104,0.0002598637612565541,198.0706756996607,0.0,1.1225083141324617e-05,31.811885622513966,0.013998265434317883,8.781896520970519e-05,0.00017210143892304358,0.00058023539846766,0.09251708097888266,0.09251708097888266,0.09251708097888266,0.09249960084654704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.67304351035,594.9517387077718,0.0,0.09251708097888266,0.09251708119109707,0.09251708119109707,0.37152970855928324,0.37152970855928324,0.5,9.574988188302932,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27610.610802296625,20934.20017145763,0.7581940262515432,0.6047958446084299,0.42263234260271265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453074263302013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.56510100611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4634939076637,261.4634939076637,-11.686506092336288,245.92138273988087,277.0056050754335,105207.75015249455,105459.56472169766,-251.81456920311436,0.0,nan,277.0056050754335,3.855605075433516,270.7887606083345,-2.3612393916654923,264.5719161411983,-8.578083858801676,258.35507167413743,-14.794928325862543,252.13822720699767,-21.011772793002308,245.92138273988087,-27.22861726011911,1.0,1.0,25732.562594343566,25732.562594343566,276.5526633064189,3.4026633064189014,276.5526633064189,276.5526633064189,87200.71563970733,87239.90458055674,-39.18894084941712,0.0,8648.866644398773,8648.866644398773,0.9221168051344065,3388.3306212259627,276.5526633064189,3.4026633064189014,1.0,0.002,0.1436185448755166,0.004819164763266102,0.00022176074204629848,0.001778239254617473,0.11088037102314924,0.11088037102314924,0.0,-3.3362284289351063e-12,0.9998077416854351,0.9998077416854351,0.0,0.0924992940129988,1.7787178098267143e-05,0.0,0.0,0.0,1599921.4380860417,266.465803586251,0.0,1.0,1285008.9032223504,2596.102262121317,,,,,,,,,,,,,,,,,,,3.0,14251.731076245465,1560.9912816277047,0.37152970855928324,6.175450102142607,2.938763916167303
619.0,-28.967146671519593,4.621663257615071,35.0474996956828,31.309745110943936,5.574911510059747,-25.51294085339884,-39.04674332644788,2.1207056901047796,-6.68549400801129,-6.685494007996593,40.094546647171406,35809.02196277936,15434.24624232671,15434.24624232671,51243.26820510607,87215.10858424625,87238.861782689,15434.24624232671,102673.10802501571,102673.10802501571,102673.10802501571,130284.6044798855,125964.06574168349,4320.538738202009,0.0,98921.37955730836,47515.83533032464,57117.271363315245,27611.496454869794,84728.76781818504,20934.75507621025,1561.0644950144801,0.0,0.8776930848111063,2.709945442169612,0.0014947306463915918,1.0,1.0,-6.68549400801129,331949.9836796885,1558613.847360152,4.695327380597552,1558613.847360152,4.695327380597552,0.7581898036720869,0.09251607984076597,3.371540002637875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371540002637875,1.2817699312391395,1.2821030341353128,2.6303784481653967,5573.4562949008405,14251.723338394042,6468.971189891167,0.00048215571964066494,29340.11741812727,2991.859342194049,19336.187790136726,1971.7424186788278,0.6590358012061058,0.6590358012061058,30496.5108079227,30484.863174865135,1.000477621845777,0.8,4326.0855983546035,4324.433322199387,1.000477621845777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.9114356308437,2034.6934298245008,8.425214200931999,4.621663257615071,-0.6052123791494086,5.22687563676448,2.9381718668736645,3.5,0.8394776762496184,0.6,0.0002598637612565541,1.0002179063669379,0.00025980714762491064,198.07240621007276,0.0,1.1219292761451667e-05,31.795475685954024,0.014009484727079335,8.77995751009404e-05,0.0001720641861556137,0.0005801212866449816,0.09251607967387945,0.09251607967387945,0.09251607967387945,0.09249872765632644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489888.0259398566,594.9509707907375,0.0,0.09251607967387945,0.09251607984076597,0.09251607984076597,0.3715235632089826,0.3715235632089826,0.5,9.574467623630257,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27611.496454869794,20934.75507621025,0.7581898036720869,0.6047918496238052,0.42263121351676025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453199757955744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.548691069554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4617463642919,261.4617463642919,-11.688253635708065,245.91930519399475,277.0041875345722,105212.22333956376,105463.79171758132,-251.568378017582,0.0,nan,277.0041875345722,3.8541875345722474,270.7872110664654,-2.3627889335346026,264.57023459832834,-8.579765401671636,258.35325813027276,-14.796741869727214,252.136281662118,-21.013718337881983,245.91930519399475,-27.230694806005232,1.0,1.0,25732.562594343566,25732.562594343566,276.5512451417147,3.4012451417146963,276.5512451417147,276.5512451417147,87199.69309709825,87238.861782689,-39.16868559074646,0.0,8648.866644398773,8648.866644398773,0.9221128693069256,3388.3977026510643,276.5512451417147,3.4012451417146963,1.0,0.002,0.1436362028405351,0.004818859104349244,0.000221787416664672,0.0017782125800152933,0.110893708332336,0.110893708332336,0.0,-3.320034785286863e-12,0.9998091362144289,0.9998091362144289,0.0,0.09249842187154136,1.7657969224606146e-05,0.0,0.0,0.0,1599919.913667639,266.4645059919887,0.0,1.0,1285013.3282798138,2596.084376147569,,,,,,,,,,,,,,,,,,,3.0,14251.723338394042,1561.0644950144801,0.3715235632089826,6.175450102142607,2.9381718668736645
620.0,-28.969257075036737,4.621796710951549,35.04748287064521,31.307614920102083,5.573546342799728,-25.514976733263445,-39.04871422620488,2.1192659991393765,-6.686788214536421,-6.6867882145157935,40.094513956403866,35808.86625753722,15433.98563681515,15433.98563681515,51242.851894352374,87214.15505956693,87237.82264375116,15433.98563681515,102671.80828056631,102671.80828056631,102671.80828056631,130284.18794810315,125963.92686176754,4320.261086335614,0.0,98920.89861355255,47516.151911313056,57116.385224710546,27612.379667536843,84728.76489224739,20935.308415786454,1561.1375119955005,0.0,0.8776861565469736,2.7098145520079258,0.0014947306463915918,1.0,1.0,-6.686788214536421,331932.9994935283,1558612.4350332674,4.695563373968353,1558612.4350332674,4.695563373968353,0.7581855916750107,0.09251508013165624,3.3716037229818845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3716037229818845,1.2817767516754062,1.2821097837742412,2.630414164225457,5573.531972946298,14251.715543503846,6468.9375197523,0.0004821385794015119,29339.4202703234,2991.7882529022045,19336.087147838447,1971.7321560205012,0.6590480305910049,0.6590480305910049,30496.971901544162,30484.863174865135,1.0004965303499584,0.8,4326.151006836507,4324.433322199387,1.0004965303499584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.690272176178,2034.6934298245008,8.426089209109836,4.621796710951549,-0.6060425413798756,5.2278392523314245,2.937580690105055,3.5,0.8393087686014443,0.6,0.00025980714762491064,1.0002178313330605,0.00025975056581289637,198.0741361211853,0.0,1.1213598243908999e-05,31.7793374232381,0.014020698325323244,8.778015315996586e-05,0.00017202699446494478,0.0005800068549913919,0.09251507992000829,0.09251507992000829,0.09251507992000829,0.09249785612842673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489890.36090137943,594.9502087203782,0.0,0.09251507992000829,0.09251508013165624,0.09251508013165624,0.37151742826099315,0.37151742826099315,0.5,9.573950918376596,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27612.379667536843,20935.308415786454,0.7581855916750107,0.6047869570566707,0.4226293904210293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44533252150628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.532552806835,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4600005951222,261.4600005951222,-11.689999404877767,245.9172284488716,277.0027727413565,105216.61455791836,105467.92753398968,-251.31297607134314,0.0,nan,277.0027727413565,3.852772741356546,270.7856638828645,-2.3643361171354513,264.56855502436235,-8.581444975637623,258.35144616590776,-14.798553834092218,252.1343373073705,-21.01566269262949,245.9172284488716,-27.232771551128366,1.0,1.0,25732.562594343566,25732.562594343566,276.5498307877842,3.3998307877841967,276.5498307877842,276.5498307877842,87198.7491491342,87237.82264375116,-39.073494616968674,0.0,8648.866644398773,8648.866644398773,0.922109111948813,3388.461741596794,276.5498307877842,3.3998307877841967,1.0,0.002,0.14365373106864512,0.004818554621517816,0.00022181389236137727,0.0017781861087213557,0.11090694618068864,0.11090694618068864,0.0,1.082732861701352e-12,0.9998105365946163,0.9998105365946163,0.0,0.09249755190952515,1.7528222131092012e-05,0.0,0.0,0.0,1599918.3932053458,266.46321178546356,0.0,1.0,1285017.7417522194,2596.0665371781097,,,,,,,,,,,,,,,,,,,3.0,14251.715543503846,1561.1375119955005,0.37151742826099315,6.175450102142607,2.937580690105055
621.0,-28.971366803656252,4.62193231957767,35.04746607607439,31.30546670816841,5.572184198911947,-25.517011703368105,-39.05067740762604,2.1178290968578786,-6.68807983797484,-6.688079837965977,40.09448118559398,35808.700454634265,15433.727003560783,15433.727003560783,51242.427458195045,87213.16467607532,87236.78212612815,15433.727003560783,102670.50912968893,102670.50912968893,102670.50912968893,130283.76970145936,125963.78449486828,4319.985206591076,0.0,98920.38626234533,47516.46386961016,57115.4693252613,27613.26057177043,84728.72989703174,20935.86022378135,1561.210360047944,0.0,0.8776792423113322,2.7096839280660996,0.0014947306463915918,1.0,1.0,-6.68807983797484,331916.04988695506,1558611.0192496823,4.69579889185991,1558611.0192496823,4.69579889185991,0.7581813878649479,0.09251408207711799,3.3716687813228163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3716687813228163,1.281783559131991,1.282116520470132,2.6304509503976408,5573.609918430936,14251.707693531003,6468.902912211215,0.00048212093857054637,29338.702191125554,2991.7150292021797,19335.98370358221,1971.7216076419786,0.6590606352530143,0.6590606352530143,30497.442675390655,30484.863174865135,1.0005158358940616,0.8,4326.2177885077035,4324.433322199387,1.0005158358940616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.469417909557,2034.6934298245008,8.426964082849317,4.62193231957767,-0.6068700485041472,5.228802368081817,2.9369903872909173,3.5,0.8391401106545479,0.6,0.00025975056581289637,1.0002177654115405,0.0002596940134391852,198.07586550536047,0.0,1.1207393534898016e-05,31.761753277900976,0.014031905718858142,8.776081122548667e-05,0.0001719897545874097,0.0005798924862497419,0.09251408180089124,0.09251408180089124,0.09251408180089124,0.09249698474235932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489892.6772012836,594.9494527225205,0.0,0.09251408180089124,0.09251408207711799,0.09251408207711799,0.37151130382967734,0.37151130382967734,0.5,9.573438000923106,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27613.26057177043,20935.86022378135,0.7581813878649479,0.6047821974962734,0.4226276081106314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453450628884539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.514968661504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45825661376216,261.45825661376216,-11.691743386237818,245.9151525029902,277.00136072452153,105221.05581039243,105472.11142271498,-251.0556123225547,0.0,nan,277.00136072452153,3.8513607245215553,270.78411908022053,-2.3658809197794426,264.5668774359266,-8.583122564073392,258.349635791623,-14.800364208377005,252.132394147291,-21.017605852708982,245.9151525029902,-27.23484749700978,1.0,1.0,25732.562594343566,25732.562594343566,276.54841885751625,3.398418857516276,276.54841885751625,276.54841885751625,87197.76837873827,87236.78212612815,-39.01374738987943,0.0,8648.866644398773,8648.866644398773,0.9221052756533892,3388.5271252294306,276.54841885751625,3.398418857516276,1.0,0.002,0.1436711320763045,0.00481825111733523,0.00022184017265760978,0.001778159821337351,0.11092008632880489,0.11092008632880489,0.0,-6.005039347722896e-12,0.9998119096110974,0.9998119096110974,0.0,0.09249668106744115,1.740100967684764e-05,0.0,0.0,0.0,1599916.875754,266.46192016202514,0.0,1.0,1285022.1463837938,2596.048734119757,,,,,,,,,,,,,,,,,,,3.0,14251.707693531003,1561.210360047944,0.37151130382967734,6.175450102142607,2.9369903872909173
