time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-28.97348097882215,4.622069636105725,35.04744888690912,31.30329792564737,5.570797520962838,-25.519053128835292,-39.052652882505186,2.1163696709906414,-6.68940720116899,-6.689407201114884,40.09443620746138,35808.56280717958,15433.522017219908,15433.522017219908,51242.084824399484,87212.19154350246,87235.4873359352,15433.522017219908,102669.00935315511,102669.00935315511,102669.00935315511,130283.12877061768,125963.41982484965,4319.70894576803,0.0,98919.88488251013,47516.79902452423,57114.53984220655,27614.119417462574,84728.65925966912,20936.393800906386,1561.2830263366354,0.0,0.8776721795700687,2.7095496948870763,0.0014947306463915918,1.0,1.0,-6.68940720116899,331898.63198666077,1558609.0760809428,4.696039470700754,1558609.0760809428,4.696039470700754,0.7581771297645168,0.09251308535493848,3.371733990575171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371733990575171,1.2817904714811237,1.282123362122777,2.6304876386536824,5573.687656443019,14251.699786731824,6468.868362817986,0.0004821033381282283,29337.986080460567,2991.6420062366424,19335.8804331338,1971.7110769869223,0.6590732022335956,0.6590732022335956,30497.91453943624,30484.863174865135,1.0005351862199268,0.8,4326.2847248292,4324.433322199387,1.0005351862199268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.2488723984968,2034.6934298245008,8.427867041908781,4.622069636105725,-0.607712859563093,5.229782495668818,2.9364009570780496,3.5,0.8389717020222999,0.6,0.0002596940134391852,1.000218228191406,0.0002596373532491642,198.07759856081404,0.0,1.1201660369225459e-05,31.74550548638495,0.014043107379227367,8.774135214754367e-05,0.00017195266129164152,0.0005797786328468872,0.09251308534624213,0.09251308534624213,0.09251308534624213,0.09249596331475335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489894.93802033167,594.9487141912952,0.0,0.09251308534624213,0.09251308535493848,0.09251308535493848,0.3715051896646341,0.3715051896646341,0.5,9.572924338570523,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,27614.119417462574,20936.393800906386,0.7581771297645168,0.6047786578016907,0.4226263358828395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453576004666833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.49872086998,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4565114605473,261.4565114605473,-11.693488539452687,245.91307621993224,276.9999467011519,105225.22757530994,105476.45188238508,-251.2243070751567,0.0,nan,276.9999467011519,3.8499467011519073,270.78257260491114,-2.367427395088839,264.5651985086766,-8.58480149132339,258.347824412439,-14.802175587560953,252.13045031617293,-21.01954968382705,245.91307621993224,-27.23692378006774,1.0,1.0,25732.562594343566,25732.562594343566,276.54694178802475,3.396941788024776,276.54694178802475,276.54694178802475,87196.92984238816,87235.4873359352,-38.5574935470504,0.0,8648.866644398773,8648.866644398773,0.9221014304181381,3388.592660528047,276.54694178802475,3.396941788024776,1.0,0.002,0.1436885641239765,0.004817941150797759,0.00022186648446279687,0.0017781335149403353,0.11093324223139843,0.11093324223139843,0.0,-5.96868041102816e-13,0.9998115720764729,0.9998115720764729,0.0,0.09249565330636596,1.7432048572519628e-05,0.0,0.0,0.0,1599915.3162894647,266.460592798831,0.0,1.0,1285026.6728599798,2596.030438762507,,,,,,,,,,,,,,,,,,,4.0,14251.699786731824,1561.2830263366354,0.3715051896646341,6.175450102142607,2.9364009570780496
623.0,-28.975588941813406,4.622209213714459,35.04743168907559,31.30111650042238,5.569412520470208,-25.521088795628682,-39.05461997548116,2.1149123720500107,-6.690682204996051,-6.6906822049895665,40.09440158452992,35808.428856737715,15433.250734930649,15433.250734930649,51241.67959166836,87211.19443601323,87234.45180894162,15433.250734930649,102667.70254387228,102667.70254387228,102667.70254387228,130282.68034038157,125963.24650830521,4319.433832076365,0.0,98919.36131118432,47517.13690956299,57113.58266846814,27614.977796509294,84728.56046497743,20936.930422247027,1561.3544031122183,0.0,0.8776653622855477,2.709420761635431,0.0014947306463915918,1.0,1.0,-6.690682204996051,331881.9018320805,1558607.5802836923,4.6962716908627575,1558607.5802836923,4.6962716908627575,0.7581729949786012,0.09251207736736788,3.3718001500955137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3718001500955137,1.281797374221449,1.2821301940251322,2.6305250875892234,5573.767006243681,14251.691720529212,6468.833096889865,0.0004820853724458712,29337.255147931057,2991.5674718615487,19335.77502091465,1971.700327932031,0.6590860298080157,0.6590860298080157,30498.393277899926,30484.863174865135,1.0005548185302429,0.8,4326.352636321967,4324.433322199387,1.0005548185302429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1831.0285865564579,2034.6934298245008,8.428732816211978,4.622209213714459,-0.6085300129874538,5.230739226701913,2.935812268096642,3.5,0.8388035051704692,0.6,0.0002596373532491642,1.0002175906384652,0.0002595808708817357,198.07932655022762,0.0,1.1223114373357589e-05,31.806306134095408,0.014054330493600725,8.772197959631612e-05,0.00017191537365284808,0.0005796642826863995,0.09251207704621905,0.09251207704621905,0.09251207704621905,0.09249507187278506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489897.2319807037,594.947965375218,0.0,0.09251207704621905,0.09251207736736788,0.09251207736736788,0.371499067627972,0.371499067627972,0.5,9.572414194260785,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27614.977796509294,20936.930422247027,0.7581729949786012,0.6047745802650467,0.4226252477349611,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453701646769634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.559521517695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45476606577495,261.45476606577495,-11.69523393422503,245.91100074926197,276.9985313822683,105229.4822493696,105480.7413287105,-251.2590793409161,0.0,nan,276.9985313822683,3.848531382268334,270.7810252556836,-2.3689747443164038,264.5635191290804,-8.586480870919559,258.34601300249415,-14.803986997505831,252.12850687586146,-21.021493124138516,245.91100074926197,-27.238999250738004,1.0,1.0,25732.562594343566,25732.562594343566,276.5455470543593,3.3955470543593265,276.5455470543593,276.5455470543593,87195.81372094768,87234.45180894162,-38.638087993938825,0.0,8648.866644398773,8648.866644398773,0.9220975291058544,3388.6591508459915,276.5455470543593,3.3955470543593265,1.0,0.002,0.1437058693713501,0.004817641072316011,0.00022189262419469917,0.0017781073772709741,0.11094631209734958,0.11094631209734958,0.0,1.4656730690232322e-12,0.9998129407475836,0.9998129407475836,0.0,0.09249477212733606,1.7305240031823832e-05,0.0,0.0,0.0,1599913.81831624,266.4593177950039,0.0,1.0,1285031.0207522635,2596.012865391227,,,,,,,,,,,,,,,,,,,3.0,14251.691720529212,1561.3544031122183,0.371499067627972,6.175450102142607,2.935812268096642
624.0,-28.977696673793954,4.622351035053209,35.04741444837659,31.29899559952321,5.5680687566505505,-25.523120130774114,-39.056582598108776,2.1134922118661414,-6.691954466276229,-6.6919544663444865,40.09436595059894,35808.259046917265,15432.981477025834,15432.981477025834,51241.240523943095,87210.21105923278,87233.40025336355,15432.981477025834,102666.38173038939,102666.38173038939,102666.38173038939,130282.213943023,125963.05373645341,4319.160206569594,0.0,98918.85845764194,47517.44746724743,57112.67887821612,27615.832212633606,84728.51109084973,20937.46427708293,1561.4255392081732,0.0,0.8776585634699213,2.7092921105506114,0.0014947306463915918,1.0,1.0,-6.691954466276229,331865.2083250822,1558606.0408097792,4.696503284197931,1558606.0408097792,4.696503284197931,0.7581688690701316,0.09251106877852856,3.371864318105338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371864318105338,1.281804103726558,1.2821368528744634,2.630561337962953,5573.843816435688,14251.68370830466,6468.798873687448,0.00048206796555874253,29336.547715308065,2991.4953338100236,19335.67272547241,1971.6898966999343,0.6590984362956548,0.6590984362956548,30498.857603752713,30484.863174865135,1.0005738598756866,0.8,4326.418503312369,4324.433322199387,1.0005738598756866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.8086239624029,2034.6934298245008,8.429598416258477,4.622351035053209,-0.6093443690324598,5.231695404085669,2.9352244900687863,3.5,0.8386355685910818,0.6,0.0002595808708817357,1.000217570530576,0.0002595244060190207,198.08105437650366,0.0,1.1187989302202286e-05,31.70676168244128,0.014065518482902927,8.770265501006968e-05,0.000171878215871666,0.0005795500231572772,0.09251106852676694,0.09251106852676694,0.09251106852676694,0.09249417735339052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489899.5046086575,594.947223455704,0.0,0.09251106852676694,0.09251106877852856,0.09251106877852856,0.37149295480496414,0.37149295480496414,0.5,9.571907457509278,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,6.826894605183043e-11,27615.832212633606,20937.46427708293,0.7581688690701316,0.6047697506332895,0.42262348984891324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453826921759403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.45997706604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45302424317856,261.45302424317856,-11.696975756821416,245.90892635807182,276.99712212826785,105234.07434487338,105484.81919309065,-250.74484821727387,0.0,nan,276.99712212826785,3.84712212826787,270.779482974252,-2.370517025747972,264.56184382019336,-8.588156179806617,258.34420466617183,-14.805795333828144,252.1265655121145,-21.02343448788548,245.90892635807182,-27.241073641928153,1.0,1.0,25732.562594343566,25732.562594343566,276.54415320995525,3.3941532099552774,276.54415320995525,276.54415320995525,87194.84345398573,87233.40025336355,-38.55679937782406,0.0,8648.866644398773,8648.866644398773,0.9220937451891069,3388.7236396958647,276.54415320995525,3.3941532099552774,1.0,0.002,0.14372305995660742,0.00481734195873615,0.000221918587995481,0.0017780814080759924,0.1109592939977405,0.1109592939977405,0.0,-3.92852677472133e-12,0.9998141780952414,0.9998141780952414,0.0,0.09249387819551688,1.7190583011677834e-05,0.0,0.0,0.0,1599912.323542161,266.45804553372375,0.0,1.0,1285035.3592610827,2595.995330117925,,,,,,,,,,,,,,,,,,,3.0,14251.68370830466,1561.4255392081732,0.37149295480496414,6.175450102142607,2.9352244900687863
625.0,-28.97980361498987,4.622494993086174,35.047397344797304,31.296875501889758,5.566724892226955,-25.525150764250906,-39.0585451159626,2.1120720401196866,-6.693232027240185,-6.693232027239993,40.09433542446075,35808.09127083194,15432.72506222222,15432.72506222222,51240.81633305416,87209.2293517428,87232.40365578233,15432.72506222222,102665.12871800455,102665.12871800455,102665.12871800455,130281.84105854027,125962.95171472627,4318.8893438140085,0.0,98918.35681174384,47517.759453162995,57111.774842867606,27616.712340535723,84728.48718340333,20938.016276307837,1561.4980261568649,0.0,0.8776517159001682,2.709162928416558,0.0014947306463915918,1.0,1.0,-6.693232027240185,331848.44594447955,1558604.7220059354,4.696736540591485,1558604.7220059354,4.696736540591485,0.7581646945561685,0.09251007323410045,3.3719284371639473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3719284371639473,1.2818108333189084,1.2821435118327376,2.630597549587902,5573.920544523679,14251.675630442589,6468.764654589866,0.00048205057099227135,29335.841093633007,2991.4232784521737,19335.570442299795,1971.6794667189913,0.6591108255797155,0.6591108255797155,30499.321573624584,30484.863174865135,1.0005928866952474,0.8,4326.484319805062,4324.433322199387,1.0005928866952474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.5889841447527,2034.6934298245008,8.43046975366366,4.622494993086174,-0.6101597043427516,5.232654697428925,2.9346376215288332,3.5,0.838467891865381,0.6,0.0002595244060190207,1.0002174926311553,0.00025946797364673175,198.08278158074626,0.0,1.118461954180368e-05,31.697211781471626,0.014076703102444731,8.768333538950963e-05,0.00017184107062951108,0.0005794357927283468,0.09251007306436661,0.09251007306436661,0.09251007306436661,0.09249333918403702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489901.779250228,594.9464811307007,0.0,0.09251007306436661,0.09251007323410045,0.09251007323410045,0.37148685078612487,0.37148685078612487,0.5,9.57140542691443,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27616.712340535723,20938.016276307837,0.7581646945561685,0.6047649148053152,0.42262162893716876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453952185083765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.45042716507,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.45128540598,261.45128540598,-11.698714594019975,245.90685298575747,276.99571782619086,105238.62004896012,105488.93512975161,-250.31508079149899,0.0,nan,276.99571782619086,3.845717826190878,270.7779448581291,-2.3720551418708737,264.5601718900384,-8.589828109961559,258.34239892192767,-14.80760107807231,252.12462595383624,-21.025374046163734,245.90685298575747,-27.24314701424251,1.0,1.0,25732.562594343566,25732.562594343566,276.54276042036884,3.392760420368859,276.54276042036884,276.54276042036884,87193.87132292749,87232.40365578233,-38.532332854840206,0.0,8648.866644398773,8648.866644398773,0.9220899641192367,3388.788079349767,276.54276042036884,3.392760420368859,1.0,0.002,0.14374009379062888,0.004817042595076366,0.00022194430721342648,0.0017780556926395186,0.11097215360671324,0.11097215360671324,0.0,-1.470551111437679e-13,0.999815870393609,0.999815870393609,0.0,0.09249303939072864,1.7033843371799888e-05,0.0,0.0,0.0,1599910.8225183769,266.4567679727598,0.0,1.0,1285039.7158109685,2595.977722099353,,,,,,,,,,,,,,,,,,,3.0,14251.675630442589,1561.4980261568649,0.37148685078612487,6.175450102142607,2.9346376215288332
626.0,-28.981909743923797,4.622641077375134,35.047380356829365,31.294778664037608,5.5653828787172275,-25.52718048159793,-39.060503722261615,2.1106536150503574,-6.694506488647505,-6.694506488629498,40.09430455256211,35807.897611454064,15432.469913779825,15432.469913779825,51240.36752523389,87208.28311857868,87231.4027729739,15432.469913779825,102663.87268675373,102663.87268675373,102663.87268675373,130281.4603826619,125962.83980098428,4318.620581677624,0.0,98917.8860243563,47518.040933109296,57110.938990274444,27617.58769590817,84728.52668618261,20938.56502516427,1561.5702104448603,0.0,0.8776448862021679,2.709034064545123,0.0014947306463915918,1.0,1.0,-6.694506488647505,331831.7248951406,1558603.3882654193,4.696969190507449,1558603.3882654193,4.696969190507449,0.7581605336322164,0.09250907976875244,3.371991122268617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.371991122268617,1.2818175547799642,1.282150162698496,2.630632658832208,5573.99493679937,14251.667498164838,6468.731351815028,0.0004820336824702677,29335.15612514604,2991.35343110502,19335.470898077183,1971.6693160332206,0.659122822308856,0.659122822308856,30499.77516560239,30484.863174865135,1.0006114880004064,0.8,4326.548664140553,4324.433322199387,1.0006114880004064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.3696564940942,2034.6934298245008,8.431340554092943,4.622641077375134,-0.6109721552399643,5.233613232615098,2.9340516339271994,3.5,0.8383004668363426,0.6,0.00025946797364673175,1.0002174125102776,0.00025941157432516265,198.08450814532043,0.0,1.117828127420017e-05,31.67924913108328,0.014087881383718932,8.766405819694507e-05,0.00017180391544978666,0.0005793212776676687,0.09250907954486887,0.09250907954486887,0.09250907954486887,0.09249249542995856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489904.0305773442,594.945746380604,0.0,0.09250907954486887,0.09250907976875244,0.09250907976875244,0.3714807608106685,0.3714807608106685,0.5,9.570907881852651,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,27617.58769590817,20938.56502516427,0.7581605336322164,0.6047593358375968,0.4226191462537677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454077403473706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.432464514684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44954925353005,261.44954925353005,-11.700450746469926,245.9047806042078,276.9943179028428,105243.10255730893,105493.03115841978,-249.9286011108756,0.0,nan,276.9943179028428,3.8443179028428176,270.77641044313435,-2.3735895568656247,264.5585029834075,-8.591497016592484,258.34059552365926,-14.809404476340717,252.12268806392842,-21.027311936071555,245.9047806042078,-27.24521939579219,1.0,1.0,25732.562594343566,25732.562594343566,276.54137023482156,3.3913702348215793,276.54137023482156,276.54137023482156,87192.93456902463,87231.4027729739,-38.46820394927636,0.0,8648.866644398773,8648.866644398773,0.9220862675705556,3388.85107787996,276.54137023482156,3.3913702348215793,1.0,0.002,0.14375697697568518,0.004816744389111832,0.00022196979510016044,0.001778030193210222,0.11098489755008022,0.11098489755008022,0.0,-1.1689617589877299e-11,0.9998174968897382,0.9998174968897382,0.0,0.09249219657396719,1.68831947852543e-05,0.0,0.0,0.0,1599909.325113211,266.4554935113525,0.0,1.0,1285044.0617599916,2595.9601570990426,,,,,,,,,,,,,,,,,,,3.0,14251.667498164838,1561.5702104448603,0.3714807608106685,6.175450102142607,2.9340516339271994
627.0,-28.984015060617445,4.622789268527433,35.04736346806802,31.292668729461752,5.564043055565682,-25.52920924901562,-39.06246592579407,2.109237241698263,-6.695778662906719,-6.6957786629284195,40.094273443010515,35807.72994889532,15432.217116874135,15432.217116874135,51239.947065769455,87207.3101452239,87230.39722159185,15432.217116874135,102662.61433846598,102662.61433846598,102662.61433846598,130281.07384643174,125962.71997979913,4318.353866632607,0.0,98917.39236287017,47518.352273035314,57110.044544260956,27618.459507965763,84728.50405222672,20939.11135399526,1561.6421705441862,0.0,0.8776380695362448,2.7089054367607974,0.0014947306463915918,1.0,1.0,-6.695778662906719,331815.03451396147,1558602.0442588637,4.697201398791,1558602.0442588637,4.697201398791,0.7581563826163428,0.09250808875091655,3.372054782389124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372054782389124,1.281824266687809,1.2821568040501738,2.630668547961259,5574.070981557251,14251.659311928028,6468.697359483182,0.00048201642784220935,29334.455916753082,2991.2820297199437,19335.369292722527,1971.658955170474,0.6591350917703568,0.6591350917703568,30500.235811108618,30484.863174865135,1.0006303786337436,0.8,4326.614009055025,4324.433322199387,1.0006303786337436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1830.1506412388796,2034.6934298245008,8.432211408798372,4.622789268527433,-0.6117821071520781,5.234571375679511,2.9334665276761793,3.5,0.8381332936217655,0.6,0.00025941157432516265,1.000217332387438,0.0002593552080386052,198.08623407021494,0.0,1.1171831872744563e-05,31.660971527358093,0.014099053215591677,8.764474952694737e-05,0.00017176682479821528,0.0005792071430166167,0.0925080883050227,0.0925080883050227,0.0925080883050227,0.09249164742726085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489906.2598879396,594.9450187880565,0.0,0.0925080883050227,0.09250808875091655,0.09250808875091655,0.37147468403882,0.37147468403882,0.5,9.570414661746023,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27618.459507965763,20939.11135399526,0.7581563826163428,0.6047545349577411,0.42261728032898355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454202575650519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.41418691096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4478155706269,261.4478155706269,-11.702184429373062,245.90270919348214,276.992921947765,105247.60433642344,105497.17743219172,-249.57309576828348,0.0,nan,276.992921947765,3.842921947765035,270.7748793969169,-2.375120603083076,264.5568368460691,-8.593163153930902,258.3387942951988,-14.811205704801182,252.1207517443297,-21.029248255670268,245.90270919348214,-27.24729080651784,1.0,1.0,25732.562594343566,25732.562594343566,276.5399817965746,3.3899817965746024,276.5399817965746,276.5399817965746,87191.97112289746,87230.39722159185,-38.426098694384564,0.0,8648.866644398773,8648.866644398773,0.922082513486232,3388.91505630107,276.5399817965746,3.3899817965746024,1.0,0.002,0.1437737152261198,0.004816447272986863,0.00022199506011092975,0.0017780049387151585,0.11099753005546487,0.11099753005546487,0.0,-1.173911662322169e-12,0.999819061800419,0.999819061800419,0.0,0.09249135050389129,1.6738247025268555e-05,0.0,0.0,0.0,1599907.830372285,266.45422133709326,0.0,1.0,1285048.399878682,2595.9426239182226,,,,,,,,,,,,,,,,,,,3.0,14251.659311928028,1561.6421705441862,0.37147468403882,6.175450102142607,2.9334665276761793
628.0,-28.98611957691676,4.622939555296788,35.04734666839154,31.29057950517165,5.562705513715847,-25.531237067811585,-39.06442425269631,2.1078230032440843,-6.697047790937745,-6.697047790897269,40.09424223158214,35807.538379901154,15431.96561443861,15431.96561443861,51239.503994339764,87206.36732574609,87229.39081919873,15431.96561443861,102661.35643363734,102661.35643363734,102661.35643363734,130280.68482954534,125962.5957230093,4318.089106536032,0.0,98916.92504826077,47518.63590867863,57109.21015509127,27619.328395907996,84728.53855099926,20939.655742690433,1561.7139205193612,0.0,0.8776312695240445,2.7087771217828247,0.0014947306463915918,1.0,1.0,-6.697047790937745,331798.3847556006,1558600.6958519286,4.697433042056484,1558600.6958519286,4.697433042056484,0.7581522418840856,0.0925070991306909,3.3721172003687685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3721172003687685,1.281830968654819,1.282163435500029,2.630703488079665,5574.145015475455,14251.6510717588,6468.66415292796,0.0004819996082655113,29333.774353229303,2991.212529582406,19335.270036106784,1971.648833812442,0.659147022925749,0.659147022925749,30500.687466777807,30484.863174865135,1.0006489006716806,0.8,4326.678078715263,4324.433322199387,1.0006489006716806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.9319375897728,2034.6934298245008,8.433081743337546,4.622939555296788,-0.6125892157181401,5.235528771014928,2.932882300469415,3.5,0.8379663715626899,0.6,0.0002593552080386052,1.0002172534834053,0.0002592988744548868,198.08795936511234,0.0,1.1165385432691554e-05,31.642702316247863,0.014110218601024368,8.762548292300303e-05,0.00017172972511560213,0.0005790927598769225,0.09250709901286079,0.09250709901286079,0.09250709901286079,0.09249079901327177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489908.4683184193,594.9442979896672,0.0,0.09250709901286079,0.0925070991306909,0.0925070991306909,0.37146861986945773,0.37146861986945773,0.5,9.569925667246071,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,27619.328395907996,20939.655742690433,0.7581522418840856,0.6047490594151816,0.4226148472789733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454327701613179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.39591769985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44608418840465,261.44608418840465,-11.703915811595323,245.90063873605496,276.9915296407523,105252.05975084797,105501.30164839576,-249.24189754780946,0.0,nan,276.9915296407523,3.8415296407522987,270.7733514598152,-2.3766485401847603,264.55517327888373,-8.594826721116249,258.3369950979351,-14.813004902064904,252.1188169169863,-21.031183083013673,245.90063873605496,-27.24936126394502,1.0,1.0,25732.562594343566,25732.562594343566,276.53859630626204,3.388596306262059,276.53859630626204,276.53859630626204,87191.03790776258,87229.39081919873,-38.352911436144495,0.0,8648.866644398773,8648.866644398773,0.9220788326138811,3388.977786370612,276.53859630626204,3.388596306262059,1.0,0.002,0.14379031115814753,0.004816151291865868,0.00022202010663345195,0.0017779798955123993,0.11101005331672598,0.11101005331672598,0.0,2.1458512050598344e-12,0.9998205983377231,0.9998205983377231,0.0,0.09249050320333443,1.6595927356462088e-05,0.0,0.0,0.0,1599906.339187625,266.45295220906223,0.0,1.0,1285052.7275787757,2595.9251330167526,,,,,,,,,,,,,,,,,,,3.0,14251.6510717588,1561.7139205193612,0.37146861986945773,6.175450102142607,2.932882300469415
629.0,-28.988223296068035,4.623091920712548,35.04732994377765,31.288475647475593,5.561370415826276,-25.53326392483477,-39.06638240497557,2.106411042351655,-6.698314477120277,-6.698314477061623,40.09421080291259,35807.360768112856,15431.71621015963,15431.71621015963,51239.07697827248,87205.39467525504,87228.38019310849,15431.71621015963,102660.09640326812,102660.09640326812,102660.09640326812,130280.29056303465,125962.46426570698,4317.826297327677,0.0,98916.43224881588,47518.9378428307,57108.327117761306,27620.19415976653,84728.52127752783,20940.198013128505,1561.7854645150826,0.0,0.8776244833137797,2.7086490584741147,0.0014947306463915918,1.0,1.0,-6.698314477120277,331781.76768687746,1558599.3380599683,4.697664217434976,1558599.3380599683,4.697664217434976,0.7581481104731491,0.09250611223306313,3.3721807044673424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3721807044673424,1.2818376600170005,1.282170056383472,2.630739296911138,5574.220890092403,14251.642777446918,6468.630180863835,0.0004819823813819332,29333.075809898022,2991.141297986369,19335.16849133371,1971.6384791272972,0.6591592581917146,0.6591592581917146,30501.14697987318,30484.863174865135,1.0006677450067527,0.8,4326.743262991479,4324.433322199387,1.0006677450067527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.7135456650485,2034.6934298245008,8.433951995775733,4.623091920712548,-0.6133937691057332,5.236485689818281,2.932298952425716,3.5,0.8377997006930616,0.6,0.0002592988744548868,1.0002171749103925,0.000259242573472223,198.08968403264552,0.0,1.1159004642499253e-05,31.624619156842883,0.014121377605666868,8.760622195077854e-05,0.00017169265250410824,0.0005789786498731703,0.09250611168673858,0.09250611168673858,0.09250611168673858,0.09248994804858952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489910.65601036133,594.9435839336803,0.0,0.09250611168673858,0.09250611223306313,0.09250611223306313,0.3714625679454317,0.3714625679454317,0.5,9.569440753289783,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,27620.19415976653,20940.198013128505,0.7581481104731491,0.60474414288949,0.42261283719122195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454452782063443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.37783454044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4443549832342,261.4443549832342,-11.7056450167658,245.8985692185206,276.99014074794496,105256.5453149998,105505.47381674736,-248.9285017475366,0.0,nan,276.99014074794496,3.840140747944986,270.77182644206385,-2.3781735579361225,264.5535121361845,-8.596487863815469,258.3351978302922,-14.814802169707775,252.11688352439916,-21.03311647560082,245.8985692185206,-27.25143078147937,1.0,1.0,25732.562594343566,25732.562594343566,276.5372127694013,3.3872127694013443,276.5372127694013,276.5372127694013,87190.07480503352,87228.38019310849,-38.30538807496487,0.0,8648.866644398773,8648.866644398773,0.9220750876530327,3389.041607989679,276.5372127694013,3.3872127694013443,1.0,0.002,0.14380677047329357,0.004815856299966897,0.00022204494319777974,0.0017779550499500754,0.11102247159888987,0.11102247159888987,0.0,-6.852144719682318e-12,0.9998220731844154,0.9998220731844154,0.0,0.09248965291509138,1.645931797174005e-05,0.0,0.0,0.0,1599904.8508492548,266.4516855228797,0.0,1.0,1285057.0469213852,2595.9076760632265,,,,,,,,,,,,,,,,,,,3.0,14251.642777446918,1561.7854645150826,0.3714625679454317,6.175450102142607,2.932298952425716
630.0,-28.99032616759861,4.623246352990571,35.04731328884459,31.286357330996566,5.560037720673504,-25.535289778782523,-39.068340382631845,2.10500132992281,-6.69957819515605,-6.6995781951681055,40.09417936098653,35807.19712138492,15431.468166703386,15431.468166703386,51238.665288088305,87204.39262887773,87227.37020189992,15431.468166703386,102658.8383686033,102658.8383686033,102658.8383686033,130279.89558562808,125962.3302404808,4317.565345147271,0.0,98915.91430831292,47519.25798823738,57107.39591119504,27621.057217024776,84728.45312821981,20940.738500496882,1561.8568095807943,0.0,0.8776177129974736,2.7085213000132127,0.0014947306463915918,1.0,1.0,-6.69957819515605,331765.1902078442,1558597.979696231,4.697894853645739,1558597.979696231,4.697894853645739,0.7581439890573649,0.09250512656417756,3.37224528013543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37224528013543,1.2818443409097418,1.2821766668357981,2.630775962814723,5574.298580742312,14251.634428954023,6468.595453075082,0.00048196475254066204,29332.360516889934,2991.068358398631,19335.06468764914,1971.6278940972852,0.6591717934366643,0.6591717934366643,30501.614245027587,30484.863174865135,1.0006869073215368,0.8,4326.809546936807,4324.433322199387,1.0006869073215368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.495464929331,2034.6934298245008,8.434821765081264,4.623246352990571,-0.6141955306087006,5.2374418835992715,2.931716481918298,3.5,0.8376332805480852,0.6,0.000259242573472223,1.0002170911220465,0.0002591863064261419,198.09140803140664,0.0,1.1152643866594475e-05,31.60659271792874,0.014132530249533462,8.758696660849894e-05,0.0001716556068637241,0.0005788648100549764,0.09250512623278191,0.09250512623278191,0.09250512623278191,0.0924890969900443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489912.8242318972,594.9428762171561,0.0,0.09250512623278191,0.09250512656417756,0.09250512656417756,0.37145652772535215,0.37145652772535215,0.5,9.568959861642172,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27621.057217024776,20940.738500496882,0.7581439890573649,0.6047397703643743,0.4226112456838765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454577817191978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.35980810153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4426278547445,261.4426278547445,-11.707372145255476,245.89650063821588,276.9887550712707,105261.06197647116,105509.6915260085,-248.62954953732554,0.0,nan,276.9887550712707,3.8387550712707252,270.77030418465824,-2.3796958153417336,264.5518532980469,-8.598146701953056,258.33340241144856,-14.816597588551417,252.1149515248266,-21.03504847517337,245.89650063821588,-27.253499361784094,1.0,1.0,25732.562594343566,25732.562594343566,276.5358322740048,3.3858322740048266,276.5358322740048,276.5358322740048,87189.07866045482,87227.37020189992,-38.29154144509812,0.0,8648.866644398773,8648.866644398773,0.9220712794597139,3389.106506536107,276.5358322740048,3.3858322740048266,1.0,0.002,0.14382309433928966,0.004815562434648719,0.00022206957184892247,0.0017779304178692035,0.11103478592446123,0.11103478592446123,0.0,-1.0281874310291705e-11,0.9998235354599244,0.9998235354599244,0.0,0.09248880268956378,1.6323874613781155e-05,0.0,0.0,0.0,1599903.3659757108,266.4504218048439,0.0,1.0,1285061.3561120653,2595.8902603089805,,,,,,,,,,,,,,,,,,,3.0,14251.634428954023,1561.8568095807943,0.37145652772535215,6.175450102142607,2.931716481918298
631.0,-28.99242820100769,4.62340283383565,35.047296692866084,31.28429283332082,5.558707510024472,-25.537314629966847,-39.07029825551433,2.103593937471741,-6.700839574075644,-6.700839574077885,40.09414774970847,35806.99983847296,15431.2223180676,15431.2223180676,51238.22215654056,87203.4762049412,87226.3571141722,15431.2223180676,102657.5794322398,102657.5794322398,102657.5794322398,130279.49667419845,125962.19044625624,4317.306227942219,0.0,98915.47072254097,47519.53323217147,57106.597211521665,27621.91724195866,84728.51445348033,20941.2769339075,1561.9279546015,0.0,0.8776109557442002,2.7083937827767466,0.0014947306463915918,1.0,1.0,-6.700839574075644,331748.6440627472,1558596.6140166104,4.6981250471119225,1558596.6140166104,4.6981250471119225,0.758139876767749,0.09250414277278476,3.372306447778184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372306447778184,1.281851010996926,1.2821832665225184,2.6308099918378662,5574.370684158982,14251.626027317825,6468.562952139713,0.0004819483410922469,29331.696942224986,2991.000692614194,19334.96754017836,1971.6179878121848,0.659183393932601,0.659183393932601,30502.056848291453,30484.863174865135,1.0007050583319677,0.8,4326.87233246718,4324.433322199387,1.0007050583319677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.2776954222477,2034.6934298245008,8.435691506371123,4.62340283383565,-0.6149948005079784,5.238397634343628,2.9311348888566893,3.5,0.8374671111019112,0.6,0.0002591863064261419,1.0002170083101192,0.00025913007304688895,198.0931313691535,0.0,1.1146018383976644e-05,31.58781610018981,0.014143676267917439,8.756771620768265e-05,0.00017161859021845924,0.000578750478352312,0.09250414266428027,0.09250414266428027,0.09250414266428027,0.09248824330374036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489914.9727766375,594.9421748996585,0.0,0.09250414266428027,0.09250414277278476,0.09250414277278476,0.3714504990145869,0.3714504990145869,0.5,9.568482878504847,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27621.91724195866,20941.2769339075,0.758139876767749,0.6047341026458406,0.4226086113917715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445470280399658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.34103148379,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.44090272740544,261.44090272740544,-11.709097272594533,245.89443299208742,276.987372462724,105265.47180815855,105513.81327693992,-248.3414687813555,0.0,nan,276.987372462724,3.8373724627240335,270.76878456858094,-2.3812154314190366,264.55019667446487,-8.599803325535106,258.33160878035756,-14.818391219642422,252.11302088621773,-21.03697911378225,245.89443299208742,-27.25556700791256,1.0,1.0,25732.562594343566,25732.562594343566,276.534453759779,3.384453759779035,276.534453759779,276.534453759779,87188.17531671376,87226.3571141722,-38.181797458441,0.0,8648.866644398773,8648.866644398773,0.9220676722092979,3389.167980017075,276.534453759779,3.384453759779035,1.0,0.002,0.14383928671225252,0.0048152695921907795,0.00022209399841049399,0.001777906002777464,0.111046999205247,0.111046999205247,0.0,1.1879577183071532e-12,0.9998249551491208,0.9998249551491208,0.0,0.09248795039890739,1.619237387736645e-05,0.0,0.0,0.0,1599901.883828023,266.44916042592433,0.0,1.0,1285065.6572959574,2595.872877083274,,,,,,,,,,,,,,,,,,,3.0,14251.626027317825,1561.9279546015,0.3714504990145869,6.175450102142607,2.9311348888566893
632.0,-28.99452941168896,4.6235613532342335,35.04728015085703,31.28221370223912,5.5573797360253065,-25.539338496885293,-39.07225214699281,2.1021888199174406,-6.7020979180697395,-6.702097918054812,40.09411611527087,35806.803424284146,15430.97769689425,15430.97769689425,51237.7811211784,87202.52998865797,87225.34433479114,15430.97769689425,102656.32203168538,102656.32203168538,102656.32203168538,130279.09666741043,125962.04774375683,4317.048923653599,0.0,98915.00167193571,47519.81367586831,57105.76444007488,27622.77463572504,84728.53907579993,20941.813639381726,1561.9989033999886,0.0,0.8776042147913706,2.7082665770760768,0.0014947306463915918,1.0,1.0,-6.7020979180697395,331732.13837470434,1558595.2473380375,4.698354687532697,1558595.2473380375,4.698354687532697,0.7581357743945568,0.09250316089475467,3.3723687006505307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3723687006505307,1.2818576704887188,1.2821898556535087,2.630844888859453,5574.444626760196,14251.617572376275,6468.529686603232,0.0004819315227164912,29331.016401870584,2990.931296810897,19334.86810726369,1971.6078484766654,0.6591952983269482,0.6591952983269482,30502.507302525184,30484.863174865135,1.0007235313756302,0.8,4326.93623169767,4324.433322199387,1.0007235313756302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1829.0602364404392,2034.6934298245008,8.436560693553043,4.6235613532342335,-0.6157912629517037,5.239352616185937,2.9305541711666057,3.5,0.8373011917618873,0.6,0.00025913007304688895,1.0002169270832388,0.0002590738729072958,198.09485405847676,0.0,1.1139446183685872e-05,31.569190484565762,0.014154815714101125,8.754850885157569e-05,0.00017158156419531327,0.0005786362967009342,0.09250316074728099,0.09250316074728099,0.09250316074728099,0.09248738996122723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489917.10262285644,594.9414796698053,0.0,0.09250316074728099,0.09250316089475467,0.09250316089475467,0.37144448139516617,0.37144448139516617,0.5,9.56800974775063,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27622.77463572504,20941.813639381726,0.7581357743945568,0.6047287216334511,0.4226061704221128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454827743039458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.322405868166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43917953374176,261.43917953374176,-11.710820466258212,245.8923662745707,276.98599279292074,105269.91570174143,105517.97881432621,-248.0631125847963,0.0,nan,276.98599279292074,3.835992792920763,270.76726748921413,-2.382732510785843,264.5485421855725,-8.601457814427476,258.3298168819269,-14.82018311807309,252.11109157824558,-21.0389084217544,245.8923662745707,-27.257633725429287,1.0,1.0,25732.562594343566,25732.562594343566,276.53307831613773,3.3830783161377553,276.53307831613773,276.53307831613773,87187.23857491511,87225.34433479114,-38.10575987602351,0.0,8648.866644398773,8648.866644398773,0.9220640009223635,3389.2305441537833,276.53307831613773,3.3830783161377553,1.0,0.002,0.14385534964814287,0.00481497780414927,0.00022211822637622337,0.0017778817702068892,0.11105911318811168,0.11105911318811168,0.0,-3.416887432716731e-12,0.9998263525466127,0.9998263525466127,0.0,0.09248709795643502,1.6062938319652293e-05,0.0,0.0,0.0,1599900.4052239289,266.44790208193024,0.0,1.0,1285069.9481006148,2595.855535973266,,,,,,,,,,,,,,,,,,,3.0,14251.617572376275,1561.9989033999886,0.37144448139516617,6.175450102142607,2.9305541711666057
633.0,-28.99663551602658,4.623721402812904,35.047263171579594,31.2800760724582,5.556022365195497,-25.541369727904595,-39.07421469977123,2.1007565770425347,-6.703397590988857,-6.703397590993783,40.09407041269864,35806.64472502705,15430.794050874627,15430.794050874627,51237.438775901675,87201.54768199113,87224.03894005383,15430.794050874627,102654.83299092845,102654.83299092845,102654.83299092845,130278.43977194917,125961.6488215961,4316.790950353067,0.0,98914.49650079919,47520.13327326541,57104.84803059308,27623.606781020717,84728.4548116138,20942.329448153105,1562.0696546035833,0.0,0.8775973018967032,2.708135198397719,0.0014947306463915918,1.0,1.0,-6.703397590988857,331715.09125324636,1558593.2728861892,4.698590187735198,1558593.2728861892,4.698590187735198,0.7581316087420524,0.09250218052861807,3.3724333541362403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3724333541362403,1.281864456304786,1.2821965711833645,2.63088139900369,5574.521987374737,14251.609063848928,6468.495020137725,0.0004819139519900178,29330.304297780116,2990.8586824022595,19334.76448687841,1971.5972821379787,0.659207769908537,0.659207769908537,30502.975125545563,30484.863174865135,1.0007427167821732,0.8,4327.002594779132,4324.433322199387,1.0007427167821732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.8430882044431,2034.6934298245008,8.437461994634306,4.623721402812904,-0.616605714726365,5.240327117539269,2.929974329241571,3.5,0.8371355226404489,0.6,0.0002590738729072958,1.0002174360857217,0.00025901755314440686,198.09658078606313,0.0,1.1132958450775481e-05,31.550804249497713,0.0141659486725519,8.752922027179093e-05,0.00017154465263550487,0.000578522908271692,0.09250218052644282,0.09250218052644282,0.09250218052644282,0.09248636389422217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.1709910811,594.9408037686517,0.0,0.09250218052644282,0.09250218052861807,0.09250218052861807,0.3714384746792707,0.3714384746792707,0.5,9.567535248438833,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27623.606781020717,20942.329448153105,0.7581316087420524,0.6047252825490984,0.4226047176788476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44549526352332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.3040196331,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.43745478662333,261.43745478662333,-11.712545213376643,245.89029920247236,276.98461037078044,105274.10836389927,105522.39510215996,-248.28673826066736,0.0,nan,276.98461037078044,3.8346103707804673,270.7657481370888,-2.384251862911185,264.54688590344944,-8.603114096550541,258.32802366981093,-14.821976330189045,252.1091614361382,-21.04083856386177,245.89029920247236,-27.259700797527614,1.0,1.0,25732.562594343566,25732.562594343566,276.5316277107366,3.381627710736609,276.5316277107366,276.5316277107366,87186.40250281632,87224.03894005383,-37.63643723751011,0.0,8648.866644398773,8648.866644398773,0.9220601880226031,3389.2955209069214,276.5316277107366,3.381627710736609,1.0,0.002,0.14387146564335962,0.004814678454148663,0.0002221425172938606,0.0017778574825562461,0.1110712586469303,0.1110712586469303,0.0,-1.4989311875046596e-13,0.999825777128176,0.999825777128176,0.0,0.0924860645330764,1.611599554167826e-05,0.0,0.0,0.0,1599898.8780331067,266.4466024090111,0.0,1.0,1285074.3798001278,2595.837625618692,,,,,,,,,,,,,,,,,,,4.0,14251.609063848928,1562.0696546035833,0.3714384746792707,6.175450102142607,2.929974329241571
634.0,-28.99874044244132,4.623883120534475,35.04724570142349,31.277904740441613,5.554636484023927,-25.54340274979185,-39.076181303802855,2.0992987913594914,-6.704681982182763,-6.704681982183591,40.094022291273205,35806.5136888266,15430.59387389271,15430.59387389271,51237.107562719306,87200.56986234295,87222.73404903492,15430.59387389271,102653.32792292762,102653.32792292762,102653.32792292762,130277.74337258184,125961.21183002816,4316.531542553682,0.0,98913.98873550227,47520.47189220471,57103.907603663945,27624.41544965422,84728.32305331816,20942.829329442502,1562.13892029599,0.0,0.8775904812381429,2.7080053694323407,0.0014947306463915918,1.0,1.0,-6.704681982182763,331698.2452506819,1558591.1939366225,4.69882254806236,1558591.1939366225,4.69882254806236,0.7581275110639363,0.09250118636017331,3.3724988631881665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3724988631881665,1.2818713613940718,1.282203405863222,2.6309183313998665,5574.60024269047,14251.600387244973,6468.459922045872,0.0004818961720821223,29329.584011184714,2990.7852336103274,19334.659576333095,1971.586584239582,0.6592203820197349,0.6592203820197349,30503.44913748652,30484.863174865135,1.0007621560711715,0.8,4327.069835790543,4324.433322199387,1.0007621560711715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.6261946207105,2034.6934298245008,8.438353294557988,4.623883120534475,-0.6174119704716619,5.241295091006137,2.9293952131198604,3.5,0.8369700608913887,0.6,0.00025901755314440686,1.0002173181949332,0.0002589612761473169,198.0983065740897,0.0,1.1156752458977804e-05,31.6182364687431,0.014177105425010878,8.750989581470832e-05,0.00017150765732969854,0.000578409379372474,0.09250118635083605,0.09250118635083605,0.09250118635083605,0.09248531212391196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489921.2359994816,594.9401288415305,0.0,0.09250118635083605,0.09250118636017331,0.09250118636017331,0.3714324579701039,0.3714324579701039,0.5,9.567059019771301,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27624.41544965422,20942.829329442502,0.7581275110639363,0.6047223138179735,0.4226038283124539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455077820355464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.37145185234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4357262837461,261.4357262837461,-11.7142737162539,245.8882317845471,276.98322078294945,105278.07877313819,105526.90617336545,-248.82740022728726,0.0,nan,276.98322078294945,3.8332207829494678,270.76422298324496,-2.3857770167550143,264.5452251835801,-8.604774816419877,258.32622738392257,-14.823772616077406,252.10722958423204,-21.042770415767933,245.8882317845471,-27.26176821545289,1.0,1.0,25732.562594343566,25732.562594343566,276.5301924453256,3.3801924453256333,276.5301924453256,276.5301924453256,87185.43042964274,87222.73404903492,-37.30361939217255,0.0,8648.866644398773,8648.866644398773,0.9220563246252076,3389.361357504107,276.5301924453256,3.3801924453256333,1.0,0.002,0.14388763678329533,0.004814381605576085,0.00022216690020046326,0.0017778330988626218,0.11108345010023163,0.11108345010023163,0.0,-9.369150420768246e-13,0.9998251790917655,0.9998251790917655,0.0,0.09248501521876105,1.617114141225494e-05,0.0,0.0,0.0,1599897.3687756313,266.4453180178172,0.0,1.0,1285078.7593592906,2595.8199261610334,,,,,,,,,,,,,,,,,,,4.0,14251.600387244973,1562.13892029599,0.3714324579701039,6.175450102142607,2.9293952131198604
