time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
635.0,-29.00083893894994,4.6240471375736,35.04722816233038,31.275823653582506,5.55329778370423,-25.545425266711636,-39.07813505558295,2.097884109619873,-6.705906881564431,-6.705906881573248,40.09398536562623,35806.322780571085,15430.317990555528,15430.317990555528,51236.640771126615,87199.64420053324,87221.71426579241,15430.317990555528,102652.03225634794,102652.03225634794,102652.03225634794,130277.2559898352,125960.98300193733,4316.272987897867,0.0,98913.53436816929,47520.750527258446,57103.0931565676,27625.223733487263,84728.31689005486,20943.332737161454,1562.2067376011325,0.0,0.8775839419008813,2.7078815586040905,0.0014947306463915918,1.0,1.0,-6.705906881564431,331682.18016594293,1558589.5986701995,4.699045326735449,1558589.5986701995,4.699045326735449,0.7581235518383864,0.09250017727577593,3.372560747163447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372560747163447,1.2818780657256967,1.282210039787473,2.6309528474958133,5574.673378155962,14251.591664035263,6468.426865677,0.00048187950797718636,29328.911110455847,2990.7166168320323,19334.560768634405,1971.5765086583497,0.6592321377298448,0.6592321377298448,30503.896917321043,30484.863174865135,1.00078051964757,0.8,4327.133355643865,4324.433322199387,1.00078051964757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.409572293371,2034.6934298245008,8.439202148346503,4.6240471375736,-0.618189211344931,5.242236348918531,2.9288168669705557,3.5,0.8368048191344445,0.6,0.0002589612761473169,1.0002166579966487,0.0002589051822692045,198.1000271164175,0.0,1.114837782259187e-05,31.59450274922536,0.01418825380283347,8.749070155224822e-05,0.0001714705745950687,0.0005782949291728905,0.09250017716268069,0.09250017716268069,0.09250017716268069,0.09248440940884596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489923.3396369012,594.9394418836804,0.0,0.09250017716268069,0.09250017727577593,0.09250017727577593,0.371426429808003,0.371426429808003,0.5,9.566586014920846,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27625.223733487263,20943.332737161454,0.7581235518383864,0.6047168485314336,0.42260160587202594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455202937522065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.34771813283,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4339995816726,261.4339995816726,-11.716000418327383,245.88616562320553,276.9818335401402,105282.46022819815,105531.02839156467,-248.5681633665235,0.0,nan,276.9818335401402,3.8318335401402237,270.76269995674653,-2.387300043253447,264.5435663733633,-8.606433626636658,258.3244327899865,-14.825567210013503,252.1052992065935,-21.04470079340649,245.88616562320553,-27.26383437679445,1.0,1.0,25732.562594343566,25732.562594343566,276.52884963647057,3.3788496364705907,276.52884963647057,276.52884963647057,87184.37786003794,87221.71426579241,-37.336405754467705,0.0,8648.866644398773,8648.866644398773,0.9220526749787319,3389.4235508992642,276.52884963647057,3.3788496364705907,1.0,0.002,0.14390368951591231,0.004814095917339388,0.00022219112729757095,0.0017778088831629586,0.11109556364878548,0.11109556364878548,0.0,1.0460529577954736e-11,0.9998264574827544,0.9998264574827544,0.0,0.09248412456216583,1.605271361009784e-05,0.0,0.0,0.0,1599895.9294037463,266.44409311843555,0.0,1.0,1285082.936031828,2595.803046807973,,,,,,,,,,,,,,,,,,,3.0,14251.591664035263,1562.2067376011325,0.371426429808003,6.175450102142607,2.9288168669705557
636.0,-29.00293714199397,4.624213323101379,35.0472107277361,31.273763346858345,5.552001203372019,-25.547443307428622,-39.08008426716549,2.0965073676357724,-6.707138952080186,-6.707138952083974,40.09395330090417,35806.12435809549,15430.057757152532,15430.057757152532,51236.182115248026,87198.66322810212,87220.73906610742,15430.057757152532,102650.79682325995,102650.79682325995,102650.79682325995,130276.85831853171,125960.8411349224,4316.017183609305,0.0,98913.04118155112,47521.03972054146,57102.22384556628,27626.061495271766,84728.28534083805,20943.856803610186,1562.27614465139,0.0,0.8775773445470895,2.7077570274394476,0.0014947306463915918,1.0,1.0,-6.707138952080186,331666.0216457535,1558588.2134076413,4.6992700840254935,1558588.2134076413,4.6992700840254935,0.7581195317035964,0.09249918157604142,3.3726232952545283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3726232952545283,1.281884593055033,1.2822164968976013,2.630988244594447,5574.748380360432,14251.58299947379,6468.393079427918,0.00048186243938021526,29328.220949172523,2990.6462399670145,19334.459779274923,1971.5662106096295,0.6592442075768129,0.6592442075768129,30504.34950089234,30484.863174865135,1.0007990802950388,0.8,4327.197556931749,4324.433322199387,1.0007990802950388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1828.1932936528092,2034.6934298245008,8.440058176957102,4.624213323101379,-0.61896824884799,5.243181571949369,2.928239483978249,3.5,0.836639852565214,0.6,0.0002589051822692045,1.0002166314026393,0.0002588491074239913,198.10174744414743,0.0,1.1112198775138969e-05,31.491971328743837,0.014199366001608609,8.747155577145843e-05,0.00017143362649774607,0.0005781810423162624,0.09249918147353381,0.09249918147353381,0.09249918147353381,0.09248356972233274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489925.4443636061,594.9387548094119,0.0,0.09249918147353381,0.09249918157604142,0.09249918157604142,0.37142041003636234,0.37142041003636234,0.5,9.566117660121614,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27626.061495271766,20943.856803610186,0.7581195317035964,0.6047116604465591,0.4225994213627424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455327674543181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.245186712345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4322782087883,261.4322782087883,-11.717721791211659,245.8841009235904,276.9804554939873,105287.2440805656,105535.04508309894,-247.80100253335266,0.0,nan,276.9804554939873,3.8304554939873015,270.76118457990646,-2.388815420093522,264.54191366581676,-8.608086334183213,258.3226427517531,-14.82735724824687,252.1033718376758,-21.04662816232417,245.8841009235904,-27.265899076409568,1.0,1.0,25732.562594343566,25732.562594343566,276.5275048113383,3.3775048113383264,276.5275048113383,276.5275048113383,87183.40991704715,87220.73906610742,-37.32914906027145,0.0,8648.866644398773,8648.866644398773,0.922048986128063,3389.486411730801,276.5275048113383,3.3775048113383264,1.0,0.002,0.14391958780841857,0.004813809550649444,0.00022221511254417745,0.0017777848876283362,0.11110755627208872,0.11110755627208872,0.0,1.7251347919633453e-13,0.9998281250204036,0.9998281250204036,0.0,0.09248328328109535,1.589829494606256e-05,0.0,0.0,0.0,1599894.481583614,266.4428610479198,0.0,1.0,1285087.1371275163,2595.7860689130885,,,,,,,,,,,,,,,,,,,3.0,14251.58299947379,1562.27614465139,0.37142041003636234,6.175450102142607,2.928239483978249
637.0,-29.005034267192503,4.624381565226954,35.04719357981328,31.271712330076866,5.5507030663312005,-25.5494605338089,-39.08203340889884,2.0951293316248703,-6.708376787521104,-6.708376787543596,40.09392670311069,35805.92226045703,15429.810969815433,15429.810969815433,51235.73323027247,87197.70151923005,87219.82224503887,15429.810969815433,102649.6332148543,102649.6332148543,102649.6332148543,130276.55900995119,125960.79421237748,4315.764797573703,0.0,98912.56401753932,47521.3217940076,57101.38024836858,27626.92579509689,84728.30604346548,20944.39960200322,1562.3469483721842,0.0,0.8775706945222232,2.707631918141792,0.0014947306463915918,1.0,1.0,-6.708376787521104,331649.7881421911,1558587.0643273862,4.699496637878628,1558587.0643273862,4.699496637878628,0.7581154616095702,0.09249820124121419,3.3726851636713646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3726851636713646,1.2818911264371093,1.2822229600857034,2.6310230986974785,5574.822232022379,14251.574270841511,6468.3597285733895,0.00048184561699473363,29327.541474362588,2990.5769528190144,19334.3600913389,1971.5560452691693,0.6592560821451917,0.6592560821451917,30504.797164846004,30484.863174865135,1.000817439254593,0.8,4327.261060346781,4324.433322199387,1.000817439254593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.9773454299627,2034.6934298245008,8.44092023809308,4.624381565226954,-0.6197485110858008,5.2441300763127545,2.9276630285084186,3.5,0.8364751510024053,0.6,0.0002588491074239913,1.0002165238120033,0.00025879307256140025,198.10346691413724,0.0,1.1108524824386657e-05,31.481559352311784,0.014210474526432995,8.745241454867912e-05,0.0001713966928753122,0.0005780670831629029,0.09249820108976076,0.09249820108976076,0.09249820108976076,0.0924827870380486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489927.54695094645,594.9380687001258,0.0,0.09249820108976076,0.09249820124121419,0.09249820124121419,0.37141440440440465,0.37141440440440465,0.5,9.56565523230191,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27626.92579509689,20944.39960200322,0.7581154616095702,0.6047062147564785,0.42259693286076855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455452396166117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.23477473591,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4305611525659,261.4305611525659,-11.719438847434105,245.8820375919313,276.9790847132063,105291.9258680721,105539.1054596487,-247.17959157660403,0.0,nan,276.9790847132063,3.8290847132063277,270.7596752889339,-2.3903247110660573,264.54026586468115,-8.609734135318831,258.3208564404489,-14.829143559551085,252.1014470161936,-21.04855298380639,245.8820375919313,-27.267962408068684,1.0,1.0,25732.562594343566,25732.562594343566,276.52616097111456,3.3761609711145866,276.52616097111456,276.52616097111456,87182.45406928251,87219.82224503887,-37.36817575636087,0.0,8648.866644398773,8648.866644398773,0.9220453373248906,3389.5485894897215,276.52616097111456,3.3761609711145866,1.0,0.002,0.14393528873118933,0.004813523013087511,0.00022223879029860548,0.001777761206366071,0.11111939514930273,0.11111939514930273,0.0,-3.3353233369615154e-12,0.9998302569401978,0.9998302569401978,0.0,0.09248250031350931,1.5700927704885082e-05,0.0,0.0,0.0,1599893.026967349,266.4416232124789,0.0,1.0,1285091.3578510152,2595.7690118583173,,,,,,,,,,,,,,,,,,,3.0,14251.574270841511,1562.3469483721842,0.37141440440440465,6.175450102142607,2.9276630285084186
638.0,-29.007130416210753,4.624551843886478,35.04717667542199,31.269688729103677,5.54940606643388,-25.551476767917592,-39.08398234108461,2.0937524168091453,-6.709612381674049,-6.709612381608191,40.09389943370318,35805.70476905394,15429.56658633282,15429.56658633282,51235.27135538676,87196.78374939733,87218.89377483023,15429.56658633282,102648.46036116304,102648.46036116304,102648.46036116304,130276.2443062635,125960.72928884745,4315.515017416052,0.0,98912.12482231458,47521.5825298627,57100.60254716875,27627.78394510046,84728.38649226922,20944.938121677318,1562.417401349736,0.0,0.8775640589641396,2.7075070399264556,0.0014947306463915918,1.0,1.0,-6.709612381674049,331633.5846547828,1558585.8862336334,4.699722701052906,1558585.8862336334,4.699722701052906,0.7581114056522698,0.09249722404149384,3.372745294657028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372745294657028,1.2818976545804894,1.282229418084277,2.631056607838778,5574.893233871805,14251.565493861966,6468.327504469144,0.0004818294138146429,29326.88838941005,2990.510356687559,19334.26377133487,1971.5462233621952,0.6592674788613605,0.6592674788613605,30505.23225562068,30484.863174865135,1.0008352826452955,0.8,4327.322780192246,4324.433322199387,1.0008352826452955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.761716410191,2034.6934298245008,8.441782343837033,4.624551843886478,-0.6205263195121891,5.245078163398667,2.9270874704214696,3.5,0.8363107058347056,0.6,0.00025879307256140025,1.0002164267138907,0.0002587370749465079,198.1051856097071,0.0,1.1100700547348805e-05,31.459385351186512,0.014221575226980344,8.743327925424706e-05,0.0001713597933071532,0.0005779529365701019,0.09249722402102273,0.09249722402102273,0.09249722402102273,0.09248199262443739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489929.61967553175,594.9373922827767,0.0,0.09249722402102273,0.09249722404149384,0.09249722404149384,0.3714084180762906,0.3714084180762906,0.5,9.565198320170216,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,-6.588152245967649e-11,27627.78394510046,20944.938121677318,0.7581114056522698,0.6047001893522611,0.42259396468408994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455577055763675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.21260073478,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42884782029427,261.42884782029427,-11.721152179705712,245.87997555848395,276.9777200821139,105296.51126680394,105543.15477425997,-246.6435074560251,0.0,nan,276.9777200821139,3.827720082113899,270.7581711773538,-2.3918288226461755,264.5386222726646,-8.611377727335366,258.3190733679404,-14.830926632059573,252.09952446320884,-21.05047553679114,245.87997555848395,-27.27002444151603,1.0,1.0,25732.562594343566,25732.562594343566,276.524818025388,3.3748180253880378,276.524818025388,276.524818025388,87181.54580870345,87218.89377483023,-37.347966126777465,0.0,8648.866644398773,8648.866644398773,0.9220417909545211,3389.6090211303135,276.524818025388,3.3748180253880378,1.0,0.002,0.1439508045571659,0.0048132377194934186,0.0002222621831655908,0.0017777378306389807,0.1111310915827954,0.1111310915827954,0.0,1.380457163510651e-11,0.999832256513927,0.999832256513927,0.0,0.09248170823468105,1.5515806812791564e-05,0.0,0.0,0.0,1599891.5749631906,266.44038761832593,0.0,1.0,1285095.5709029417,2595.751985968373,,,,,,,,,,,,,,,,,,,3.0,14251.565493861966,1562.417401349736,0.3714084180762906,6.175450102142607,2.9270874704214696
639.0,-29.009225723574417,4.624724127457602,35.04715996778159,31.267662927880906,5.548109433947203,-25.553492207788103,-39.08593120342118,2.092375916173918,-6.7108468083694675,-6.710846808371545,40.093871304619945,35805.491749167915,15429.326017771897,15429.326017771897,51234.817766939814,87195.8615754786,87217.9479023282,15429.326017771897,102647.2739201001,102647.2739201001,102647.2739201001,130275.91145124038,125960.64379044076,4315.267660799608,0.0,98911.68166560518,47521.848212261444,57099.81494815971,27628.637531140284,84728.45247929999,20945.47340050316,1562.4876115908287,0.0,0.8775574327362846,2.707382284245418,0.0014947306463915918,1.0,1.0,-6.7108468083694675,331617.397098819,1558584.6710004793,4.699948448530988,1558584.6710004793,4.699948448530988,0.7581073578780525,0.09249625045930107,3.3728055957234995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3728055957234995,1.2819041807834755,1.2822358741889732,2.631090253299669,5574.964524566089,14251.556666534394,6468.295141535203,0.00048181314304408855,29326.232674370214,2990.443492361838,19334.16703635959,1971.5363591399298,0.659278921061578,0.659278921061578,30505.668575493884,30484.863174865135,1.000853176506122,0.8,4327.3846743916065,4324.433322199387,1.000853176506122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.5464056846179,2034.6934298245008,8.442645270061917,4.624724127457602,-0.6213021891044814,5.246026316562084,2.9265128070924713,3.5,0.8361465163121347,0.6,0.0002587370749465079,1.0002163435023237,0.0002586811109689759,198.10690364112634,0.0,1.1093417891946382e-05,31.438746305776046,0.014232668644872291,8.741414851500547e-05,0.00017132292643150243,0.0005778389249438969,0.09249625006226708,0.09249625006226708,0.09249625006226708,0.09248118862929261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489931.6638215461,594.9367251298914,0.0,0.09249625006226708,0.09249625045930107,0.09249625045930107,0.3714024494593845,0.3714024494593845,0.5,9.56474646894837,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27628.637531140284,20945.47340050316,0.7581073578780525,0.6046943649709287,0.4225911214171598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455701659376212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.19196168938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42713764482176,261.42713764482176,-11.722862355178222,245.877914735914,276.97636055373636,105301.0597982918,105547.24886888787,-246.18907059603038,0.0,nan,276.97636055373636,3.8263605537363787,270.75667139015985,-2.3933286098401254,264.5369822266095,-8.613017773390482,258.31729306303373,-14.832706936966247,252.09760389947732,-21.052396100522657,245.877914735914,-27.272085264085973,1.0,1.0,25732.562594343566,25732.562594343566,276.52347423487316,3.3734742348731857,276.52347423487316,276.52347423487316,87180.6366848243,87217.9479023282,-37.31121750389866,0.0,8648.866644398773,8648.866644398773,0.9220382345182017,3389.669623702117,276.52347423487316,3.3734742348731857,1.0,0.002,0.14396615109656713,0.004812953251692404,0.00022228531506867906,0.0017777146773126449,0.11114265753433952,0.11114265753433952,0.0,-7.618676089310439e-12,0.9998340846883894,0.9998340846883894,0.0,0.0924809039150833,1.5346544217765852e-05,0.0,0.0,0.0,1599890.124309319,266.4391531916305,0.0,1.0,1285099.7799448874,2595.734976445253,,,,,,,,,,,,,,,,,,,3.0,14251.556666534394,1562.4876115908287,0.3714024494593845,6.175450102142607,2.9265128070924713
640.0,-29.011320020216115,4.624898396128597,35.04714343067988,31.265600176434987,5.546813224295846,-25.555506695720208,-39.08787608435375,2.0909998982668956,-6.712079021493082,-6.712079021486022,40.09384280748439,35805.294877246146,15429.087791445927,15429.087791445927,51234.38266869207,87194.8762091159,87216.99545676247,15429.087791445927,102646.0832482084,102646.0832482084,102646.0832482084,130275.56980241092,125960.54724342054,4315.022558990371,0.0,98911.1836647914,47522.13835198445,57098.93923645216,27629.48655420252,84728.42579065468,20946.005535238186,1562.5575483877942,0.0,0.8775508196669249,2.707257756803974,0.0014947306463915918,1.0,1.0,-6.712079021493082,331601.2391898607,1558583.4398670052,4.700173749877415,1558583.4398670052,4.700173749877415,0.7581033217590589,0.09249527907562163,3.372868355580845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.372868355580845,1.281910704734192,1.282242328083209,2.631125821107968,5575.039888483854,14251.547786196335,6468.261113372916,0.0004817959764637571,29325.53934431805,2990.372792372324,19334.065323905354,1971.525987356065,0.6592910396940888,0.6592910396940888,30506.12268476078,30484.863174865135,1.0008717999935417,0.8,4327.449092107193,4324.433322199387,1.0008717999935417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.331411024878,2034.6934298245008,8.443508220981307,4.624898396128597,-0.622075649046451,5.246974045175048,2.9259390323762378,3.5,0.8359825806789251,0.6,0.0002586811109689759,1.0002162428276062,0.0002586251851276537,198.10862086973626,0.0,1.1086850304309999e-05,31.420133762414537,0.014243755495176601,8.739506071542555e-05,0.00017128605025355033,0.0005777252986526304,0.09249527896855587,0.09249527896855587,0.09249527896855587,0.09248037725231038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489933.68292600533,594.936066113743,0.0,0.09249527896855587,0.09249527907562163,0.09249527907562163,0.3713964967827728,0.3713964967827728,0.5,9.564299438679795,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27629.48655420252,20946.005535238186,0.7581033217590589,0.6046894202340188,0.4225889309653074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455826214997909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.17334914602,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4254301824973,261.4254301824973,-11.724569817502697,245.87585508247452,276.9750052825294,105305.65154784967,105551.45004563507,-245.7984977853679,0.0,nan,276.9750052825294,3.825005282529446,270.75517524249517,-2.394824757504807,264.5353452024974,-8.614654797502567,258.31551516249795,-14.834484837502032,252.09568512248916,-21.05431487751082,245.87585508247452,-27.27414491752546,1.0,1.0,25732.562594343566,25732.562594343566,276.5221318980159,3.3721318980159367,276.5221318980159,276.5221318980159,87179.65729813067,87216.99545676247,-37.33815863179916,0.0,8648.866644398773,8648.866644398773,0.92203453303007,3389.732697358749,276.5221318980159,3.3721318980159367,1.0,0.002,0.14398133557620407,0.004812669969251571,0.00022230819764574374,0.0017776918098266752,0.11115409882287186,0.11115409882287186,0.0,7.47241895096562e-12,0.9998358352189406,0.9998358352189406,0.0,0.09248009460838316,1.5184467238478084e-05,0.0,0.0,0.0,1599888.6762351831,266.4379209785069,0.0,1.0,1285103.981410023,2595.717997702502,,,,,,,,,,,,,,,,,,,3.0,14251.547786196335,1562.5575483877942,0.3713964967827728,6.175450102142607,2.9259390323762378
641.0,-29.01341336876718,4.625074632730888,35.047127030450646,31.263562815170758,5.545518483274351,-25.557520183580785,-39.08982459744436,2.0896252968222995,-6.713308837551779,-6.713308837560472,40.09381368108195,35805.09720695168,15428.851626508145,15428.851626508145,51233.94883345983,87193.93075111497,87216.03235226616,15428.851626508145,102644.8839787743,102644.8839787743,102644.8839787743,130275.21501502638,125960.43543616652,4314.779578859861,0.0,98910.72022776112,47522.42236405714,57098.10873744886,27630.331036252068,84728.43977370093,20946.53452460459,1562.6272140515835,0.0,0.8775442217579152,2.707133476120444,0.0014947306463915918,1.0,1.0,-6.713308837551779,331585.1133305502,1558582.1815490616,4.700398536876847,1558582.1815490616,4.700398536876847,0.7580992966433129,0.09249431009494792,3.3729295228639407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3729295228639407,1.2819172220744732,1.2822487754134593,2.6311601597844745,5575.112648018843,14251.538856262827,6468.228112645081,0.00048177937533050463,29324.87013359723,2990.304551870132,19333.966682521444,1971.5159287342208,0.6593027213570061,0.6593027213570061,30506.565269068673,30484.863174865135,1.0008899508972469,0.8,4327.511874948565,4324.433322199387,1.0008899508972469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1827.1167315172245,2034.6934298245008,8.444371046668781,4.625074632730888,-0.6228466245939277,5.2479212573248155,2.9253661436377505,3.5,0.8358188981822144,0.6,0.0002586251851276537,1.0002161486153938,0.0002585692957323978,198.11033734685668,0.0,1.1079391295315233e-05,31.398994930923372,0.014254834886471916,8.737594113136633e-05,0.0001712492439962874,0.0005776116308432082,0.09249430998922754,0.09249430998922754,0.09249430998922754,0.09247955947730763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489935.67723961105,594.9354151398497,0.0,0.09249430998922754,0.09249431009494792,0.09249431009494792,0.3713905591325431,0.3713905591325431,0.5,9.563856915402905,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27630.331036252068,20946.53452460459,0.7580992966433129,0.6046842001375135,0.4225865282375389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455950712575905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.152210314525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42372515972664,261.42372515972664,-11.726274840273334,245.87379656272017,276.9736537567359,105310.17550151386,105555.62281249659,-245.4473109827012,0.0,nan,276.9736537567359,3.8236537567359505,270.75368231792936,-2.3963176820706167,264.53371087910796,-8.61628912089202,258.31373944033584,-14.83626055966414,252.0937680015307,-21.056231998469286,245.87379656272017,-27.276203437279804,1.0,1.0,25732.562594343566,25732.562594343566,276.5207907257909,3.3707907257909255,276.5207907257909,276.5207907257909,87178.7212644416,87216.03235226616,-37.31108782456431,0.0,8648.866644398773,8648.866644398773,0.9220309254331778,3389.79417047826,276.5207907257909,3.3707907257909255,1.0,0.002,0.1439963687171393,0.004812387694033682,0.00022233084753609225,0.0017776691502631415,0.11116542376804613,0.11116542376804613,0.0,-2.200766478777094e-12,0.9998374694859252,0.9998374694859252,0.0,0.0924792769471792,1.5033147768723705e-05,0.0,0.0,0.0,1599887.230956541,266.4366911624482,0.0,1.0,1285108.174672856,2595.7010522669243,,,,,,,,,,,,,,,,,,,3.0,14251.538856262827,1562.6272140515835,0.3713905591325431,6.175450102142607,2.9253661436377505
642.0,-29.015505704772913,4.625252824686473,35.04711075409331,31.261548539064847,5.544225592991641,-25.55953257499841,-39.09176919898016,2.088252462092903,-6.714535877271317,-6.714535877245086,40.09378445486493,35804.87443199167,15428.616984753686,15428.616984753686,51233.49141674536,87193.02045267621,87215.06767522961,15428.616984753686,102643.6846599833,102643.6846599833,102643.6846599833,130274.85679064393,125960.31811779301,4314.538672850924,0.0,98910.287310891,47522.676615071716,57097.34521757698,27631.172130660638,84728.51734823761,20947.06124153974,1562.6966507403401,0.0,0.8775376390559687,2.7070094804943654,0.0014947306463915918,1.0,1.0,-6.714535877271317,331569.0244901838,1558580.918919304,4.700622807922898,1558580.918919304,4.700622807922898,0.7580952824761298,0.09249334354448445,3.3729892695945267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3729892695945267,1.2819237311762974,1.2822552145491166,2.631193406880346,5575.183094625453,14251.529875512846,6468.1960215469835,0.000481763275834315,29324.222345593524,2990.2384958771368,19333.870760081696,1971.5061473675207,0.6593140146131428,0.6593140146131428,30506.997573223336,30484.863174865135,1.000907680263318,0.8,4327.573199497769,4324.433322199387,1.000907680263318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.9023665339735,2034.6934298245008,8.445233454935574,4.625252824686473,-0.6236149474186803,5.248867772105153,2.9247941390063223,3.5,0.8356554682875207,0.6,0.0002585692957323978,1.0002160477421314,0.00025851344448640594,198.11205301960186,0.0,1.1072266948258332e-05,31.378804531364114,0.014265907153420174,8.735686378319057e-05,0.00017121243194920726,0.0005774976957858592,0.09249334341963056,0.09249334341963056,0.09249334341963056,0.09247873911600851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489937.64990583854,594.934771210511,0.0,0.09249334341963056,0.09249334354448445,0.09249334354448445,0.3713846352957727,0.3713846352957727,0.5,9.563418778666472,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,27631.172130660638,20947.06124153974,0.7580952824761298,0.6046782478934885,0.4225835120521725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456075155830597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.13201991496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.42202239325076,261.42202239325076,-11.72797760674922,245.87173916224603,276.97230562425545,105314.64450496057,105559.76700986046,-245.12250489990177,0.0,nan,276.97230562425545,3.8223056242554776,270.7521923318406,-2.3978076681593734,264.5320790394481,-8.617920960551885,258.31196574706803,-14.838034252931948,252.0918524546464,-21.058147545353563,245.87173916224603,-27.278260837753947,1.0,1.0,25732.562594343566,25732.562594343566,276.5194521481353,3.3694521481353377,276.5194521481353,276.5194521481353,87177.8204036351,87215.06767522961,-37.24727159451868,0.0,8648.866644398773,8648.866644398773,0.9220274015844937,3389.854215942499,276.5194521481353,3.3694521481353377,1.0,0.002,0.14401125447808366,0.0048121065789707125,0.00022235327102720212,0.001777646730001047,0.11117663551360106,0.11117663551360106,0.0,1.0282491004487415e-12,0.9998390612480725,0.9998390612480725,0.0,0.0924784577812128,1.4885763271647496e-05,0.0,0.0,0.0,1599885.7889192486,266.43546412272866,0.0,1.0,1285112.3584403775,2595.6841453627217,,,,,,,,,,,,,,,,,,,3.0,14251.529875512846,1562.6966507403401,0.3713846352957727,6.175450102142607,2.9247941390063223
643.0,-29.01759709933539,4.625432953565121,35.047094584935415,31.259521131310635,5.542934876664421,-25.561543901710074,-39.09371359096838,2.08688167766438,-6.7157606665190315,-6.715760666533329,40.09375499507302,35804.66491094247,15428.384557012483,15428.384557012483,51233.04946795495,87192.08342804109,87214.09849786937,15428.384557012483,102642.48305488186,102642.48305488186,102642.48305488186,130274.49293851621,125960.19317812107,4314.299760395139,0.0,98909.83148890549,47522.9479582515,57096.53725628221,27632.009883634357,84728.54713991657,20947.585681201188,1562.7658741496966,0.0,0.8775310692055432,2.706885716757773,0.0014947306463915918,1.0,1.0,-6.7157606665190315,331552.9657698491,1558579.64620029,4.700846643254563,1558579.64620029,4.700846643254563,0.7580912778121087,0.09249237925086727,3.373049992596205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373049992596205,1.2819302307150917,1.2822616441674515,2.6312274348305493,5575.255195768692,14251.520845269239,6468.163241430002,0.00048174680997064857,29323.559302711525,2990.1708843194697,19333.772778118393,1971.4961559878648,0.6593255811319814,0.6593255811319814,30507.436939727486,30484.863174865135,1.000925699330054,0.8,4327.635525877267,4324.433322199387,1.000925699330054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.6883159554557,2034.6934298245008,8.446095823929664,4.625432953565121,-0.6243808706754184,5.249813824240539,2.9242230179674755,3.5,0.8354922908478501,0.6,0.00025851344448640594,1.0002159542063531,0.00025845762947415696,198.113767946239,0.0,1.1064805007154084e-05,31.357657390274674,0.014276971958427328,8.733779233971312e-05,0.00017117565214669282,0.0005773840322060528,0.09249237918899642,0.09249237918899642,0.09249237918899642,0.09247791503579769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489939.6010465002,594.9341342794969,0.0,0.09249237918899642,0.09249237925086727,0.09249237925086727,0.37137872483243334,0.37137872483243334,0.5,9.562984869055105,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27632.009883634357,20947.585681201188,0.7580912778121087,0.6046728192252748,0.42258089061549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456199540927557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.110872773876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4203217560512,261.4203217560512,-11.729678243948797,245.86968285992492,276.9709606521695,105319.1387309465,105563.9547145663,-244.81598361980943,0.0,nan,276.9709606521695,3.8209606521695036,270.7507050937327,-2.3992949062673006,264.53044953527626,-8.619550464723716,258.31019397683303,-14.839806023166943,252.08993841837088,-21.0600615816291,245.86968285992492,-27.280317140075056,1.0,1.0,25732.562594343566,25732.562594343566,276.5181153005393,3.36811530053933,276.5181153005393,276.5181153005393,87176.8928051949,87214.09849786937,-37.2056926744699,0.0,8648.866644398773,8648.866644398773,0.9220238201202948,3389.915242559186,276.5181153005393,3.36811530053933,1.0,0.002,0.14402599833979463,0.004811826481929094,0.00022237547634332573,0.001777624531487848,0.11118773817166286,0.11118773817166286,0.0,7.831173643585432e-12,0.999840593880046,0.999840593880046,0.0,0.09247763539956558,1.4743851301696436e-05,0.0,0.0,0.0,1599884.3495054317,266.43423933348095,0.0,1.0,1285116.5345057778,2595.667269742479,,,,,,,,,,,,,,,,,,,3.0,14251.520845269239,1562.7658741496966,0.37137872483243334,6.175450102142607,2.9242230179674755
644.0,-29.019693206798948,4.625614506652466,35.0470780192124,31.257449893187754,5.541612096969437,-25.56356267641709,-39.09566287240011,2.0854815665425246,-6.717027310990147,-6.717027311005761,40.093711212961175,35804.46913765827,15428.213631468248,15428.213631468248,51232.68276912652,87191.14044009383,87212.83146573896,15428.213631468248,102641.0450972072,102641.0450972072,102641.0450972072,130273.86713440076,125959.80682019709,4314.060314203676,0.0,98909.36501103026,47523.22980834555,57095.70578076078,27632.822037193568,84728.52781795434,20948.088925057527,1562.8348976914222,0.0,0.8775243254323786,2.7067577282931596,0.0014947306463915918,1.0,1.0,-6.717027310990147,331536.358911453,1558577.754730776,4.701076406364957,1558577.754730776,4.701076406364957,0.7580872086412875,0.09249141703045258,3.373112032756634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373112032756634,1.281936866835996,1.2822682104489247,2.6312622095672764,5575.328879262962,14251.511764141344,6468.129800706112,0.0004817299933924977,29322.88167440374,2990.1017854622874,19333.672821556833,1971.4859632552232,0.6593374087933999,0.6593374087933999,30507.88583501336,30484.863174865135,1.0009441092531504,0.8,4327.699203963053,4324.433322199387,1.0009441092531504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.474578992264,2034.6934298245008,8.446990617291034,4.625614506652466,-0.6251650879970132,5.2507795946494795,2.923652778220345,3.5,0.8353293652058129,0.6,0.00025845762947415696,1.0002164446027755,0.00025840169982088273,198.1154867633561,0.0,1.1057722384612007e-05,31.337585237990428,0.01428802968081194,8.731867680100206e-05,0.0001711389526731549,0.0005772708605351869,0.09249141702213214,0.09249141702213214,0.09249141702213214,0.09247691608892564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489941.48826930264,594.9335174598181,0.0,0.09249141702213214,0.09249141703045258,0.09249141703045258,0.3713728271451217,0.3713728271451217,0.5,9.562549841409623,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27632.822037193568,20948.088925057527,0.7580872086412875,0.6046686291918564,0.42257867638851093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445632387209087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.09080062159,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41861951769556,261.41861951769556,-11.731380482304417,245.86762635055442,276.96961268482977,105323.32226595384,105568.36874538775,-245.04647943390756,0.0,nan,276.96961268482977,3.819612684829792,270.74921541798454,-2.400784582015433,264.52881815112653,-8.621181848873448,258.3084208842722,-14.841579115727768,252.0880236174058,-21.061976382594167,245.86762635055442,-27.28237364944556,1.0,1.0,25732.562594343566,25732.562594343566,276.51670215916937,3.3667021591693924,276.51670215916937,276.51670215916937,87176.09329464784,87212.83146573896,-36.738171091114054,0.0,8648.866644398773,8648.866644398773,0.9220201609328917,3389.9775929204175,276.51670215916937,3.3667021591693924,1.0,0.002,0.14404078704757203,0.004811538705538724,0.0002223977316806683,0.001777602268337512,0.11119886584033414,0.11119886584033414,0.0,1.8180335709105933e-14,0.9998401072461762,0.9998401072461762,0.0,0.09247662832307851,1.4788707374062355e-05,0.0,0.0,0.0,1599882.860879538,266.43297268900983,0.0,1.0,1285120.8532512912,2595.649817714351,,,,,,,,,,,,,,,,,,,4.0,14251.511764141344,1562.8348976914222,0.3713728271451217,6.175450102142607,2.923652778220345
645.0,-29.021782281235424,4.625798128409063,35.04706148420856,31.255369015876227,5.54029613057318,-25.56557444004194,-39.09760736916212,2.084088288050309,-6.718233544966836,-6.718233545006944,40.0936789698674,35804.29318374929,15427.965411159754,15427.965411159754,51232.25859490904,87190.16758342965,87211.85839382719,15427.965411159754,102639.82380498694,102639.82380498694,102639.82380498694,130273.45565193411,125959.63368727732,4313.8219646567895,0.0,98908.87210636542,47523.53190708455,57094.82244364541,27633.631846947173,84728.45429059258,20948.594417927514,1562.9023447473937,0.0,0.8775178668305722,2.7066358484679656,0.0014947306463915918,1.0,1.0,-6.718233544966836,331520.5446973645,1558576.3617694986,4.7012964556760055,1558576.3617694986,4.7012964556760055,0.758083285394924,0.09249044082481087,3.373175080494249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373175080494249,1.2819434714366509,1.2822747450542913,2.63129783461824,5575.404364471065,14251.50251888518,6468.095564221259,0.00048171276941713057,29322.18747799861,2990.0309971293573,19333.5704864125,1971.4755279746398,0.659349528438801,0.659349528438801,30508.342018992418,30484.863174865135,1.0009628181667454,0.8,4327.763915987141,4324.433322199387,1.0009628181667454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.261098947617,2034.6934298245008,8.447842107599028,4.625798128409063,-0.6259199908418998,5.251718119250962,2.923083268324303,3.5,0.835166648092658,0.6,0.00025840169982088273,1.0002157219746823,0.00025834596891831645,198.11719983919994,0.0,1.1080530482929464e-05,31.4022233886221,0.01429911021129487,8.729961203540332e-05,0.00017110208778547942,0.0005771572987385185,0.09249044068227355,0.09249044068227355,0.09249044068227355,0.09247606224338337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489943.41364991164,594.9328887797957,0.0,0.09249044068227355,0.09249044082481087,0.09249044082481087,0.3713669208425532,0.3713669208425532,0.5,9.562118479497279,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27633.631846947173,20948.594417927514,0.758083285394924,0.6046641476451126,0.42257696642206594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456448485470825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.15543877222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4169172280422,261.4169172280422,-11.733082771957754,245.86557094850656,276.9682635075675,105327.64827246683,105572.7021340341,-245.05386156726294,0.0,nan,276.9682635075675,3.818263507567508,270.7477249957716,-2.402275004228386,264.5271864839512,-8.62281351604878,258.3066479721394,-14.84335202786059,252.08610946031695,-21.06389053968303,245.86557094850656,-27.28442905149342,1.0,1.0,25732.562594343566,25732.562594343566,276.51538341656425,3.3653834165642706,276.51538341656425,276.51538341656425,87174.9889404705,87211.85839382719,-36.86945335668861,0.0,8648.866644398773,8648.866644398773,0.9220164422796195,3390.04095589672,276.51538341656425,3.3653834165642706,1.0,0.002,0.14405544230238726,0.004811262288807294,0.00022241980844129648,0.0017775801882057973,0.11120990422064823,0.11120990422064823,0.0,-3.3529064941140163e-12,0.9998415483938601,0.9998415483938601,0.0,0.09247578556590959,1.4655258901280502e-05,0.0,0.0,0.0,1599881.443229997,266.43176645503314,0.0,1.0,1285124.9659928288,2595.6331983053155,,,,,,,,,,,,,,,,,,,3.0,14251.50251888518,1562.9023447473937,0.3713669208425532,6.175450102142607,2.923083268324303
646.0,-29.02387091644101,4.6259837854894315,35.04704496847345,31.253367487248056,5.539023915073605,-25.567581433344543,-39.099547325726576,2.082734430406932,-6.719438603268372,-6.719438603278378,40.093646455808475,35804.06999180406,15427.72117289616,15427.72117289616,51231.79116470022,87189.2349427169,87210.87603745771,15427.72117289616,102638.59721035387,102638.59721035387,102638.59721035387,130273.0388089556,125959.4534311391,4313.585377816499,0.0,98908.4233022769,47523.792342130604,57094.034400162556,27634.44159860174,84728.4759987643,20949.099870018134,1562.9697718983375,0.0,0.8775114153717555,2.7065140917629904,0.0014947306463915918,1.0,1.0,-6.719438603268372,331504.746489022,1558574.9571041525,4.701516263676683,1558574.9571041525,4.701516263676683,0.7580793624966218,0.09248946636924706,3.3732350163435583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3732350163435583,1.2819498920844172,1.2822810959133062,2.6313314094194165,5575.475505445892,14251.493344653743,6468.063106583493,0.0004816965009345508,29321.533430982043,2989.964302894673,19333.473468361153,1971.4656348866488,0.6593609271448541,0.6593609271448541,30508.775685220186,30484.863174865135,1.0009806036522901,0.8,4327.825433753363,4324.433322199387,1.0009806036522901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1826.047949654508,2034.6934298245008,8.448694447380262,4.6259837854894315,-0.6266729144536267,5.252656699943058,2.922514685065297,3.5,0.835004195732942,0.6,0.00025834596891831645,1.0002156802891282,0.0002582902608001881,198.11891258065597,0.0,1.1041250360942567e-05,31.290903522911236,0.014310151461655813,8.728059561761006e-05,0.0001710653733007064,0.0005770437073018252,0.09248946639913007,0.09248946639913007,0.09248946639913007,0.09247521182275485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.3195595254,594.9322664271618,0.0,0.09248946639913007,0.09248946636924706,0.09248946636924706,0.37136102509470853,0.37136102509470853,0.5,9.56169088138556,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27634.44159860174,20949.099870018134,0.7580793624966218,0.6046584759231052,0.4225742239518888,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456572682769848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.04411890651,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4152189137052,261.4152189137052,-11.734781086294788,245.8635169260709,276.9669209013339,105332.2990570868,105576.78064827666,-244.48159118983938,0.0,nan,276.9669209013339,3.8169209013339014,270.7462401062918,-2.403759893708184,264.5255593112322,-8.624440688767777,258.30487851618125,-14.84512148381873,252.08419772112123,-21.06580227887875,245.8635169260709,-27.286483073929077,1.0,1.0,25732.562594343566,25732.562594343566,276.51406477620054,3.364064776200564,276.51406477620054,276.51406477620054,87174.06913562254,87210.87603745771,-36.80690183516708,0.0,8648.866644398773,8648.866644398773,0.9220129071348168,3390.1011914252763,276.51406477620054,3.364064776200564,1.0,0.002,0.14406997128086454,0.004810986692841727,0.0002224416906630857,0.001777558328479453,0.11122084533154285,0.11122084533154285,0.0,1.914253868265381e-11,0.9998429123475356,0.9998429123475356,0.0,0.09247493741609743,1.4528953149626441e-05,0.0,0.0,0.0,1599880.0269415667,266.4305613967316,0.0,1.0,1285129.0746979371,2595.6165953612917,,,,,,,,,,,,,,,,,,,3.0,14251.493344653743,1562.9697718983375,0.37136102509470853,6.175450102142607,2.922514685065297
647.0,-29.025957561752794,4.626171291172411,35.04702858201075,31.251341790799074,5.537709920509561,-25.56959081356605,-39.101487631537,2.0813431716284723,-6.720656241244399,-6.720656241172638,40.09361715424649,35803.850955159476,15427.499341577512,15427.499341577512,51231.350296736986,87188.35134197389,87209.90550060903,15427.499341577512,102637.40484218654,102637.40484218654,102637.40484218654,130272.68057923316,125959.3291608043,4313.351418428868,0.0,98908.00728509929,47524.04028687507,57093.296664693575,27635.27573704662,84728.5724017402,20949.622019112903,1563.0386663705929,0.0,0.877504882666464,2.70639106842645,0.0014947306463915918,1.0,1.0,-6.720656241244399,331488.7839634158,1558573.6912231767,4.701738841924698,1558573.6912231767,4.701738841924698,0.7580753750551066,0.09248850652325057,3.3732945438023125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3732945438023125,1.281956486953227,1.282287621066861,2.6313643077071065,5575.5452129698215,14251.48410958575,6468.031200173951,0.0004816805409567767,29320.892676514424,2989.8989641227563,19333.378097967856,1971.4559098130205,0.6593720836287358,0.6593720836287358,30509.206395010056,30484.863174865135,1.0009982679511926,0.8,4327.886532133789,4324.433322199387,1.0009982679511926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.83512871074,2034.6934298245008,8.449557738803716,4.626171291172411,-0.6274303309014693,5.25360162207388,2.92194702183189,3.5,0.8348420062376828,0.6,0.0002582902608001881,1.0002154784527582,0.00025823461680451044,198.120623716092,0.0,1.1036831785507168e-05,31.278381280127313,0.01432118829344132,8.726157960574436e-05,0.00017102868119444372,0.0005769301171069222,0.09248850639656472,0.09248850639656472,0.09248850639656472,0.09247439601576275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489947.2203464778,594.9316459003205,0.0,0.09248850639656472,0.09248850652325057,0.09248850652325057,0.3713551403297034,0.3713551403297034,0.5,9.56126756730039,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,27635.27573704662,20949.622019112903,0.7580753750551066,0.6046525846537781,0.42257115799609674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456696855984048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.03159666373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4135202347381,261.4135202347381,-11.73647976526189,245.86146399629445,276.96557647317286,105336.49123473214,105581.0253207366,-244.53408600444294,0.0,nan,276.96557647317286,3.8155764731728823,270.7447539778257,-2.4052460221742535,264.52393148242834,-8.626068517571639,258.30310898703715,-14.846891012962828,252.08228649166966,-21.067713508330314,245.86146399629445,-27.28853600370553,1.0,1.0,25732.562594343566,25732.562594343566,276.5127349228116,3.362734922811626,276.5127349228116,276.5127349228116,87173.10048632469,87209.90550060903,-36.80501428434218,0.0,8648.866644398773,8648.866644398773,0.9220093960434936,3390.161016521324,276.5127349228116,3.362734922811626,1.0,0.002,0.14408435921898943,0.00481070934083731,0.00022246334926979467,0.0017775366498510394,0.11123167463489733,0.11123167463489733,0.0,-8.791660975615567e-13,0.9998444353610334,0.9998444353610334,0.0,0.09247411858212472,1.4387941125849391e-05,0.0,0.0,0.0,1599878.5958474802,266.4293437587556,0.0,1.0,1285133.2262657601,2595.5998193688483,,,,,,,,,,,,,,,,,,,3.0,14251.48410958575,1563.0386663705929,0.3713551403297034,6.175450102142607,2.92194702183189
