time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-29.028044415616087,4.6263607927767465,35.04701217194206,31.249350599851482,5.5364702284248875,-25.57159295126519,-39.1034230828285,2.0800187618035424,-6.721856997182044,-6.721856997183672,40.09358370463572,35803.628184333495,15427.259861068995,15427.259861068995,51230.88804540249,87187.36662129582,87208.90799247677,15427.259861068995,102636.16785354576,102636.16785354576,102636.16785354576,130272.24508227178,125959.12670989234,4313.118372379435,0.0,98907.51998480076,47524.314888257715,57092.45010727005,27636.077228726026,84728.52733599607,20950.1217656282,1563.1055976814775,0.0,0.8774984576462446,2.706269755081884,0.0014947306463915918,1.0,1.0,-6.721856997182044,331473.0433432772,1558572.246141247,4.701957753249854,1558572.246141247,4.701957753249854,0.7580714727433102,0.0924875358980606,3.373355381680269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373355381680269,1.2819627703883603,1.2822938347877844,2.6313988671124497,5575.618440202728,14251.474844760789,6467.997860601243,0.00048166380786145006,29320.21942364546,2989.8303114361643,19333.278443753945,1971.4457479112589,0.6593838253530433,0.6593838253530433,30509.64658474235,30484.863174865135,1.0010163211065486,0.8,4327.948975292398,4324.433322199387,1.0010163211065486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.6226163440765,2034.6934298245008,8.45041013567363,4.6263607927767465,-0.6281785477254855,5.254539340502232,2.9213802256887376,3.5,0.8346800644824964,0.6,0.00025823461680451044,1.0002155036597957,0.00025817897828980666,198.12233504829234,0.0,1.102422312970929e-05,31.24264834959613,0.01433221251657103,8.724261498539402e-05,0.00017099200181911644,0.0005768167895607988,0.09248753541150999,0.09248753541150999,0.09248753541150999,0.09247353347810322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.08536676463,594.9310368173929,0.0,0.09248753541150999,0.0924875358980606,0.0924875358980606,0.3713492686692418,0.3713492686692418,0.5,9.560847505539709,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27636.077228726026,20950.1217656282,0.7580714727433102,0.6046474505834774,0.4225687535244423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456820912920196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.995863733195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4118279932101,261.4118279932101,-11.738172006789853,245.85941259996656,276.9642433864467,105341.44141282923,105585.04879193325,-243.6073791040513,0.0,nan,276.9642433864467,3.8142433864467193,270.74327722916934,-2.4067227708306405,264.5223110718617,-8.627688928138298,258.3013449145539,-14.848655085446069,252.08037875726276,-21.069621242737213,245.85941259996656,-27.290587400033417,1.0,1.0,25732.562594343566,25732.562594343566,276.51141883282986,3.3614188328298837,276.51141883282986,276.51141883282986,87172.22315287664,87208.90799247677,-36.684839600129635,0.0,8648.866644398773,8648.866644398773,0.9220058076247982,3390.22215858867,276.51141883282986,3.3614188328298837,1.0,0.002,0.14409863556349103,0.004810435520334635,0.00022248484318382553,0.0017775151510389354,0.11124242159191276,0.11124242159191276,0.0,-5.7772389303045735e-12,0.9998456403152569,0.9998456403152569,0.0,0.0924732595511767,1.4276346883889702e-05,0.0,0.0,0.0,1599877.1845742993,266.42814300281793,0.0,1.0,1285137.3202459784,2595.5832762349505,,,,,,,,,,,,,,,,,,,3.0,14251.474844760789,1563.1055976814775,0.3713492686692418,6.175450102142607,2.9213802256887376
649.0,-29.03012995964229,4.626552125166519,35.046996086812165,31.247371388040506,5.535199959864689,-25.573596967699828,-39.105358778592176,2.078666966683558,-6.723068413468923,-6.723068413477063,40.093560254906876,35803.38728916679,15427.04013250915,15427.04013250915,51230.427421675944,87186.46795788246,87208.02234027738,15427.04013250915,102635.06247278654,102635.06247278654,102635.06247278654,130271.99244635916,125959.10332609597,4312.889120263192,0.0,98907.1001077109,47524.552351762046,57091.71972883205,27636.92997357262,84728.64970240467,20950.657679838816,1563.1752256044074,0.0,0.8774919358853243,2.7061473690658238,0.0014947306463915918,1.0,1.0,-6.723068413468923,331457.1635728819,1558571.2330720604,4.702179962779283,1558571.2330720604,4.702179962779283,0.7580674734810471,0.09248658781592865,3.37341396779097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37341396779097,1.2819691814288132,1.2823001761533017,2.631431407759074,5575.687389928155,14251.465506203001,6467.966213799806,0.00048164800473272175,29319.585752613322,2989.765694973648,19333.183849346646,1971.4361019661808,0.6593948499979552,0.6593948499979552,30510.070480413156,30484.863174865135,1.0010337060679197,0.8,4328.009107055282,4324.433322199387,1.0010337060679197,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.4104304455693,2034.6934298245008,8.45127204008773,4.626552125166519,-0.6289303808566258,5.255482506023145,2.9208143441579995,3.5,0.8345183840451427,0.6,0.00025817897828980666,1.000215372047328,0.00025812338572775927,198.12404533207777,0.0,1.102323245173212e-05,31.239840768208825,0.014343235749022762,8.722365177950488e-05,0.0001709553265103018,0.0005767030863181179,0.09248658771179487,0.09248658771179487,0.09248658771179487,0.09247278326227171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489950.9701918352,594.9304217758254,0.0,0.09248658771179487,0.09248658781592865,0.09248658781592865,0.37134340601748994,0.37134340601748994,0.5,9.560433369342299,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27636.92997357262,20950.657679838816,0.7580674734810471,0.6046411408846278,0.42256530010710963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445694498427952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.99305615181,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.41013835809434,261.41013835809434,-11.739861641905634,245.8573624065715,276.96291430960576,105345.94824051954,105589.18041342891,-243.23217290935943,0.0,nan,276.96291430960576,3.8129143096057874,270.74180392903185,-2.408196070968131,264.5206935484048,-8.629306451595198,258.2995831677759,-14.850416832224084,252.07847278717597,-21.07152721282401,245.8573624065715,-27.29263759342848,1.0,1.0,25732.562594343566,25732.562594343566,276.51010501558204,3.3601050155820644,276.51010501558204,276.51010501558204,87171.3304550993,87208.02234027738,-36.69188517807925,0.0,8648.866644398773,8648.866644398773,0.9220023519890511,3390.281037629925,276.51010501558204,3.3601050155820644,1.0,0.002,0.14411271505367593,0.004810160663496639,0.00022250602818667465,0.001777493971912031,0.11125301409333732,0.11125301409333732,0.0,9.870576578308032e-14,0.9998477672060366,0.9998477672060366,0.0,0.0924725083242613,1.4079491667357339e-05,0.0,0.0,0.0,1599875.7607510483,266.42693158653105,0.0,1.0,1285141.4505446507,2595.5665864987277,,,,,,,,,,,,,,,,,,,3.0,14251.465506203001,1563.1752256044074,0.37134340601748994,6.175450102142607,2.9208143441579995
650.0,-29.03221450439211,4.6267453325238925,35.04698013816947,31.245376460161083,5.533932281699595,-25.575599825753493,-39.10729433465747,2.077317601775453,-6.724272171004145,-6.724272171033706,40.09353202279673,35803.16181866177,15426.815139232494,15426.815139232494,51229.976957894265,87185.5373066087,87207.07885863862,15426.815139232494,102633.89399787111,102633.89399787111,102633.89399787111,130271.6490067798,125958.98746119728,4312.661545582526,0.0,98906.65284979473,47524.809923026674,57090.93658529784,27637.75500890869,84728.69159420652,20951.1741443885,1563.2433481864139,0.0,0.8774854739067661,2.7060257611219978,0.0014947306463915918,1.0,1.0,-6.724272171004145,331441.38478913705,1558570.013397223,4.70240013747464,1558570.013397223,4.70240013747464,0.758063530762001,0.092485634555261,3.3734737205075387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3734737205075387,1.2819755811179496,1.2823065062227719,2.631464881386971,5575.758316528943,14251.456124323822,6467.9337503156,0.00048163176508908263,29318.933848079374,2989.69921921139,19333.0868138199,1971.4262070961952,0.659406201944358,0.659406201944358,30510.502815461787,30484.863174865135,1.0010514372102834,0.8,4328.070435986953,4324.433322199387,1.0010514372102834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1825.1985536565253,2034.6934298245008,8.452129829013435,4.6267453325238925,-0.6296773480741704,5.256422680598063,2.9202493307502086,3.5,0.8343569516429168,0.6,0.00025812338572775927,1.000215272503635,0.00025806783081971105,198.12575482208715,0.0,1.1014223283203206e-05,31.214308784597886,0.014354249972305964,8.720469375124573e-05,0.00017091869197651354,0.0005765897157262911,0.09248563442578722,0.09248563442578722,0.09248563442578722,0.0924719765168265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489952.81067623576,594.9298209395239,0.0,0.09248563442578722,0.092485634555261,0.092485634555261,0.3713375631238369,0.3713375631238369,0.5,9.560023626130997,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27637.75500890869,20951.1741443885,0.758063530762001,0.6046355253926429,0.4225624300931596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445706897978655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.9675241682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40845118182887,261.40845118182887,-11.741548818171111,245.85531339354517,276.9615889701051,105350.48586268244,105593.36407129209,-242.87820860965107,0.0,nan,276.9615889701051,3.811588970105106,270.7403338548328,-2.4096661451671935,264.51907873948954,-8.630921260510434,258.29782362414215,-14.852176375857823,252.07656850885854,-21.073431491141434,245.85531339354517,-27.294686606454803,1.0,1.0,25732.562594343566,25732.562594343566,276.50879217071054,3.358792170710558,276.50879217071054,276.50879217071054,87170.40915917655,87207.07885863862,-36.66969946207246,0.0,8648.866644398773,8648.866644398773,0.9219988275083042,3390.341089110076,276.50879217071054,3.358792170710558,1.0,0.002,0.14412664615195617,0.004809887782135867,0.00022252698747287858,0.0017774730098159316,0.11126349373643929,0.11126349373643929,0.0,-2.711189779625034e-12,0.9998493700915744,0.9998493700915744,0.0,0.09247170345259725,1.3931102663744851e-05,0.0,0.0,0.0,1599874.3459087822,266.42572782899583,0.0,1.0,1285145.5547030843,2595.5500025442143,,,,,,,,,,,,,,,,,,,3.0,14251.456124323822,1563.2433481864139,0.3713375631238369,6.175450102142607,2.9202493307502086
651.0,-29.034297964262162,4.626940400518437,35.04696431623148,31.24340559532868,5.532666282473411,-25.57760153958875,-39.10922968117518,2.075969856675926,-6.7254733691799515,-6.72547336919191,40.09350378083612,35802.9238940582,15426.591857764051,15426.591857764051,51229.515751822255,87184.6437980022,87206.13445650705,15426.591857764051,102632.7263142711,102632.7263142711,102632.7263142711,130271.30389936034,125958.86788067923,4312.436018681111,0.0,98906.23776379094,47525.0500482029,57090.20857287559,27638.577585089235,84728.78615796483,20951.688984157674,1563.3112926779656,0.0,0.877479025626797,2.705904416036398,0.0014947306463915918,1.0,1.0,-6.7254733691799515,331425.6401419858,1558568.7932962459,4.702619847482351,1558568.7932962459,4.702619847482351,0.7580595969403622,0.09248468379814845,3.37353198187838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37353198187838,1.2819819732473294,1.2823128287780972,2.6314972068858675,5575.826810382151,14251.446692945345,6467.90224587677,0.0004816160535793807,29318.304464011635,2989.6350398975833,19332.992644943963,1971.4166045432398,0.6594171456495824,0.6594171456495824,30510.92435854679,30484.863174865135,1.0010687258076898,0.8,4328.130234023542,4324.433322199387,1.0010687258076898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.986992191046,2034.6934298245008,8.452987294579655,4.626940400518437,-0.6304218092299694,5.257362209748407,2.9196852018449606,3.5,0.834195771955703,0.6,0.00025806783081971105,1.0002151641132673,0.0002580123158285638,198.1274634480818,0.0,1.1006858091125432e-05,31.193435830249474,0.01436525683039709,8.718574158303187e-05,0.00017088208923667918,0.0005764761931701326,0.09248468375099357,0.09248468375099357,0.09248468375099357,0.09247116930332215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489954.6302731953,594.9292269049338,0.0,0.09248468375099357,0.09248468379814845,0.09248468379814845,0.371331733899812,0.371331733899812,0.5,9.559618202114043,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27638.577585089235,20951.688984157674,0.7580595969403622,0.604629407251416,0.4225591504085603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457192917902297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.946651213846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4067662686078,261.4067662686078,-11.743233731392195,245.85326554892657,276.96026698828103,105354.96466388872,105597.51709579265,-242.55243190393003,0.0,nan,276.96026698828103,3.8102669882810574,270.7388667004459,-2.4111332995540806,264.5174664125475,-8.632533587452485,258.29606612464664,-14.853933875353334,252.07466583679903,-21.07533416320095,245.85326554892657,-27.296734451073405,1.0,1.0,25732.562594343566,25732.562594343566,276.5074817788082,3.3574817788082214,276.5074817788082,276.5074817788082,87169.52512223081,87206.13445650705,-36.6093342762324,0.0,8648.866644398773,8648.866644398773,0.9219953909606328,3390.399641787772,276.5074817788082,3.3574817788082214,1.0,0.002,0.14414043213987654,0.004809616009420837,0.00022254772378177285,0.0017774522828831695,0.11127386189088642,0.11127386189088642,0.0,6.66494246945315e-12,0.9998509376518324,0.9998509376518324,0.0,0.09247089781401197,1.378598413648847e-05,0.0,0.0,0.0,1599872.9340541677,266.42452663082,0.0,1.0,1285149.6501077714,2595.5334541146417,,,,,,,,,,,,,,,,,,,3.0,14251.446692945345,1563.3112926779656,0.371331733899812,6.175450102142607,2.9196852018449606
652.0,-29.036386021639466,4.627136733538113,35.04694803143155,31.241361144371353,5.531361733401457,-25.57961124613409,-39.1111699869856,2.0745869557044196,-6.726723957597699,-6.726723957611483,40.09345878276831,35802.717843746774,15426.440060310135,15426.440060310135,51229.157904056905,87183.70804252729,87204.84164791752,15426.440060310135,102631.28170822766,102631.28170822766,102631.28170822766,130270.65213200102,125958.44254557406,4312.209586426969,0.0,98905.77921700849,47525.3222813159,57089.396595213984,27639.370423773365,84728.76701898735,20952.179154609046,1563.3790229939123,0.0,0.8774723715459423,2.7057780861129976,0.0014947306463915918,1.0,1.0,-6.726723957597699,331409.24873938336,1558566.8493049876,4.7028465718246375,1558566.8493049876,4.7028465718246375,0.7580555864104457,0.09248373536723363,3.373593203211968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373593203211968,1.2819885291121487,1.2823193151615753,2.6315315048476893,5575.8994836476095,14251.437213815801,6467.869034524698,0.0004815994230939272,29317.63649595961,2989.5669261123435,19332.89337399011,1971.4064817231279,0.6594287836488614,0.6594287836488614,30511.367316514516,30484.863174865135,1.0010868927504477,0.8,4328.1930698704655,4324.433322199387,1.0010868927504477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.7757456722568,2034.6934298245008,8.453882674019733,4.627136733538113,-0.6311881437300917,5.258324877268205,2.919121956244188,3.5,0.8340348446411966,0.6,0.0002580123158285638,1.000215642629832,0.0002579566893696853,198.1291758702005,0.0,1.0999044379351955e-05,31.171291771083443,0.014376255874776441,8.716674467155313e-05,0.00017084557115701067,0.0005763634576541578,0.0924837352448927,0.0924837352448927,0.0924837352448927,0.09247015701821625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489956.37806761195,594.9286554301732,0.0,0.0924837352448927,0.09248373536723363,0.09248373536723363,0.3713259180913834,0.3713259180913834,0.5,9.55921085294727,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27639.370423773365,20952.179154609046,0.7580555864104457,0.6046253203776313,0.4225568139770468,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457316793534198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.92450715468,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4050792844751,261.4050792844751,-11.74492071552487,245.85121751568698,276.95894105325686,105359.12054873393,105601.97109931012,-242.85055057618672,0.0,nan,276.95894105325686,3.8089410532568877,270.7373963457717,-2.412603654228292,264.51585163823603,-8.634148361763948,258.29430693069696,-14.855693069303015,252.0727622232021,-21.077237776797887,245.85121751568698,-27.298782484312994,1.0,1.0,25732.562594343566,25732.562594343566,276.5060817131631,3.356081713163121,276.5060817131631,276.5060817131631,87168.75127870518,87204.84164791752,-36.09036921233928,0.0,8648.866644398773,8648.866644398773,0.9219917797842873,3390.461169228028,276.5060817131631,3.356081713163121,1.0,0.002,0.14415429148119555,0.0048093350879641755,0.0002225685506773507,0.0017774314474552574,0.11128427533867535,0.11128427533867535,0.0,-1.8673920916534303e-12,0.999850142898204,0.999850142898204,0.0,0.09246987602268822,1.3859344545406207e-05,0.0,0.0,0.0,1599871.464125888,266.4232760424023,0.0,1.0,1285153.9138757682,2595.516225536682,,,,,,,,,,,,,,,,,,,3.0,14251.437213815801,1563.3790229939123,0.3713259180913834,6.175450102142607,2.919121956244188
653.0,-29.0384671236021,4.627335074774775,35.046931767390014,31.239329266268783,5.530066012740364,-25.581613809969383,-39.113105508126296,2.0732126978693652,-6.727905428149938,-6.727905428177593,40.09342681197243,35802.51679205375,15426.199071494293,15426.199071494293,51228.715863548045,87182.77557749028,87203.8836838349,15426.199071494293,102630.08275532919,102630.08275532919,102630.08275532919,130270.2427531334,125958.25869756848,4311.98405556491,0.0,98905.32336163633,47525.59597049036,57088.58599016219,27640.159997804203,84728.7459879664,20952.671491046676,1563.4449214162344,0.0,0.8774660445958716,2.7056587425057876,0.0014947306463915918,1.0,1.0,-6.727905428149938,331393.763846809,1558565.4681152797,4.703062151874851,1558565.4681152797,4.703062151874851,0.7580517440098467,0.09248276994832348,3.373654069283899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373654069283899,1.2819950450126416,1.2823257614267811,2.631565607377704,5575.971742816519,14251.4275731342,6467.835921909695,0.0004815828703296507,29316.972437138535,2989.499210957721,19332.79439816797,1971.396388998075,0.6594403443132253,0.6594403443132253,30511.807702444978,30484.863174865135,1.0011049542721409,0.8,4328.255540860786,4324.433322199387,1.0011049542721409,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.5647479398563,2034.6934298245008,8.454728224313358,4.627335074774775,-0.631921160018627,5.259256234793402,2.9185594173726543,3.5,0.8338741192493299,0.6,0.0002579566893696853,1.0002149278922907,0.00025790125919562725,198.13088261381503,0.0,1.1021224454170314e-05,31.23415010311867,0.014387277099230612,8.714779841663303e-05,0.00017080889095305227,0.0005762501100336346,0.09248276976640799,0.09248276976640799,0.09248276976640799,0.09246930925733965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489958.1719693098,594.9280695792336,0.0,0.09248276976640799,0.09248276994832348,0.09248276994832348,0.3713200907028396,0.3713200907028396,0.5,9.55880701473082,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27640.159997804203,20952.671491046676,0.7580517440098467,0.6046202533296527,0.42255454597591474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457440944543363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.98736548672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.4033920408588,261.4033920408588,-11.746607959141159,245.84917060979583,276.9576134719118,105363.40150968115,105606.2894149548,-242.88790527364046,0.0,nan,276.9576134719118,3.80761347191185,270.73592489952347,-2.4140751004765093,264.5142363270662,-8.635763672933763,258.29254775463266,-14.857452245367313,252.07085918222276,-21.079140817777215,245.84917060979583,-27.300829390204143,1.0,1.0,25732.562594343566,25732.562594343566,276.5047894807918,3.354789480791851,276.5047894807918,276.5047894807918,87167.67237794216,87203.8836838349,-36.211305892735254,0.0,8648.866644398773,8648.866644398773,0.9219881895274682,3390.5223396303186,276.5047894807918,3.354789480791851,1.0,0.002,0.1441680208911239,0.004809067048559598,0.0002225892084448108,0.0017774107817587334,0.11129460422240539,0.11129460422240539,0.0,-9.796455747307364e-12,0.9998515461765173,0.9998515461765173,0.0,0.09246904052751838,1.3729420805101351e-05,0.0,0.0,0.0,1599870.075417615,266.42209457185004,0.0,1.0,1285157.941965096,2595.4999494161652,,,,,,,,,,,,,,,,,,,3.0,14251.4275731342,1563.4449214162344,0.3713200907028396,6.175450102142607,2.9185594173726543
654.0,-29.04054775954851,4.627535381898386,35.04691551355005,31.23738382654267,5.52881856559551,-25.58361112701413,-39.11503638429565,2.0718819320992434,-6.729086584530762,-6.729086584516695,40.09339458061973,35802.26570465472,15425.9631816298,15425.9631816298,51228.228886284516,87181.88565178569,87202.91417304795,15425.9631816298,102628.87735467775,102628.87735467775,102628.87735467775,130269.8281708282,125958.06791697006,4311.760253858142,0.0,98904.91458940563,47525.8258225207,57087.876407649914,27640.950816150453,84728.82722380037,20953.164656733134,1563.5108850370664,0.0,0.8774597200614179,2.7055394347897206,0.0014947306463915918,1.0,1.0,-6.729086584530762,331378.2836405039,1558564.0756693892,4.703277651592279,1558564.0756693892,4.703277651592279,0.7580478977043842,0.09248180687035618,3.373711572689724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373711572689724,1.282001357984908,1.282332004962348,2.6315975031357492,5576.039326100431,14251.418002190827,6467.804722331807,0.00048156734585400794,29316.351578493926,2989.4359009951336,19332.70114054179,1971.386879366735,0.6594511287933931,0.6594511287933931,30512.22375692696,30484.863174865135,1.0011220179494702,0.8,4328.314560311043,4324.433322199387,1.0011220179494702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.3540839431546,2034.6934298245008,8.455575218319547,4.627535381898386,-0.6326526262875971,5.260188008185983,2.9179978115349443,3.5,0.8337136604385555,0.6,0.00025790125919562725,1.0002148834066937,0.0002578458524004616,198.1325890008447,0.0,1.0982429309558595e-05,31.124204663289056,0.01439825952854017,8.71289014222888e-05,0.00017077235777333843,0.0005761366797154218,0.09248180668221483,0.09248180668221483,0.09248180668221483,0.09246846649241593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489959.94710704853,594.927489826104,0.0,0.09248180668221483,0.09248180687035618,0.09248180687035618,0.37131427351201884,0.37131427351201884,0.5,9.558406804155904,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27640.950816150453,20953.164656733134,0.7580478977043842,0.6046139261549283,0.4225511774179006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445756468401671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.87742004689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40170901580365,261.40170901580365,-11.74829098419633,245.8471251456,276.9562928860033,105368.0456185986,105610.3262395262,-242.2806209276205,0.0,nan,276.9562928860033,3.806292886003348,270.7344593379504,-2.4155406620495796,264.5126257898561,-8.63737421014389,258.29079224173694,-14.85920775826304,252.06895869367503,-21.08104130632495,245.8471251456,-27.302874854399988,1.0,1.0,25732.562594343566,25732.562594343566,276.5034962275934,3.353496227593439,276.5034962275934,276.5034962275934,87166.79867082827,87202.91417304795,-36.11550221967627,0.0,8648.866644398773,8648.866644398773,0.921984797588682,3390.5801305531727,276.5034962275934,3.353496227593439,1.0,0.002,0.14418162880362684,0.004808799652638332,0.0002226096786714173,0.001777390328499735,0.11130483933570864,0.11130483933570864,0.0,7.171152126977942e-12,0.9998528584448229,0.9998528584448229,0.0,0.09246819895346768,1.3607916888496468e-05,0.0,0.0,0.0,1599868.687058814,266.4209134154692,0.0,1.0,1285161.9689565217,2595.4836778797808,,,,,,,,,,,,,,,,,,,3.0,14251.418002190827,1563.5108850370664,0.37131427351201884,6.175450102142607,2.9179978115349443
655.0,-29.04264056584702,4.627737463628611,35.04689941409492,31.235361308231973,5.527528303283695,-25.58562367894019,-39.11698084613306,2.0705114155188045,-6.7302807722069815,-6.730280772165072,40.093366525580215,35802.048760486156,15425.750221522572,15425.750221522572,51227.798982008724,87180.95564809004,87201.96980553803,15425.750221522572,102627.7200270606,102627.7200270606,102627.7200270606,130269.48980259306,125957.95058668817,4311.5392159049,0.0,98904.46559411935,47526.0928978244,57087.08077366106,27641.76977553246,84728.85054919352,20953.677206067547,1563.5785023880712,0.0,0.8774533081092284,2.7054188150164333,0.0014947306463915918,1.0,1.0,-6.7302807722069815,331362.6332243044,1558562.8636477403,4.703496131963454,1558562.8636477403,4.703496131963454,0.7580439811279747,0.09248085965973128,3.373772022024177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.373772022024177,1.282007856133758,1.2823384337515211,2.6316313163623666,5576.110972270157,14251.408371213247,6467.771857540668,0.0004815509268933061,29315.693220663794,2989.368767179801,19332.602905481763,1971.3768621783956,0.6594625874940854,0.6594625874940854,30512.661124561793,30484.863174865135,1.0011399558076381,0.8,4328.376603140735,4324.433322199387,1.0011399558076381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1824.1437502237134,2034.6934298245008,8.456433446997119,4.627737463628611,-0.6333888315532112,5.261126295181822,2.9174371293085244,3.5,0.8335534655167213,0.6,0.0002578458524004616,1.000216144148786,0.00025779013257169145,198.13430539494198,0.0,1.0977891774407645e-05,31.111345288671266,0.014409237420314578,8.710987529557247e-05,0.00017073597710488914,0.0005760242627094354,0.09248085950224047,0.09248085950224047,0.09248085950224047,0.0924676671284836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489961.72103782964,594.9269106710416,0.0,0.09248085950224047,0.09248085965973128,0.09248085965973128,0.37130846702023496,0.37130846702023496,0.5,9.558011032743394,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,27641.76977553246,20953.677206067547,0.7580439811279747,0.6046086858249764,0.4225485006396907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457688397794273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.86456067227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.40002444359925,261.40002444359925,-11.749975556400727,245.84507836959236,276.9549705175994,105372.27341335473,105614.77675257517,-242.50333922044584,0.0,nan,276.9549705175994,3.804970517599429,270.73299208803587,-2.417007911964106,264.5110136584119,-8.638986341588065,258.2890352287695,-14.860964771230499,252.06705679918642,-21.08294320081356,245.84507836959236,-27.30492163040762,1.0,1.0,25732.562594343566,25732.562594343566,276.5021928502039,3.3521928502039486,276.5021928502039,276.5021928502039,87165.77527186538,87201.96980553803,-36.19453367264941,0.0,8648.866644398773,8648.866644398773,0.9219812318448163,3390.640882134298,276.5021928502039,3.3521928502039486,1.0,0.002,0.14419509050042503,0.004808530486142606,0.0002226299170952615,0.0017773700809597384,0.11131495854763075,0.11131495854763075,0.0,-1.9450001505216807e-12,0.9998544380034721,0.9998544380034721,0.0,0.09246739796115859,1.3461698572689972e-05,0.0,0.0,0.0,1599867.2833625937,266.419719227793,0.0,1.0,1285166.040349159,2595.4672270853507,,,,,,,,,,,,,,,,,,,3.0,14251.408371213247,1563.5785023880712,0.37130846702023496,6.175450102142607,2.9174371293085244
656.0,-29.04471808130623,4.627941464922153,35.04688330152364,31.23342435518282,5.526313982998595,-25.58761487488619,-39.11890721702946,2.0692107748874364,-6.731458317156694,-6.731458317140915,40.09333394956484,35801.80462021699,15425.519880985785,15425.519880985785,51227.32450120278,87180.00963901101,87200.99229257411,15425.519880985785,102626.5121735599,102626.5121735599,102626.5121735599,130269.06734380288,125957.7482599864,4311.31908381647,0.0,98904.01464683814,47526.339817640546,57086.30536577511,27642.55517024298,84728.8605360181,20954.166671241434,1563.6441204074395,0.0,0.8774470040140492,2.7052998804123325,0.0014947306463915918,1.0,1.0,-6.731458317156694,331347.201488215,1558561.45631404,4.703710939201861,1558561.45631404,4.703710939201861,0.7580401501304933,0.09247990143235044,3.3738305947298786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3738305947298786,1.2820140294991778,1.2823445372714792,2.631664332135175,5576.180928730954,14251.398427068416,6467.739543750224,0.0004815348533419172,29315.05061378364,2989.3032395143746,19332.506317399686,1971.3670129350683,0.6594737485566454,0.6594737485566454,30513.084912774102,30484.863174865135,1.0011573367911828,0.8,4328.436719660082,4324.433322199387,1.0011573367911828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.9337264372593,2034.6934298245008,8.457280907413715,4.627941464922153,-0.6341159810263397,5.262057445948493,2.9168773162669726,3.5,0.8333935189334207,0.6,0.00025779013257169145,1.0002145683980648,0.0002577348308219165,198.13600927402982,0.0,1.1040009570100112e-05,31.287387121663716,0.014420277429884679,8.709102997109079e-05,0.00017069910260060066,0.0005759098548468411,0.09247990112377179,0.09247990112377179,0.09247990112377179,0.09246681814349983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489963.4573173648,594.9263435555721,0.0,0.09247990112377179,0.09247990143235044,0.09247990143235044,0.37130267451584914,0.37130267451584914,0.5,9.557618530094631,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27642.55517024298,20954.166671241434,0.7580401501304933,0.6046030145705327,0.42254556940486304,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457812837246522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.040602505265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3983468994595,261.3983468994595,-11.751653100540466,245.84303385182488,276.9536599470842,105377.24492256176,105618.73653435842,-241.4916117966303,0.0,nan,276.9536599470842,3.8036599470842134,270.73153472806644,-2.4184652719335418,264.5094095089988,-8.640590491001205,258.28728428991485,-14.862715710085126,252.06515907086808,-21.0848409291319,245.84303385182488,-27.306966148175093,1.0,1.0,25732.562594343566,25732.562594343566,276.5009022831405,3.350902283140499,276.5009022831405,276.5009022831405,87164.94121903935,87200.99229257411,-36.05107353476342,0.0,8648.866644398773,8648.866644398773,0.9219777767646709,3390.699747703528,276.5009022831405,3.350902283140499,1.0,0.002,0.14420843989538826,0.00480826477296384,0.00022264998964129383,0.0017773500009787152,0.11132499482064691,0.11132499482064691,0.0,-9.379991141450494e-12,0.9998556507726392,0.9998556507726392,0.0,0.09246655203003228,1.3349402318166466e-05,0.0,0.0,0.0,1599865.8992090814,266.4185416828433,0.0,1.0,1285170.0549742861,2595.4510058126807,,,,,,,,,,,,,,,,,,,3.0,14251.398427068416,1563.6441204074395,0.37130267451584914,6.175450102142607,2.9168773162669726
657.0,-29.046794456193886,4.628147135913034,35.04686745401748,31.231413536611967,5.525025813625875,-25.58961242923729,-39.120834321342386,2.0678437855262835,-6.732654213445301,-6.732654213453219,40.09330937234743,35801.581190066216,15425.319520140145,15425.319520140145,51226.90071020636,87179.097066046,87200.08179752906,15425.319520140145,102625.4013176692,102625.4013176692,102625.4013176692,130268.79073794262,125957.68829006607,4311.102447876548,0.0,98903.57624993769,47526.59017915754,57085.54007864461,27643.389420273415,84728.92949891803,20954.69007817623,1563.7125062589241,0.0,0.8774405688218697,2.705179096509723,0.0014947306463915918,1.0,1.0,-6.732654213445301,331331.5298359714,1558560.394541353,4.7039302154942275,1558560.394541353,4.7039302154942275,0.7580362074850433,0.09247896704670393,3.3738904714085143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3738904714085143,1.2820205111272938,1.2823509496689136,2.631697731919919,5576.251698866961,14251.388719489856,6467.7069973875505,0.0004815186191793847,29314.400419361544,2989.2369381349945,19332.409034143653,1971.3570928037254,0.6594850570907466,0.6594850570907466,30513.518134036585,30484.863174865135,1.0011751047183017,0.8,4328.498174305709,4324.433322199387,1.0011751047183017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.7240301717568,2034.6934298245008,8.458143482754569,4.628147135913034,-0.6348503942778247,5.262997530190859,2.916318419096572,3.5,0.833233834027592,0.6,0.0002577348308219165,1.0002144542195912,0.00025767957035075233,198.13771224318066,0.0,1.0957268006281424e-05,31.052897529801555,0.01443123469789096,8.707218124189639e-05,0.00017066264958002012,0.0005757970872433602,0.09247896679349547,0.09247896679349547,0.09247896679349547,0.09246605546233118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489965.20737790474,594.9257723448975,0.0,0.09247896679349547,0.09247896704670393,0.09247896704670393,0.37129689134839783,0.37129689134839783,0.5,9.557231194326974,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27643.389420273415,20954.69007817623,0.7580362074850433,0.6045975207424344,0.4225425884853578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445793636951094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.8061129134,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.396668495681,261.396668495681,-11.753331504318965,245.8409907073629,276.9523462839857,105381.46071590294,105623.07607665201,-241.6153607490832,0.0,nan,276.9523462839857,3.8023462839857416,270.730075168683,-2.419924831316962,264.507804053332,-8.642195946667982,258.28553293802844,-14.864467061971538,252.06326182269407,-21.086738177305904,245.8409907073629,-27.309009292637086,1.0,1.0,25732.562594343566,25732.562594343566,276.4996011134921,3.349601113492099,276.4996011134921,276.4996011134921,87163.93574053035,87200.08179752906,-36.146056998710264,0.0,8648.866644398773,8648.866644398773,0.9219742447317694,3390.759923765557,276.4996011134921,3.349601113492099,1.0,0.002,0.14422161957902754,0.004807996551737724,0.00022266979167908749,0.0017773302071117654,0.11133489583954374,0.11133489583954374,0.0,-1.20914736556621e-12,0.9998574845533708,0.9998574845533708,0.0,0.09246578736541146,1.3179681292472084e-05,0.0,0.0,0.0,1599864.493464215,266.4173457865547,0.0,1.0,1285174.132137727,2595.4345320015605,,,,,,,,,,,,,,,,,,,3.0,14251.388719489856,1563.7125062589241,0.37129689134839783,6.175450102142607,2.916318419096572
658.0,-29.048870786399732,4.628354703638407,35.04685156433071,31.229522195085906,5.52381490417862,-25.591602217352523,-39.12276030806822,2.0665463340359547,-6.733826273670445,-6.733826273694293,40.09327645841898,35801.31002632889,15425.091893368313,15425.091893368313,51226.4019196972,87178.22078056351,87199.099896442,15425.091893368313,102624.19178981031,102624.19178981031,102624.19178981031,130268.35948527658,125957.47334903425,4310.886136242332,0.0,98903.18594912598,47526.80489307359,57084.867840058214,27644.167695466265,84729.03553552448,20955.17474914455,1563.7776518870432,0.0,0.8774342953724348,2.705060724149792,0.0014947306463915918,1.0,1.0,-6.733826273670445,331316.1711094273,1558558.9726104399,4.704143982442916,1558558.9726104399,4.704143982442916,0.7580323987320214,0.09247801271188043,3.3739462071842694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3739462071842694,1.2820266688101007,1.2823570380897664,2.6317285663922743,5576.317033413848,14251.37896551023,6467.676623256981,0.000481503570908945,29313.80048043675,2989.1757613901536,19332.318243834743,1971.3478347687278,0.6594954569857504,0.6594954569857504,30513.921393551762,30484.863174865135,1.001191643865497,0.8,4328.555378724666,4324.433322199387,1.001191643865497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.5146344182565,2034.6934298245008,8.458989910047679,4.628354703638407,-0.6355724433339462,5.263927146972353,2.915760365620358,3.5,0.8330743901772452,0.6,0.00025767957035075233,1.0002144532370367,0.0002576243219809641,198.13941520118394,0.0,1.0949183333948356e-05,31.02998556840964,0.014442183881224908,8.705334721057204e-05,0.00017062622314018027,0.0005756836984099881,0.09247801266593793,0.09247801266593793,0.09247801266593793,0.09246520030584189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489966.90271553566,594.9252185461843,0.0,0.09247801266593793,0.09247801271188043,0.09247801271188043,0.37129112515955887,0.37129112515955887,0.5,9.55684683816844,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,2.3874235921539366e-11,27644.167695466265,20955.17474914455,0.7580323987320214,0.6045908772113832,0.4225388593184023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458059835960417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.783200952006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.39499641627054,261.39499641627054,-11.755003583729433,245.8389493966049,276.95104343591566,105386.29983209686,105627.00476794536,-240.70493584848174,0.0,nan,276.95104343591566,3.8010434359156875,270.7286246280936,-2.421375371906379,264.5062058201787,-8.64379417982127,258.28378701235306,-14.866212987646918,252.0613682044776,-21.08863179552239,245.8389493966049,-27.311050603395074,1.0,1.0,25732.562594343566,25732.562594343566,276.49831552379936,3.3483155237993856,276.49831552379936,276.49831552379936,87163.17110841567,87199.099896442,-35.92878802632913,0.0,8648.866644398773,8648.866644398773,0.9219709569333183,3390.8159382201907,276.49831552379936,3.3483155237993856,1.0,0.002,0.14423469505414518,0.00480773304125065,0.0002226894436272753,0.0017773105684714763,0.11134472181363765,0.11134472181363765,0.0,1.209875168800556e-11,0.9998586099837339,0.9998586099837339,0.0,0.09246493724415884,1.3075467721591095e-05,0.0,0.0,0.0,1599863.1157183219,266.41617372632953,0.0,1.0,1285178.128010376,2595.418386793613,,,,,,,,,,,,,,,,,,,3.0,14251.37896551023,1563.7776518870432,0.37129112515955887,6.175450102142607,2.915760365620358
659.0,-29.050945757942884,4.628563995569436,35.04683598728849,31.227574310638033,5.522573411942269,-25.59359384095459,-39.12468273248521,2.0652214936750504,-6.735009815322769,-6.735009815306794,40.093253699137385,35801.05560412437,15424.884988522528,15424.884988522528,51225.9405926469,87177.3146769786,87198.22950908399,15424.884988522528,102623.11449760653,102623.11449760653,102623.11449760653,130268.11384553328,125957.4402538219,4310.673591711383,0.0,98902.76286254682,47527.03304532822,57084.144241354,27644.99934792675,84729.14358928075,20955.697040777726,1563.8456188211926,0.0,0.8774279200792104,2.70494119637306,0.0014947306463915918,1.0,1.0,-6.735009815322769,331300.66249775264,1558557.989376447,4.704361221695472,1558557.989376447,4.704361221695472,0.7580284874323684,0.09247708242964596,3.37400420309502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37400420309502,1.2820329541114048,1.2823632541768304,2.6317609015234638,5576.3855476767285,14251.369143213233,6467.644936574693,0.0004814878207894638,29313.171208210697,2989.1115934810255,19332.223530220912,1971.3381766679665,0.6595063834241826,0.6595063834241826,30514.341004182443,30484.863174865135,1.0012088536897374,0.8,4328.614902632753,4324.433322199387,1.0012088536897374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.3055659914257,2034.6934298245008,8.459846378045372,4.628563995569436,-0.6362985445281053,5.264862540097542,2.915203227110701,3.5,0.8329152077459145,0.6,0.0002576243219809641,1.0002143165221644,0.0002575691206628067,198.14111707031822,0.0,1.0946879680657087e-05,31.023457014982185,0.014453130760905566,8.70345517694012e-05,0.0001705897702115629,0.0005755706016988269,0.09247708224416581,0.09247708224416581,0.09247708224416581,0.09246446139991658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489968.61966175254,594.9246582090294,0.0,0.09247708224416581,0.09247708242964596,0.09247708242964596,0.37128536722862154,0.37128536722862154,0.5,9.556468188948312,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27644.99934792675,20955.697040777726,0.7580284874323684,0.604584661459125,0.4225353176903069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458183301757654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.776672398584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3933268545865,261.3933268545865,-11.756673145413458,245.8369095427828,276.94974416636916,105390.83824365414,105631.1807382625,-240.3424946083566,0.0,nan,276.94974416636916,3.79974416636918,270.7271772416885,-2.422822758311497,264.5046103169102,-8.645389683089775,258.2820433922519,-14.867956607748056,252.0594764675163,-21.090523532483672,245.8369095427828,-27.313090457217186,1.0,1.0,25732.562594343566,25732.562594343566,276.4970313461852,3.347031346185247,276.4970313461852,276.4970313461852,87162.27101361076,87198.22950908399,-35.95849547322723,0.0,8648.866644398773,8648.866644398773,0.92196753577998,3390.874224110495,276.4970313461852,3.347031346185247,1.0,0.002,0.14424758164936638,0.004807468186613797,0.00022270879861549368,0.0017772911903591038,0.11135439930774683,0.11135439930774683,0.0,-1.1025402812947505e-11,0.9998606507618438,0.9998606507618438,0.0,0.09246419581866248,1.288661098347671e-05,0.0,0.0,0.0,1599861.724456332,266.4149901846772,0.0,1.0,1285182.162999593,2595.4020836840323,,,,,,,,,,,,,,,,,,,3.0,14251.369143213233,1563.8456188211926,0.37128536722862154,6.175450102142607,2.915203227110701
660.0,-29.053019549412042,4.628775061675575,35.046820546105536,31.22564483145254,5.521334506587959,-25.59558414380726,-39.126608754135646,2.0638990991432418,-6.736185259395995,-6.7361852594112825,40.09322646807651,35800.80650720985,15424.672111153197,15424.672111153197,51225.47861836304,87176.4343247106,87197.30727054647,15424.672111153197,102621.97938169967,102621.97938169967,102621.97938169967,130267.78308361999,125957.32041450753,4310.4626691124595,0.0,98902.36226384703,47527.26330373366,57083.443289014846,27645.803701920322,84729.24699093516,20956.200224263688,1563.9120865566147,0.0,0.8774216058166336,2.7048224905125346,0.0014947306463915918,1.0,1.0,-6.736185259395995,331285.26055808965,1558556.8129554798,4.704576383295485,1558556.8129554798,4.704576383295485,0.7580246336918046,0.09247614673574263,3.3740611192593755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3740611192593755,1.2820392279827955,1.2823694588906673,2.6317924175910274,5576.452326442071,14251.35927892377,6467.613931272727,0.0004814724469039626,29312.558002967246,2989.0490639481623,19332.130853298462,1971.3287262519273,0.659517018314864,0.659517018314864,30514.75280125525,30484.863174865135,1.0012257431078415,0.8,4328.673318147805,4324.433322199387,1.0012257431078415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1823.0968066193414,2034.6934298245008,8.460698332172457,4.628775061675575,-0.637019625482302,5.265794687157877,2.9146469546826252,3.5,0.8327562727664644,0.6,0.0002575691206628067,1.0002141982485098,0.0002575139616232602,198.14281799701473,0.0,1.0937650843461557e-05,30.997302490370053,0.014464068411749027,8.701572491933522e-05,0.00017055339574347149,0.0005754575813357046,0.0924761463475764,0.0924761463475764,0.0924761463475764,0.09246366803071754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489970.2942796465,594.9241114373467,0.0,0.0924761463475764,0.09247614673574263,0.09247614673574263,0.37127962851925483,0.37127962851925483,0.5,9.556093827077186,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27645.803701920322,20956.200224263688,0.7580246336918046,0.6045784712785592,0.42253186212123456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445830668876682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.75051787397,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3916596953136,261.3916596953136,-11.758340304686385,245.83487110834756,276.94844828226536,105395.33896927281,105635.33562336508,-239.99665409228658,0.0,nan,276.94844828226536,3.798448282265383,270.7257328475104,-2.4242671524895627,264.5030174126929,-8.646982587307093,258.28030197792833,-14.869698022071645,252.0575865431369,-21.092413456863085,245.83487110834756,-27.31512889165242,1.0,1.0,25732.562594343566,25732.562594343566,276.49574927093755,3.3457492709375742,276.49574927093755,276.49574927093755,87161.39994549287,87197.30727054647,-35.90732505360211,0.0,8648.866644398773,8648.866644398773,0.921964178288926,3390.9314248556725,276.49574927093755,3.3457492709375742,1.0,0.002,0.1442603234524889,0.004807205458864704,0.00022272793366532914,0.0017772720568050332,0.11136396683266457,0.11136396683266457,0.0,-9.529637495786503e-12,0.9998622151888933,0.9998622151888933,0.0,0.09246340492733277,1.2741808409860831e-05,0.0,0.0,0.0,1599860.3426934278,266.413814740604,0.0,1.0,1285186.1703555442,2595.3858923717903,,,,,,,,,,,,,,,,,,,3.0,14251.35927892377,1563.9120865566147,0.37127962851925483,6.175450102142607,2.9146469546826252
