time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
661.0,-29.055092208455402,4.628987880839433,35.04680522569086,31.223704351019137,5.520097400824363,-25.597573247585682,-39.12853082930667,2.0625784385880053,-6.737358804291148,-6.73735880429362,40.09319906664527,35800.556483066764,15424.461716712369,15424.461716712369,51225.01819977914,87175.53159457163,87196.38080879363,15424.461716712369,102620.842525506,102620.842525506,102620.842525506,130267.4479264537,125957.19422692331,4310.253699530375,0.0,98901.94237772268,47527.49574132452,57082.718484886835,27646.60540094769,84729.32388583453,20956.701602132125,1563.9783824550175,0.0,0.8774153022823767,2.7047039805508493,0.0014947306463915918,1.0,1.0,-6.737358804291148,331269.88406508096,1558555.6291749608,4.704791181285795,1558555.6291749608,4.704791181285795,0.7580207876592964,0.09247521306301688,3.37411885764278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37411885764278,1.2820454937498567,1.282375655551601,2.6318245913207146,5576.520498714537,14251.349369109406,6467.58234337662,0.00048145676393077243,29311.93195927228,2988.9852252575834,19332.036434963135,1971.3190982611939,0.6595278831099978,0.6595278831099978,30515.170545787903,30484.863174865135,1.0012428765128947,0.8,4328.732577340369,4324.433322199387,1.0012428765128947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.8883631084445,2034.6934298245008,8.461550377341874,4.628987880839433,-0.6377385593245188,5.266726440163952,2.9140915662839264,3.5,0.8325975903668361,0.6,0.0002575139616232602,1.0002140848909278,0.0002574588435748151,198.14451802031317,0.0,1.0929367533753259e-05,30.973827590656736,0.01447499777928278,8.699694039841348e-05,0.00017051702122484672,0.0005753446968638295,0.09247521310810605,0.09247521310810605,0.09247521310810605,0.09246287198692409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489971.9479915983,594.9235714657345,0.0,0.09247521310810605,0.09247521306301688,0.09247521306301688,0.37127390339393296,0.37127390339393296,0.5,9.555723627151243,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27646.60540094769,20956.701602132125,0.7580207876592964,0.6045724886085535,0.42252852780112976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458430007603997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.72704297426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38999476818697,261.38999476818697,-11.760005231813011,245.83283404719003,276.9471554891772,105399.85527602004,105639.5305984269,-239.67532240684895,0.0,nan,276.9471554891772,3.7971554891772143,270.7242912007931,-2.425708799206859,264.5014269123767,-8.648573087623276,258.2785626239938,-14.871437376006156,252.05569833559082,-21.09430166440916,245.83283404719003,-27.317165952809944,1.0,1.0,25732.562594343566,25732.562594343566,276.4944686066151,3.3444686066151235,276.4944686066151,276.4944686066151,87160.50665946836,87196.38080879363,-35.87414932527463,0.0,8648.866644398773,8648.866644398773,0.9219607722632134,3390.989451930994,276.4944686066151,3.3444686066151235,1.0,0.002,0.14427292524902544,0.004806943737812571,0.00022274685333341138,0.0017772531650491908,0.11137342666670569,0.11137342666670569,0.0,1.8382602298000483e-11,0.9998637280852039,0.9998637280852039,0.0,0.09246261128866161,1.260177435527915e-05,0.0,0.0,0.0,1599858.963143492,266.41264119570883,0.0,1.0,1285190.1712103225,2595.36972747295,,,,,,,,,,,,,,,,,,,3.0,14251.349369109406,1563.9783824550175,0.37127390339393296,6.175450102142607,2.9140915662839264
662.0,-29.05716378153875,4.6292024346330365,35.046790001912186,31.22175548868256,5.518861652721351,-25.59956123808115,-39.130448923073686,2.0612591079976097,-6.738530302126549,-6.738530302129716,40.093171214527985,35800.30329069172,15424.253568632057,15424.253568632057,51224.55685932378,87174.61199339472,87195.4459532752,15424.253568632057,102619.69952190726,102619.69952190726,102619.69952190726,130267.10332563319,125957.05672852219,4310.046597110992,0.0,98901.50788952154,47527.727290497925,57081.97844335957,27647.403803725927,84729.3822470855,20957.200707396645,1564.0444754246569,0.0,0.8774090113583491,2.704585681400936,0.0014947306463915918,1.0,1.0,-6.738530302126549,331254.53495351004,1558554.4259250513,4.705005551527881,1558554.4259250513,4.705005551527881,0.7580169500245202,0.09247428196868979,3.374177218828315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374177218828315,1.2820517532970659,1.2823818460429455,2.6318572632898074,5576.589726696516,14251.339412854923,6467.550308733282,0.00048144084573239815,29311.296199156117,2988.920395767782,19331.94068127044,1971.3093341019044,0.6595389214424101,0.6595389214424101,30515.592794920107,30484.863174865135,1.0012601947295157,0.8,4328.792475533354,4324.433322199387,1.0012601947295157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.680234249115,2034.6934298245008,8.462402388966678,4.6292024346330365,-0.638455288788558,5.267657723421594,2.9135370585011495,3.5,0.832439159571757,0.6,0.0002574588435748151,1.0002139763276048,0.0002574037652624126,198.14621717828592,0.0,1.0921339143373704e-05,30.95107513232108,0.014485919118426154,8.69781985240821e-05,0.00017048064505073302,0.0005752319087813395,0.09247428188509361,0.09247428188509361,0.09247428188509361,0.09246207214088853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489973.58062088187,594.9230383379661,0.0,0.09247428188509361,0.09247428196868979,0.09247428196868979,0.37126819139067824,0.37126819139067824,0.5,9.55535734463634,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27647.403803725927,20957.200707396645,0.7580169500245202,0.6045666273116937,0.42252524851759055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458553261099314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.70429051592,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38833188952896,261.38833188952896,-11.761668110471021,245.83079830955336,276.94586546950126,105404.378754337,105643.75918993996,-239.38043560294523,0.0,nan,276.94586546950126,3.7958654695012797,270.7228520374973,-2.4271479625026586,264.499838605508,-8.650161394491988,258.2768251735632,-14.873174826436752,252.0538117415507,-21.096188258449274,245.83079830955336,-27.31920169044662,1.0,1.0,25732.562594343566,25732.562594343566,276.49318901883413,3.3431890188341526,276.49318901883413,276.49318901883413,87159.59634765582,87195.4459532752,-35.84960561936896,0.0,8648.866644398773,8648.866644398773,0.9219573294653789,3391.048104922457,276.49318901883413,3.3431890188341526,1.0,0.002,0.1442853956975663,0.004806682827401277,0.00022276557105733454,0.001777234432837646,0.11138278552866727,0.11138278552866727,0.0,3.894980692142891e-12,0.9998651468923363,0.9998651468923363,0.0,0.09246181152438734,1.2470444302447226e-05,0.0,0.0,0.0,1599857.5859804605,266.41146969787343,0.0,1.0,1285194.1650599088,2595.3535910232017,,,,,,,,,,,,,,,,,,,3.0,14251.339412854923,1564.0444754246569,0.37126819139067824,6.175450102142607,2.9135370585011495
663.0,-29.059233244743517,4.629418635745818,35.04677478773234,31.219773867074423,5.517585522320913,-25.601551368059877,-39.13237490979952,2.0599036450860626,-6.739705904703442,-6.739705904715092,40.093141043896274,35800.08758948238,15424.055886382854,15424.055886382854,51224.14347586523,87173.7239157927,87194.46409242961,15424.055886382854,102618.51997881246,102618.51997881246,102618.51997881246,130266.71544765937,125956.87454823143,4309.8408994279425,0.0,98901.09130161707,47527.98244889092,57081.2320585846,27648.19546884692,84729.42752743152,20957.69467426451,1564.1103480900301,0.0,0.8774027065980161,2.7044669718578582,0.0014947306463915918,1.0,1.0,-6.739705904703442,331239.1326231798,1558553.122512701,4.705220395217382,1558553.122512701,4.705220395217382,0.7580131114842179,0.0924733526660098,3.374235804648449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374235804648449,1.2820581811438903,1.2823882049274846,2.6318897646578376,5576.658593195315,14251.329409267204,6467.518398839854,0.00048142500252817543,29310.663814712636,2988.8559105007967,19331.845300463574,1971.2996079663876,0.6595498970159747,0.6595498970159747,30516.016667837437,30484.863174865135,1.0012775796046633,0.8,4328.85260406854,4324.433322199387,1.0012775796046633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.472419122601,2034.6934298245008,8.463258880926444,4.629418635745818,-0.6391727124715025,5.268591348217321,2.9129834286969523,3.5,0.8322809796277006,0.6,0.0002574037652624126,1.0002137619824316,0.0002573487538826063,198.147914631031,0.0,1.0913559251122034e-05,30.929026917679845,0.014496832677677277,8.695938328158181e-05,0.00017044438198083076,0.0005751195363808961,0.09247335255082853,0.09247335255082853,0.09247335255082853,0.09246124344314265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.18754052225,594.9225134690789,0.0,0.09247335255082853,0.0924733526660098,0.0924733526660098,0.37126249156866276,0.37126249156866276,0.5,9.554994065032629,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27648.19546884692,20957.69467426451,0.7580131114842179,0.604561425359344,0.42252247695043077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458676452012786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.68224230128,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3866672075823,261.3866672075823,-11.763332792417657,245.82876365210683,276.94457076305537,105408.50241940549,105648.14245005118,-239.6400306457093,0.0,nan,276.94457076305537,3.7945707630553898,270.7214093408471,-2.42859065915286,264.4982479186754,-8.65175208132456,258.275086496513,-14.874913503486994,252.05192507429618,-21.0980749257038,245.82876365210683,-27.321236347893148,1.0,1.0,25732.562594343566,25732.562594343566,276.49189989145,3.341899891449998,276.49189989145,276.49189989145,87158.61791941694,87194.46409242961,-35.84617301267281,0.0,8648.866644398773,8648.866644398773,0.9219538733831034,3391.106983671691,276.49189989145,3.341899891449998,1.0,0.002,0.1442977662913997,0.004806421645425135,0.00022278413264840025,0.0017772158682599836,0.11139206632420012,0.11139206632420012,0.0,9.083836113865651e-13,0.9998662252587288,0.9998662252587288,0.0,0.09246098206718242,1.2370598827374645e-05,0.0,0.0,0.0,1599856.2039724903,266.41029409529654,0.0,1.0,1285198.172876835,2595.3373982870708,,,,,,,,,,,,,,,,,,,3.0,14251.329409267204,1564.1103480900301,0.37126249156866276,6.175450102142607,2.9129834286969523
664.0,-29.061308093902323,4.6296360927217,35.046758908596246,31.21781222233551,5.51634670294176,-25.603542614221404,-39.13429722944272,2.0585812212829193,-6.740912987249942,-6.740912987241851,40.093091429807586,35799.84444336616,15423.905183063462,15423.905183063462,51223.74962642962,87172.78880896409,87193.13681725616,15423.905183063462,102617.04200031962,102617.04200031962,102617.04200031962,130265.97308512367,125956.34021902572,4309.632866097952,0.0,98900.64376770129,47528.228148759365,57080.461798824355,27648.931084804048,84729.3928836284,20958.146203697852,1564.1743218789727,0.0,0.8773963040321251,2.7043450878244992,0.0014947306463915918,1.0,1.0,-6.740912987249942,331223.3184392423,1558550.9791189271,4.7054385737784905,1558550.9791189271,4.7054385737784905,0.7580092749124947,0.09247241118108582,3.3742948460048954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3742948460048954,1.282064455002797,1.282394409869584,2.6319229371330897,5576.728881689786,14251.31937889495,6467.485902379159,0.00048140884536939483,29310.018324213095,2988.790088788026,19331.748166367892,1971.2897030451677,0.6595611081688706,0.6595611081688706,30516.443835105918,30484.863174865135,1.0012950996565808,0.8,4328.913199924241,4324.433322199387,1.0012950996565808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.2649089973495,2034.6934298245008,8.464139932074987,4.6296360927217,-0.6399037393564475,5.269539832078148,2.912430653423696,3.5,0.8321230438353417,0.6,0.0002573487538826063,1.0002143219992172,0.00025729361020168206,198.14961652697792,0.0,1.0900390189589124e-05,30.891705797295575,0.014507733067866865,8.69406076143017e-05,0.0001704081462683046,0.0005750073296703886,0.09247241107240971,0.09247241107240971,0.09247241107240971,0.09246018331996271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489976.7175284608,594.9220126987409,0.0,0.09247241107240971,0.09247241118108582,0.09247241118108582,0.37125680029848634,0.37125680029848634,0.5,9.55462722771571,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27648.931084804048,20958.146203697852,0.7580092749124947,0.6045570242286863,0.4225197800311807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445879951945017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.644921180894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3850039524798,261.3850039524798,-11.764996047520185,245.82672928734866,276.9432786176087,105413.00322801668,105652.43785556387,-239.43462754719994,0.0,nan,276.9432786176087,3.7932786176087347,270.71996875154184,-2.4300312484581355,264.4966588855034,-8.653341114496584,258.27334901947546,-14.876650980524516,252.05003915340075,-21.09996084659923,245.82672928734866,-27.323270712651322,1.0,1.0,25732.562594343566,25732.562594343566,276.4905393465994,3.340539346599428,276.4905393465994,276.4905393465994,87157.93438692598,87193.13681725616,-35.20243033018778,0.0,8648.866644398773,8648.866644398773,0.9219503903945088,3391.16632023492,276.4905393465994,3.340539346599428,1.0,0.002,0.14431026160658922,0.00480615434235385,0.0002228028723129722,0.0017771971247823987,0.1114014361564861,0.1114014361564861,0.0,-2.9046292281120767e-12,0.9998648751902328,0.9998648751902328,0.0,0.09245991586411625,1.249531696955706e-05,0.0,0.0,0.0,1599854.7849370723,266.40908701275004,0.0,1.0,1285202.2879864215,2595.3207722100606,,,,,,,,,,,,,,,,,,,3.0,14251.31937889495,1564.1743218789727,0.37125680029848634,6.175450102142607,2.912430653423696
665.0,-29.0633759117677,4.62985537026428,35.04674320909165,31.21583192786204,5.51508766298115,-25.605529554307275,-39.13621895536778,2.0572413040191235,-6.742066722971288,-6.74206672298387,40.093064855125306,35799.62818149908,15423.686723425571,15423.686723425571,51223.31490492465,87171.86651869473,87192.25138820373,15423.686723425571,102615.93811162931,102615.93811162931,102615.93811162931,130265.65761682963,125956.23028500784,4309.427331821795,0.0,98900.200857117,47528.48938187779,57079.67941693245,27649.719505200323,84729.39892213276,20958.639223359598,1564.2395128155713,0.0,0.8773901043480992,2.704228594492088,0.0014947306463915918,1.0,1.0,-6.742066722971288,331208.2037155126,1558549.8310575858,4.705649840715552,1558549.8310575858,4.705649840715552,0.7580054914993885,0.09247147431626977,3.3743541893631486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3743541893631486,1.2820708106890468,1.2824006964897625,2.631956176858599,5576.799312679483,14251.309171641977,6467.4532738865855,0.00048139264293461085,29309.371603276395,2988.7241416055836,19331.650637620092,1971.2797578806315,0.6595723340400472,0.6595723340400472,30516.873185866752,30484.863174865135,1.0013127093251273,0.8,4328.974105519467,4324.433322199387,1.0013127093251273,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1822.0576606376305,2034.6934298245008,8.464982781076229,4.62985537026428,-0.6406088146883482,5.270464184952628,2.9118786173376634,3.5,0.8319653192393324,0.6,0.00025729361020168206,1.0002135992324703,0.0002572386642204429,198.15131268084505,0.0,1.0926699229026818e-05,30.966265615062003,0.014518659767095892,8.692184149094651e-05,0.00017037176871073555,0.0005748946914982799,0.09247147413754635,0.09247147413754635,0.09247147413754635,0.09245940049616219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489978.3367113117,594.9214840115378,0.0,0.09247147413754635,0.09247147431626977,0.09247147431626977,0.3712510913037683,0.3712510913037683,0.5,9.554265013790541,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27649.719505200323,20958.639223359598,0.7580054914993885,0.6045518504385878,0.4225171975361153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458922909180605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.71948099866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38334066577823,261.38334066577823,-11.766659334221742,245.8246961927394,276.94198513881287,105417.32541963652,105656.76459654093,-239.43917690440622,0.0,nan,276.94198513881287,3.7919851388128905,270.71852734959737,-2.431472650402611,264.49506956039454,-8.654930439605437,258.27161177117654,-14.87838822882344,252.04815398194864,-21.101846018051333,245.8246961927394,-27.325303807260582,1.0,1.0,25732.562594343566,25732.562594343566,276.4892832357037,3.3392832357037037,276.4892832357037,276.4892832357037,87156.87207953853,87192.25138820373,-35.37930866520037,0.0,8648.866644398773,8648.866644398773,0.9219468895563151,3391.225960309964,276.4892832357037,3.3392832357037037,1.0,0.002,0.14432259265351743,0.004805897250029203,0.00022282138267272332,0.0017771786127720596,0.11141069133636165,0.11141069133636165,0.0,-4.555217314461402e-12,0.9998666502305864,0.9998666502305864,0.0,0.09245914326649236,1.2331049777409582e-05,0.0,0.0,0.0,1599853.428596375,266.4079332770287,0.0,1.0,1285206.221203256,2595.304881169817,,,,,,,,,,,,,,,,,,,3.0,14251.309171641977,1564.2395128155713,0.3712510913037683,6.175450102142607,2.9118786173376634
666.0,-29.065443141504584,4.6300764880357885,35.046727532318684,31.213951378036313,5.513874642309229,-25.607511363131987,-39.138132334314264,2.055942862607277,-6.743214806397475,-6.743214806407756,40.093034111629464,35799.338737599195,15423.46589314742,15423.46589314742,51222.804630746614,87171.01420996965,87191.31074360265,15423.46589314742,102614.77663675007,102614.77663675007,102614.77663675007,130265.26430850432,125956.04118829337,4309.2231202109615,0.0,98899.8282276777,47528.67937308567,57079.05428288003,27650.487671754243,84729.54195463427,20959.117962832814,1564.3036151422536,0.0,0.8773839512105077,2.7041126758092515,0.0014947306463915918,1.0,1.0,-6.743214806397475,331193.1635789758,1558548.5029009131,4.705859523363212,1558548.5029009131,4.705859523363212,0.7580017470810523,0.09247053240433649,3.374409181234435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374409181234435,1.282076972810016,1.282406789747644,2.631986419534945,5576.863393281637,14251.29903608761,6467.423236462639,0.00048137783604507156,29308.78352799464,2988.664174615658,19331.560853749812,1971.2706024738125,0.659582504858485,0.659582504858485,30517.271052156582,30484.863174865135,1.0013290277246012,0.8,4329.030544881903,4324.433322199387,1.0013290277246012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.8507388501214,2034.6934298245008,8.46582300308646,4.6300764880357885,-0.6413099394607933,5.271386427496582,2.911327492884211,3.5,0.8318078551097746,0.6,0.0002572386642204429,1.0002135420763607,0.00025718374466959993,198.15300837758156,0.0,1.0887618309080604e-05,30.855510287934433,0.014529547385404972,8.690316059722495e-05,0.00017033550362321792,0.0005747816873163779,0.0924705322684153,0.0924705322684153,0.0924705322684153,0.09245857755302565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489979.9184811576,594.9209673039663,0.0,0.0924705322684153,0.09247053240433649,0.09247053240433649,0.3712453973529609,0.3712453973529609,0.5,9.55390637236514,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27650.487671754243,20959.117962832814,0.7580017470810523,0.6045448075025854,0.42251306819015744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445904588275735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.60872567153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38168159025184,261.38168159025184,-11.768318409748133,245.82266465728068,276.94069852321684,105421.95564570358,105660.78859993533,-238.8329542317454,0.0,nan,276.94069852321684,3.790698523216861,270.7170917500419,-2.432908249958075,264.4934849768567,-8.6565150231433,258.2698782036548,-14.880121796345179,252.04627143046005,-21.103728569539925,245.82266465728068,-27.327335342719294,1.0,1.0,25732.562594343566,25732.562594343566,276.4880263929891,3.33802639298915,276.4880263929891,276.4880263929891,87156.03571757597,87191.31074360265,-35.27502602667664,0.0,8648.866644398773,8648.866644398773,0.9219436453948099,3391.2812271406074,276.4880263929891,3.33802639298915,1.0,0.002,0.1443348030603977,0.004805641692029837,0.00022283970927526448,0.0017771602889077,0.11141985463763224,0.11141985463763224,0.0,-1.8170356712310376e-12,0.9998679535558622,0.9998679535558622,0.0,0.09245832199934496,1.221040499151989e-05,0.0,0.0,0.0,1599852.0788818065,266.4067851936025,0.0,1.0,1285210.135125428,2595.2890682241928,,,,,,,,,,,,,,,,,,,3.0,14251.29903608761,1564.3036151422536,0.3712453973529609,6.175450102142607,2.911327492884211
667.0,-29.067509108656534,4.630299324636458,35.046712074554584,31.21204407596963,5.5126603439488555,-25.6094921634453,-39.140045538637764,2.054643397331123,-6.744369821985572,-6.74436982201489,40.09300907658928,35799.07156615594,15423.259629058239,15423.259629058239,51222.331195214174,87170.1195129825,87190.42977317523,15423.259629058239,102613.68940223347,102613.68940223347,102613.68940223347,130264.97475496453,125955.95284879928,4309.021906165248,0.0,98899.4183109052,47528.89656543035,57078.35749497205,27651.285352731054,84729.6428477031,20959.617472515183,1564.3692886803344,0.0,0.8773777380754744,2.703996061166091,0.0014947306463915918,1.0,1.0,-6.744369821985572,331178.03317146975,1558547.4213548189,4.706071252460968,1558547.4213548189,4.706071252460968,0.757997944947071,0.09246960575339254,3.3744658854572607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3744658854572607,1.2820831397045203,1.2824128878134986,2.632017987721895,5576.930282481707,14251.288843388154,6467.392040368732,0.00048136240926395854,29308.169549772683,2988.6015662609234,19331.46760653748,1971.2610939043896,0.6595931408717887,0.6595931408717887,30517.681305954975,30484.863174865135,1.0013458542507456,0.8,4329.088741475607,4324.433322199387,1.0013458542507456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.644147075011,2034.6934298245008,8.466669878320172,4.630299324636458,-0.6420130064821192,5.272312331118577,2.910777289029057,3.5,0.8316506540083021,0.6,0.00025718374466959993,1.000213415237636,0.000257128869450823,198.15470306391498,0.0,1.088247421827632e-05,30.84093193459509,0.014540429859623248,8.688448511847206e-05,0.00017029925955112788,0.0005746690416739126,0.09246960571294544,0.09246960571294544,0.09246960571294544,0.09245781703023222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489981.50377010304,594.9204497308043,0.0,0.09246960571294544,0.09246960575339254,0.09246960575339254,0.3712397142765199,0.3712397142765199,0.5,9.553552727311152,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27651.285352731054,20959.617472515183,0.757997944947071,0.6045385000298362,0.42250941185368635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459168823345891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.594147318196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.38002595885075,261.38002595885075,-11.769974041149226,245.82063460393485,276.939417313763,105426.57655209948,105664.91370314774,-238.33715104825882,0.0,nan,276.939417313763,3.7894173137630105,270.7156607718053,-2.4343392281946876,264.4919042298431,-8.658095770156876,258.26814768786437,-14.881852312135607,252.04439114589368,-21.105608854106293,245.82063460393485,-27.32936539606513,1.0,1.0,25732.562594343566,25732.562594343566,276.48676951774377,3.3367695177437895,276.48676951774377,276.48676951774377,87155.15042748084,87190.42977317523,-35.27934569439094,0.0,8648.866644398773,8648.866644398773,0.9219403001852711,3391.338214884547,276.48676951774377,3.3367695177437895,1.0,0.002,0.14434684740624953,0.004805385620570564,0.0002228577762396662,0.0017771422309875982,0.1114288881198331,0.1114288881198331,0.0,7.227264359893626e-12,0.9998697481412745,0.9998697481412745,0.0,0.09245756141536754,1.2044338024994053e-05,0.0,0.0,0.0,1599850.720998746,266.4056301780144,0.0,1.0,1285214.072654463,2595.273160043575,,,,,,,,,,,,,,,,,,,3.0,14251.288843388154,1564.3692886803344,0.3712397142765199,6.175450102142607,2.910777289029057
668.0,-29.06957293003865,4.630523783293019,35.04669671668747,31.210078379977517,5.511404208223549,-25.61147521623957,-39.14196282913906,2.0533064938418075,-6.745529782919391,-6.745529782899776,40.09298104294806,35798.84602109059,15423.064976774865,15423.064976774865,51221.91099786546,87169.21623732669,87189.48955943034,15423.064976774865,102612.5545362052,102612.5545362052,102612.5545362052,130264.62831853068,125955.80585494268,4308.822463588008,0.0,98898.9912934997,47529.14664083808,57077.60516962402,27652.073782325468,84729.67895194949,20960.10998741918,1564.4346412667971,0.0,0.877371509119381,2.703878951220042,0.0014947306463915918,1.0,1.0,-6.745529782919391,331162.8385281381,1558546.2102676807,4.706283522615883,1558546.2102676807,4.706283522615883,0.7579941436731003,0.09246868169981781,3.374524427798615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374524427798615,1.2820894809792909,1.2824191603606234,2.6320506313031067,5576.999450313171,14251.278607074826,6467.359904928319,0.00048134647962752916,29307.534560660115,2988.5368153916083,19331.371551555585,1971.251299022152,0.6596041544041831,0.6596041544041831,30518.104857053735,30484.863174865135,1.001363226223912,0.8,4329.148824359188,4324.433322199387,1.001363226223912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.4378727857513,2034.6934298245008,8.467521844808497,4.630523783293019,-0.6427171644025833,5.273240947695602,2.9102279722169855,3.5,0.8314937063477101,0.6,0.000257128869450823,1.0002131971470214,0.00025707406199423265,198.15639601531885,0.0,1.0873782682311563e-05,30.81630012167097,0.01455130364230556,8.686577347417909e-05,0.0001702630959766439,0.0005745569765258049,0.09246868163264557,0.09246868163264557,0.09246868163264557,0.09245701860241459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489983.05642630236,594.9199426380143,0.0,0.09246868163264557,0.09246868169981781,0.09246868169981781,0.37123404781751645,0.37123404781751645,0.5,9.55320283777073,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27652.073782325468,20960.10998741918,0.7579941436731003,0.604533283159418,0.4225065698808117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44592916908329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.569515505274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37836953707966,261.37836953707966,-11.771630462920314,245.8186057535576,276.93813332059324,105430.81599915687,105669.26693203524,-238.45093287834808,0.0,nan,276.93813332059324,3.7881333205932606,270.7142278072019,-2.4357721927980833,264.4903222938065,-8.659677706193463,258.26641678036873,-14.883583219631248,252.04251126695016,-21.10748873304982,245.8186057535576,-27.331394246442386,1.0,1.0,25732.562594343566,25732.562594343566,276.48550084738474,3.3355008473847647,276.48550084738474,276.48550084738474,87154.1565940209,87189.48955943034,-35.332965409441385,0.0,8648.866644398773,8648.866644398773,0.9219368465052946,3391.397049937608,276.48550084738474,3.3355008473847647,1.0,0.002,0.14435876691789232,0.004805129165932762,0.00022287564812617,0.0017771243553332686,0.111437824063085,0.111437824063085,0.0,3.459438464858966e-12,0.999871096806438,0.999871096806438,0.0,0.09245676219144223,1.1919508375570679e-05,0.0,0.0,0.0,1599849.3572826805,266.4044702170806,0.0,1.0,1285218.0270167754,2595.2571839964094,,,,,,,,,,,,,,,,,,,3.0,14251.278607074826,1564.4346412667971,0.37123404781751645,6.175450102142607,2.9102279722169855
669.0,-29.07165000729893,4.630750029555527,35.04668132019896,31.20820977436381,5.510224808900664,-25.613462525659088,-39.14388452013952,2.0520373260109537,-6.746671388791185,-6.746671388816648,40.09294921374905,35798.55814423946,15422.850474560244,15422.850474560244,51221.4086187997,87168.31054055128,87188.53056657415,15422.850474560244,102611.38104113439,102611.38104113439,102611.38104113439,130264.21153843071,125955.5877860074,4308.623752423308,0.0,98898.5828017465,47529.359247101434,57076.91506071673,27652.830497296316,84729.74555801305,20960.580866095344,1564.49804121739,0.0,0.8773653946775941,2.703763698316986,0.0014947306463915918,1.0,1.0,-6.746671388791185,331147.8848578962,1558544.8352089936,4.7064918922185,1558544.8352089936,4.7064918922185,0.7579904295202153,0.09246774612444486,3.3745802098614943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3745802098614943,1.2820955066129749,1.2824251172717003,2.632081769615137,5577.065428659868,14251.26834488285,6467.329044787122,0.0004813312459789427,29306.929055275195,2988.4750710258036,19331.279308528385,1971.241892851115,0.659614634889519,0.659614634889519,30518.508436299697,30484.863174865135,1.0013797791064427,0.8,4329.206074133589,4324.433322199387,1.0013797791064427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.2319061658977,2034.6934298245008,8.468361674504601,4.630750029555527,-0.6434115370939208,5.274161566649448,2.909679516119442,3.5,0.8313370046055548,0.6,0.00025707406199423265,1.0002145702791971,0.000257018913374231,198.15809986596076,0.0,1.086044807270837e-05,30.77850983805552,0.014562164090378268,8.684702262080641e-05,0.00017022703937342624,0.0005744447982528776,0.09246774599873424,0.09246774599873424,0.09246774599873424,0.09245618001811279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489984.57664360036,594.9194459232313,0.0,0.09246774599873424,0.09246774612444486,0.09246774612444486,0.3712283930482859,0.3712283930482859,0.5,9.552855864229928,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,27652.830497296316,20960.580866095344,0.7579904295202153,0.6045268787421207,0.4225028401593486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459414432688635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.531725221656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.376718239587,261.376718239587,-11.773281760413,245.81657629537608,276.9368601837892,105435.66960049693,105673.38286725355,-237.71326675662183,0.0,nan,276.9368601837892,3.7868601837892015,270.71280340612583,-2.437196593874148,264.4887466284589,-8.661253371541079,258.2646898507295,-14.885310149270481,252.04063307304224,-21.109366926957733,245.81657629537608,-27.333423704623897,1.0,1.0,25732.562594343566,25732.562594343566,276.4842483607137,3.3342483607137297,276.4842483607137,276.4842483607137,87153.3597635057,87188.53056657415,-35.1708030684531,0.0,8648.866644398773,8648.866644398773,0.9219335556360737,3391.4531109108016,276.4842483607137,3.3342483607137297,1.0,0.002,0.14437058559929786,0.004804876416530325,0.0002228933726564221,0.001777106627948321,0.11144668632821104,0.11144668632821104,0.0,6.047432520028817e-13,0.9998721859627986,0.9998721859627986,0.0,0.09245592744850178,1.181867594308056e-05,0.0,0.0,0.0,1599848.015127227,266.4033286112088,0.0,1.0,1285221.9187806025,2595.2414609930547,,,,,,,,,,,,,,,,,,,3.0,14251.26834488285,1564.49804121739,0.3712283930482859,6.175450102142607,2.909679516119442
670.0,-29.07372234925157,4.630977222804938,35.04666558084271,31.206240970082604,5.508965028628909,-25.615453611467746,-39.145806909631915,2.0506962887663485,-6.7478843811507545,-6.747884381136089,40.09290852745774,35798.31926301882,15422.736826543573,15422.736826543573,51221.05608956239,87167.40874912264,87187.28735467742,15422.736826543573,102610.024181221,102610.024181221,102610.024181221,130263.6339264896,125955.20847583628,4308.425450653323,0.0,98898.15894357699,47529.596995778506,57076.17994199831,27653.60974526859,84729.7896872669,20961.063225335343,1564.5642485353414,0.0,0.8773589238748162,2.703641242712424,0.0014947306463915918,1.0,1.0,-6.7478843811507545,331131.9966918227,1558543.0775141977,4.706712407996922,1558543.0775141977,4.706712407996922,0.7579865130960594,0.09246683426840194,3.3746387528884982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3746387528884982,1.2821018678295721,1.282431409413857,2.6321143721608586,5577.134509542055,14251.2577483374,6467.296792897186,0.0004813153067863156,29306.29503941001,2988.4104194001025,19331.18290547107,1971.2320624750623,0.6596256155708259,0.6596256155708259,30518.93198948922,30484.863174865135,1.0013971512830702,0.8,4329.266157313756,4324.433322199387,1.0013971512830702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1821.0262670566995,2034.6934298245008,8.469255554161299,4.630977222804938,-0.6441381494092102,5.275115372214148,2.909131973380787,3.5,0.831180563823082,0.6,0.000257018913374231,1.0002140846749514,0.00025696390134093817,198.1597998576197,0.0,1.0928145749760135e-05,30.970365054820224,0.014573092236128028,8.682826869479875e-05,0.00017019064467943223,0.0005743319449142887,0.09246683409913987,0.09246683409913987,0.09246683409913987,0.09245522315346878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489986.0606499036,594.9189605657198,0.0,0.09246683409913987,0.09246683426840194,0.09246683426840194,0.37122274663854393,0.37122274663854393,0.5,9.552507511809328,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27653.60974526859,20961.063225335343,0.7579865130960594,0.6045224032611973,0.4224998007802037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459537964912956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.72358043842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.375064257791,261.375064257791,-11.774935742208982,245.81454642706353,276.9355820885139,105439.7878078636,105677.88749313823,-238.09968527461857,0.0,nan,276.9355820885139,3.7855820885139337,270.71137495623634,-2.4386250437636363,264.487167823966,-8.662832176033987,258.2629606916284,-14.887039308371584,252.0387535593377,-21.111246440662285,245.81454642706353,-27.335453572936444,1.0,1.0,25732.562594343566,25732.562594343566,276.48289162564186,3.332891625641878,276.48289162564186,276.48289162564186,87152.63143837392,87187.28735467742,-34.65591630349809,0.0,8648.866644398773,8648.866644398773,0.921930101851268,3391.511946652941,276.48289162564186,3.332891625641878,1.0,0.002,0.14438246314946482,0.0048046106930329235,0.0002229111553273927,0.0017770888346003819,0.11145557766369635,0.11145557766369635,0.0,-1.0072225605645135e-11,0.9998715478269592,0.9998715478269592,0.0,0.09245495670260595,1.1877565795980205e-05,0.0,0.0,0.0,1599846.5890243247,266.4021156188492,0.0,1.0,1285226.0538754144,2595.2247550665184,,,,,,,,,,,,,,,,,,,3.0,14251.2577483374,1564.5642485353414,0.37122274663854393,6.175450102142607,2.909131973380787
671.0,-29.075782845766653,4.631206293265707,35.046649882890684,31.204303563013696,5.507721511813965,-25.617432409955477,-39.14771986948324,2.0493710746623752,-6.749011785534833,-6.749011785572321,40.09287824518025,35798.07790887339,15422.511577985111,15422.511577985111,51220.5894868585,87166.52674313851,87186.3783624539,15422.511577985111,102608.88994043902,102608.88994043902,102608.88994043902,130263.2492733802,125955.0217624751,4308.227510905108,0.0,98897.75213367784,47529.82773068133,57075.47155888501,27654.359332941178,84729.83089182619,20961.52989898381,1564.6269606641667,0.0,0.8773528805286983,2.7035274314257234,0.0014947306463915918,1.0,1.0,-6.749011785534833,331117.2301221023,1558541.7692856297,4.706918358524877,1558541.7692856297,4.706918358524877,0.7579828426549358,0.09246589405474835,3.374696075277251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374696075277251,1.2821081551093472,1.2824376277746172,2.6321461741185423,5577.201894074256,14251.247177420038,6467.265234802351,0.0004812997405385957,29305.676697286824,2988.347366051284,19331.08857621374,1971.2224435677567,0.6596363146940555,0.6596363146940555,30519.34671005408,30484.863174865135,1.0014141612450262,0.8,4329.324987541066,4324.433322199387,1.0014141612450262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.820861400999,2034.6934298245008,8.470087258401975,4.631206293265707,-0.6448238629491723,5.27603015621488,2.9085850933936186,3.5,0.8310243123981768,0.6,0.00025696390134093817,1.0002128644328967,0.0002569092145066863,198.16149015738256,0.0,1.0901173507065494e-05,30.89392571902361,0.014583993409635093,8.680961047531315e-05,0.000170154290865625,0.0005742190175758085,0.09246589386221978,0.09246589386221978,0.09246589386221978,0.09245440006764029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489987.5778994013,594.9184648926357,0.0,0.09246589386221978,0.09246589405474835,0.09246589405474835,0.3712170913956407,0.3712170913956407,0.5,9.552162705255023,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,27654.359332941178,20961.52989898381,0.7579828426549358,0.6045166023316082,0.42249674680192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445966121750933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.64714110262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37341063511275,261.37341063511275,-11.77658936488723,245.81251841706342,276.9343028531569,105444.10046185995,105682.14845071336,-238.04798885339036,0.0,nan,276.9343028531569,3.7843028531569303,270.7099459659512,-2.440054034048785,264.4855890787474,-8.664410921252568,258.26123219148826,-14.888767808511716,252.0368753042695,-21.113124695730477,245.81251841706342,-27.33748158293656,1.0,1.0,25732.562594343566,25732.562594343566,276.4816591216289,3.3316591216289453,276.4816591216289,276.4816591216289,87151.58806033776,87186.3783624539,-34.79030211614736,0.0,8648.866644398773,8648.866644398773,0.9219267200468882,3391.569555653637,276.4816591216289,3.3316591216289453,1.0,0.002,0.1443942067619085,0.004804360847282157,0.0002229287702934603,0.001777071230568748,0.11146438514673014,0.11146438514673014,0.0,8.622083082221454e-13,0.9998729952591143,0.9998729952591143,0.0,0.09245415044783317,1.1743606915185337e-05,0.0,0.0,0.0,1599845.2635276201,266.40098821446514,0.0,1.0,1285229.8971752373,2595.209228141671,,,,,,,,,,,,,,,,,,,3.0,14251.247177420038,1564.6269606641667,0.3712170913956407,6.175450102142607,2.9085850933936186
672.0,-29.077842060149525,4.63143711101929,35.046634167928936,31.20236867051574,5.5064886073834485,-25.619408993323166,-39.14962863838298,2.0480555401012968,-6.750146755229025,-6.7501467552350665,40.092846356964436,35797.83023456774,15422.301889404285,15422.301889404285,51220.13212397202,87165.626221979,87185.42078988814,15422.301889404285,102607.72267929243,102607.72267929243,102607.72267929243,130262.83518781002,125954.8040319847,4308.0311558253225,0.0,98897.3311992568,47530.05922613319,57074.74663680401,27655.11250851759,84729.8591453216,20961.998538336014,1564.6900469941943,0.0,0.8773468017269461,2.7034128602442347,0.0014947306463915918,1.0,1.0,-6.750146755229025,331102.36498603877,1558540.391679905,4.7071255191596775,1558540.391679905,4.7071255191596775,0.7579791451537164,0.09246495812108105,3.374753745703934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374753745703934,1.2821143966837678,1.2824438008345531,2.632178341053535,5577.270051949579,14251.236774728211,6467.233432144606,0.0004812840172509651,29305.051168593633,2988.2835798762712,19330.993515941507,1971.212750117676,0.6596471510910934,0.6596471510910934,30519.76394720963,30484.863174865135,1.0014312744844638,0.8,4329.3841747596,4324.433322199387,1.0014312744844638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.6157952543892,2034.6934298245008,8.470926117198369,4.63143711101929,-0.6455117826104031,5.276948893629693,2.908039158353959,3.5,0.830868330958274,0.6,0.0002569092145066863,1.0002127355406563,0.0002568545724103545,198.16317943047125,0.0,1.0836824567344437e-05,30.711560823854132,0.014594830234202438,8.679099682604627e-05,0.00017011821768064,0.0005741070923302171,0.09246495799525263,0.09246495799525263,0.09246495799525263,0.09245356905920674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489989.07226517535,594.9179765932897,0.0,0.09246495799525263,0.09246495812108105,0.09246495812108105,0.37121144705233067,0.37121144705233067,0.5,9.551821030604462,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27655.11250851759,20961.998538336014,0.7579791451537164,0.6045110028581956,0.422493682813402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459783767578689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.46477620745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37175838759634,261.37175838759634,-11.778241612403633,245.81049224547158,276.93302452971346,105448.52569890552,105686.3757295175,-237.8500306119822,0.0,nan,276.93302452971346,3.7830245297134866,270.70851807286533,-2.441481927134646,264.48401161604096,-8.665988383959018,258.25950515917583,-14.890494840824147,252.03499870231096,-21.11500129768902,245.81049224547158,-27.339507754528398,1.0,1.0,25732.562594343566,25732.562594343566,276.48041343542894,3.330413435428966,276.48041343542894,276.48041343542894,87150.60073748755,87185.42078988814,-34.82005240059516,0.0,8648.866644398773,8648.866644398773,0.9219233176776971,3391.6275144324536,276.48041343542894,3.330413435428966,1.0,0.002,0.1444058468037382,0.004804110058430826,0.00022294622181639128,0.0017770537757063867,0.11147311090819564,0.11147311090819564,0.0,-2.477221986568745e-12,0.999874113975883,0.999874113975883,0.0,0.09245331807513305,1.1640045948008328e-05,0.0,0.0,0.0,1599843.9291181143,266.39985324477095,0.0,1.0,1285233.7662404343,2595.193597260814,,,,,,,,,,,,,,,,,,,3.0,14251.236774728211,1564.6900469941943,0.37121144705233067,6.175450102142607,2.908039158353959
673.0,-29.079901238653854,4.631669697901746,35.04661853417839,31.200549308583163,5.505327901726038,-25.621378324640514,-39.1515325178392,2.0468049867806295,-6.751275958617214,-6.7512759586224185,40.09281726985436,35797.522076573616,15422.08958899838,15422.08958899838,51219.611665571996,87164.76610403751,87184.5107386405,15422.08958899838,102606.60032763888,102606.60032763888,102606.60032763888,130262.47216661039,125954.63537461446,4307.836791995928,0.0,98896.96082485169,47530.24070668393,57074.13346463084,27655.87183897151,84730.00530360235,20962.471982331288,1564.7532838408367,0.0,0.8773407434331902,2.7032988749566385,0.0014947306463915918,1.0,1.0,-6.751275958617214,331087.5758941974,1558539.1350856111,4.707331982712813,1558539.1350856111,4.707331982712813,0.757975452894305,0.09246402625929062,3.3748072919257495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3748072919257495,1.2821203354831192,1.282449671098326,2.6322079125701405,5577.332710444782,14251.226329038549,6467.203830771916,0.0004812694946814257,29304.476454541084,2988.2249753525502,19330.90503545761,1971.20372761928,0.6596570686203832,0.6596570686203832,30520.151345065653,30484.863174865135,1.0014471638989804,0.8,4329.439129121308,4324.433322199387,1.0014471638989804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.4110551449821,2034.6934298245008,8.471762212941586,4.631669697901746,-0.6461957344593889,5.277865432361135,2.907494132198399,3.5,0.8307126091995426,0.6,0.0002568545724103545,1.0002127354080772,0.00025679994196990534,198.16486869922505,0.0,1.0828051539848078e-05,30.686698063929455,0.014605658285742286,8.677243453145941e-05,0.0001700821378788951,0.0005739944391400159,0.09246402626704531,0.09246402626704531,0.09246402626704531,0.0924527688293263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489990.5610230868,594.9174902579215,0.0,0.09246402626704531,0.09246402625929062,0.09246402625929062,0.37120581198259134,0.37120581198259134,0.5,9.551483327766192,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27655.87183897151,20962.471982331288,0.757975452894305,0.6045038175324458,0.4224893170761039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459906243365235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.43991344753,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.37011383194806,261.37011383194806,-11.779886168051917,245.80846824053424,276.9317594233508,105453.49695243481,105690.23969160677,-236.7427391719191,0.0,nan,276.9317594233508,3.7817594233508203,270.707101186795,-2.4428988132049767,264.48244295026205,-8.667557049737923,258.2577847136641,-14.892215286335897,252.03312647708233,-21.116873522917643,245.80846824053424,-27.341531759465738,1.0,1.0,25732.562594343566,25732.562594343566,276.47917901001824,3.329179010018265,276.47917901001824,276.47917901001824,87149.85587916314,87184.5107386405,-34.65485947736306,0.0,8648.866644398773,8648.866644398773,0.9219201585946596,3391.681328385378,276.47917901001824,3.329179010018265,1.0,0.002,0.14441735277335904,0.0048038609184241216,0.00022296346890731688,0.0017770365441601588,0.11148173445365844,0.11148173445365844,0.0,1.3067475487099633e-11,0.9998755629198295,0.9998755629198295,0.0,0.09245252030584211,1.1505953448515871e-05,0.0,0.0,0.0,1599842.6014700418,266.39872404138276,0.0,1.0,1285237.6156240094,2595.1780460284695,,,,,,,,,,,,,,,,,,,3.0,14251.226329038549,1564.7532838408367,0.37120581198259134,6.175450102142607,2.907494132198399
