time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
674.0,-29.081958786145943,4.631903895302999,35.04660331791894,31.198682903219037,5.504134993096518,-25.623349408195363,-39.153436676692195,2.0455256139624853,-6.7524155145756595,-6.752415514582906,40.092798048605694,35797.23729596738,15421.896337336633,15421.896337336633,51219.133633304016,87163.89580873749,87183.71060768835,15421.896337336633,102605.60694502498,102605.60694502498,102605.60694502498,130262.288145208,125954.64159537492,4307.646549833086,0.0,98896.57421384985,47530.439100674885,57073.48345908329,27656.681200183033,84730.16465926633,20962.980733387674,1564.8191507038127,0.0,0.8773345905253483,2.70318384849669,0.0014947306463915918,1.0,1.0,-6.7524155145756595,331072.65174202377,1558538.304707073,4.707541672519381,1558538.304707073,4.707541672519381,0.7579716662912157,0.0924631185407438,3.3748623939488858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3748623939488858,1.2821264085814714,1.2824556757098855,2.6322384215475223,5577.397355306876,14251.215815427175,6467.173397938387,0.00048125453137410387,29303.883438676192,2988.164504563352,19330.81406968163,1971.1944516916205,0.6596673137243035,0.6596673137243035,30520.549997597605,30484.863174865135,1.0014635149851376,0.8,4329.495680016199,4324.433322199387,1.0014635149851376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.2066447144002,2034.6934298245008,8.472607427359659,4.631903895302999,-0.6468832719928965,5.278787167295896,2.9069500244263056,3.5,0.8305571498360873,0.6,0.00025679994196990534,1.000212570459191,0.000256745365489668,198.16655665502992,0.0,1.082583405859201e-05,30.680413722049757,0.014616484119800878,8.675387318279411e-05,0.00017004606878711124,0.0005738820827884671,0.09246311844079677,0.09246311844079677,0.09246311844079677,0.09245207809274152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.0661569986,594.9169990742412,0.0,0.09246311844079677,0.0924631185407438,0.0924631185407438,0.3712001895838836,0.3712001895838836,0.5,9.551152126597108,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27656.681200183033,20962.980733387674,0.7579716662912157,0.6044970387969445,0.422485161452504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460028718990505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.43362910565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.36847279041825,261.36847279041825,-11.781527209581725,245.80644599732847,276.93049958349974,105458.1129744923,105694.34983922887,-236.23686473659822,0.0,nan,276.93049958349974,3.7804995834997612,270.7056888662758,-2.4443111337241703,264.4808781490718,-8.66912185092815,258.2560674317886,-14.893932568211369,252.03125671454524,-21.11874328545474,245.80644599732847,-27.34355400267151,1.0,1.0,25732.562594343566,25732.562594343566,276.4779469412483,3.3279469412483422,276.4779469412483,276.4779469412483,87148.98799281119,87183.71060768835,-34.722614877158776,0.0,8648.866644398773,8648.866644398773,0.9219169076947471,3391.7367059186304,276.4779469412483,3.3279469412483422,1.0,0.002,0.14442864309398418,0.004803610774421308,0.00022298037824568836,0.0017770196241942934,0.11149018912284418,0.11149018912284418,0.0,2.439981810348213e-12,0.9998778938788576,0.9998778938788576,0.0,0.09245182822799006,1.1290312753738731e-05,0.0,0.0,0.0,1599841.261631708,266.3975844854243,0.0,1.0,1285241.5002740566,2595.162352459117,,,,,,,,,,,,,,,,,,,3.0,14251.215815427175,1564.8191507038127,0.3712001895838836,6.175450102142607,2.9069500244263056
675.0,-29.084014099161706,4.632139664129062,35.0465882343191,31.196748848911398,5.5029017883263895,-25.62532251041323,-39.15534485187379,2.0442101990576127,-6.753554976174826,-6.75355497615243,40.092771442962054,35797.001655925036,15421.707757052593,15421.707757052593,51218.70941297763,87162.99782493072,87182.79942792599,15421.707757052593,102604.50718497857,102604.50718497857,102604.50718497857,130261.9651989169,125954.50742051679,4307.45777840012,0.0,98896.15428481616,47530.68085597539,57072.74825426752,27657.45801393833,84730.20626820585,20963.466068526603,1564.8834643570979,0.0,0.877328466128738,2.703068835426485,0.0014947306463915918,1.0,1.0,-6.753554976174826,331057.7293544489,1558537.1553166024,4.707750392524276,1558537.1553166024,4.707750392524276,0.7579679252504622,0.09246220570463427,3.3749200246491244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3749200246491244,1.2821326495455485,1.282461848298795,2.632270557843889,5577.465448262627,14251.205265851127,6467.141556381545,0.00048123880954872747,29303.25861428315,2988.100790206967,19330.718893137393,1971.1847463850952,0.6596781316230513,0.6596781316230513,30520.966943228956,30484.863174865135,1.0014806164360697,0.8,4329.554825880538,4324.433322199387,1.0014806164360697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1820.0025471666365,2034.6934298245008,8.473453941622756,4.632139664129062,-0.6475695957386165,5.279709259867679,2.906406790138853,3.5,0.8304019400396723,0.6,0.000256745365489668,1.0002123431483345,0.000256690858944531,198.1682428027511,0.0,1.081523316298412e-05,30.650370783896996,0.014627299352963863,8.673527636496812e-05,0.00017001008912469987,0.000573770454179332,0.09246220556936165,0.09246220556936165,0.09246220556936165,0.09245129872636657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489993.5163456505,594.9165254224134,0.0,0.09246220556936165,0.09246220570463427,0.09246220570463427,0.37119459003755584,0.37119459003755584,0.5,9.55082490606901,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,27657.45801393833,20963.466068526603,0.7579679252504622,0.6044917352242648,0.4224821729173283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460151099576957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.4035861675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3668311638826,261.3668311638826,-11.783168836117397,245.80442521512572,276.92923711263353,105462.38331811968,105698.70439222535,-236.3210741056867,0.0,nan,276.92923711263353,3.7792371126335524,270.7042747331438,-2.4457252668561864,264.47931235367554,-8.670687646324438,258.2543499741103,-14.895650025889665,252.02938759460665,-21.12061240539333,245.80442521512572,-27.34557478487426,1.0,1.0,25732.562594343566,25732.562594343566,276.47670212717424,3.326702127174258,276.47670212717424,276.47670212717424,87147.99955593752,87182.79942792599,-34.799871988463565,0.0,8648.866644398773,8648.866644398773,0.9219135075771352,3391.79462477237,276.47670212717424,3.326702127174258,1.0,0.002,0.1444398000694114,0.004803361225170275,0.0002229970816817139,0.0017770029140143097,0.11149854084085695,0.11149854084085695,0.0,-4.303976446073943e-12,0.999879334633933,0.999879334633933,0.0,0.09245104871873557,1.1156985898714707e-05,0.0,0.0,0.0,1599839.9218858914,266.39644502382515,0.0,1.0,1285245.3845775393,2595.1466604274533,,,,,,,,,,,,,,,,,,,3.0,14251.205265851127,1564.8834643570979,0.37119459003755584,6.175450102142607,2.906406790138853
676.0,-29.086069392903664,4.6323771492228785,35.046573135353285,31.194945971388393,5.501743843242229,-25.627288069304218,-39.157244365755446,2.042962518336247,-6.7546779562663914,-6.754677956265377,40.09274083368714,35796.68271208474,15421.501817830695,15421.501817830695,51218.18452991543,87162.16020394802,87181.86222830579,15421.501817830695,102603.36404613648,102603.36404613648,102603.36404613648,130261.5676333791,125954.29779933517,4307.269834043937,0.0,98895.80283553414,47530.84798229311,57072.17205915669,27658.203587242613,84730.3756463993,20963.929994489936,1564.9458921192543,0.0,0.877322446850157,2.702955489720603,0.0014947306463915918,1.0,1.0,-6.7546779562663914,331043.02332605247,1558535.8329649079,4.707955531900358,1558535.8329649079,4.707955531900358,0.7579642664919706,0.0924612821768334,3.374972643724805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.374972643724805,1.2821385748479737,1.282467705234011,2.632299433097537,5577.526631460172,14251.194692454173,6467.112493943387,0.0004812245989624859,29302.69761427971,2988.0435841270682,19330.63202356488,1971.1758881539445,0.6596877965987926,0.6596877965987926,30521.347629598713,30484.863174865135,1.0014962307273607,0.8,4329.608828183689,4324.433322199387,1.0014962307273607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.7987591485319,2034.6934298245008,8.474289665438762,4.6323771492228785,-0.6482470331646946,5.280624182387573,2.9058644202268873,3.5,0.830246977207682,0.6,0.000256690858944531,1.0002123447180564,0.00025663636356826607,198.16992895966732,0.0,1.0801466271044509e-05,30.61135541214014,0.014638100819234907,8.671676761835218e-05,0.00016997409132617883,0.0005736579083678353,0.09246128205452918,0.09246128205452918,0.09246128205452918,0.09245047573480576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489994.93244863715,594.9160626748653,0.0,0.09246128205452918,0.0924612821768334,0.0924612821768334,0.371189003297406,0.371189003297406,0.5,9.550500734064034,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27658.203587242613,20963.929994489936,0.7579642664919706,0.604484332084889,0.42247756414385673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460273349225752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.36457079574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3651959022998,261.3651959022998,-11.784804097700203,245.80240631580435,276.927985488801,105467.22688194866,105702.63169021482,-235.40480826614925,0.0,nan,276.927985488801,3.7779854888010505,270.7028696541951,-2.447130345804851,264.47775381963766,-8.672246180362322,258.2526379849742,-14.897362015025749,252.02752215038643,-21.122477849613546,245.80240631580435,-27.34759368419563,1.0,1.0,25732.562594343566,25732.562594343566,276.47547078608653,3.325470786086555,276.47547078608653,276.47547078608653,87147.27764740815,87181.86222830579,-34.58458089764463,0.0,8648.866644398773,8648.866644398773,0.9219104031093379,3391.847506943429,276.47547078608653,3.325470786086555,1.0,0.002,0.1444508521091998,0.004803115106635062,0.00022301363057923473,0.001776986375494059,0.11150681528961737,0.11150681528961737,0.0,6.073293777608679e-12,0.9998804685841872,0.9998804685841872,0.0,0.09245023014886694,1.105202796646178e-05,0.0,0.0,0.0,1599838.601500526,266.3953220437336,0.0,1.0,1285249.2126729498,2595.131195603004,,,,,,,,,,,,,,,,,,,3.0,14251.194692454173,1564.9458921192543,0.371189003297406,6.175450102142607,2.9058644202268873
677.0,-29.088136534225317,4.632616187334652,35.04655837332091,31.193067517038457,5.500554253892226,-25.6292674554494,-39.15915725575758,2.041685173268733,-6.755811770401465,-6.755811770441915,40.09272035944847,35796.403120867384,15421.315471808948,15421.315471808948,51217.718592676334,87161.2610259923,87181.03807719616,15421.315471808948,102602.35354900511,102602.35354900511,102602.35354900511,130261.35501212084,125954.26935357088,4307.085658549955,0.0,98895.39491740383,47531.06256753394,57071.48038874432,27659.00146311573,84730.48185186005,20964.430812858838,1565.0110729477194,0.0,0.8773163292873087,2.702841054311037,0.0014947306463915918,1.0,1.0,-6.755811770401465,331028.17594109126,1558534.948457436,4.708164022674577,1558534.948457436,4.708164022674577,0.75796050847373,0.09246038244328168,3.375028655425921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375028655425921,1.2821446383901716,1.282473700458154,2.6323306703239986,5577.59281939468,14251.184050932905,6467.081380847884,0.0004812092864033545,29302.09044548792,2987.9816701409677,19330.53902444033,1971.1664048824352,0.6596982921884654,0.6596982921884654,30521.752859494034,30484.863174865135,1.0015128517532077,0.8,4329.66631211112,4324.433322199387,1.0015128517532077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.595298132388,2034.6934298245008,8.475134821263392,4.632616187334652,-0.6489283139903765,5.281544501325029,2.9053229610037365,3.5,0.8300922745724961,0.6,0.00025663636356826607,1.0002135724853538,0.00025658156480577455,198.17162486152773,0.0,1.0799344843055068e-05,30.605343285218062,0.014648900164077962,8.669813222465277e-05,0.0001699382313436133,0.0005735464004370943,0.09246038210326504,0.09246038210326504,0.09246038210326504,0.09244976743832889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489996.36989394686,594.915593474721,0.0,0.09246038210326504,0.09246038244328168,0.09246038244328168,0.37118342566399626,0.37118342566399626,0.5,9.55018230447563,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,27659.00146311573,20964.430812858838,0.75796050847373,0.6044780753427519,0.42247373481780287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460395599693567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.35855866882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3635618945804,261.3635618945804,-11.786438105419563,245.80038662296857,276.9267371661922,105471.7483548129,105706.97266267327,-235.22430786037825,0.0,nan,276.9267371661922,3.7767371661922198,270.7014670575526,-2.4485329424474003,264.47619694891387,-8.67380305108611,258.2509268402444,-14.899073159755574,252.02565673161106,-21.124343268388913,245.80038662296857,-27.349613377031403,1.0,1.0,25732.562594343566,25732.562594343566,276.47424168183977,3.324241681839794,276.47424168183977,276.47424168183977,87146.38103840713,87181.03807719616,-34.65703878903878,0.0,8648.866644398773,8648.866644398773,0.9219070984511125,3391.9037987030506,276.47424168183977,3.324241681839794,1.0,0.002,0.1444617140848418,0.0048028678222117585,0.0002230298810084167,0.0017769701206506215,0.11151494050420833,0.11151494050420833,0.0,1.659038358081677e-12,0.9998825230338979,0.9998825230338979,0.0,0.0924495204780676,1.0861965214075907e-05,0.0,0.0,0.0,1599837.2683584802,266.3941882295985,0.0,1.0,1285253.0776756818,2595.1155818151165,,,,,,,,,,,,,,,,,,,3.0,14251.184050932905,1565.0110729477194,0.37118342566399626,6.175450102142607,2.9053229610037365
678.0,-29.090187025183578,4.632856745137543,35.04654367805755,31.191147257946454,5.499324585011927,-25.631235864121017,-39.161061065364606,2.040373423479442,-6.75694503509834,-6.756945035092247,40.092692758099474,35796.162580259384,15421.133081010765,15421.133081010765,51217.29566127015,87160.37961789257,87180.10854117198,15421.133081010765,102601.24162218274,102601.24162218274,102601.24162218274,130261.00913234678,125954.10650483875,4306.9026275080205,0.0,98894.98872868158,47531.29292446413,57070.773115797165,27659.76751016404,84730.5406259612,20964.908763254167,1565.074723652362,0.0,0.8773102417436529,2.702726678179678,0.0014947306463915918,1.0,1.0,-6.75694503509834,331013.3362742126,1558533.7560538007,4.708371492206906,1558533.7560538007,4.708371492206906,0.757956796113715,0.09245947650959346,3.3750855899014773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3750855899014773,1.282150862910301,1.282479856311866,2.6323622964621425,5577.659831386374,14251.173103555331,6467.049807434944,0.000481193769425331,29301.475798001447,2987.9189935402455,19330.444649396162,1971.156781306171,0.6597089096350097,0.6597089096350097,30522.164764040772,30484.863174865135,1.0015297466050146,0.8,4329.7247428718965,4324.433322199387,1.0015297466050146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.3921467584096,2034.6934298245008,8.475980897513724,4.632856745137543,-0.6496082013065134,5.2824649464440565,2.9047823660828263,3.5,0.8299378188808075,0.6,0.00025658156480577455,1.000211855583419,0.00025652721808232487,198.17330712826956,0.0,1.0859559803344773e-05,30.775992482679086,0.014659759723881307,8.667958896722712e-05,0.00016990197583854742,0.0005734337103484704,0.09245947646947142,0.09245947646947142,0.09245947646947142,0.09244897362329194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489997.75664715073,594.9151404339092,0.0,0.09245947646947142,0.09245947650959346,0.09245947650959346,0.37117786796759,0.37117786796759,0.5,9.549867232122207,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27659.76751016404,20964.908763254167,0.757956796113715,0.6044726645539343,0.4224706028760017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460518556847137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.52920786628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3619267828319,261.3619267828319,-11.788073217168062,245.79836879249171,276.9254847731635,105475.95588739193,105711.33912752527,-235.38324013331373,0.0,nan,276.9254847731635,3.775484773163498,270.7000615770464,-2.449938422953551,264.4746383808847,-8.675361619115279,258.2492151847704,-14.9007848152296,252.02379198863474,-21.126208011365236,245.79836879249171,-27.351631207508262,1.0,1.0,25732.562594343566,25732.562594343566,276.47300094229564,3.323000942295664,276.47300094229564,276.47300094229564,87145.40870142939,87180.10854117198,-34.6998397425923,0.0,8648.866644398773,8648.866644398773,0.921903739318819,3391.9610178509847,276.47300094229564,3.323000942295664,1.0,0.002,0.14447246325716714,0.004802621145832597,0.0002230459574623821,0.001776954050431571,0.11152297873119105,0.11152297873119105,0.0,7.893953286181032e-12,0.99988374189746,0.99988374189746,0.0,0.09244872734629261,1.0749163300848169e-05,0.0,0.0,0.0,1599835.9358442347,266.39305496490164,0.0,1.0,1285256.9407808308,2595.099975829199,,,,,,,,,,,,,,,,,,,3.0,14251.173103555331,1565.074723652362,0.37117786796759,6.175450102142607,2.9047823660828263
679.0,-29.092238561152644,4.633098973837041,35.04652890749181,31.189348571375035,5.498171444916689,-25.63319756050834,-39.16295621367169,2.0391304430054307,-6.758061321669288,-6.758061321661765,40.092661195838076,35795.84195349352,15420.932582755453,15420.932582755453,51216.774536248966,87159.53922616706,87179.15486044985,15420.932582755453,102600.08744320531,102600.08744320531,102600.08744320531,130260.590155944,125953.8700081459,4306.7201477980925,0.0,98894.63483400329,47531.458964136684,57070.195410962886,27660.50271273868,84730.69812370156,20965.365609660672,1565.1364979160417,0.0,0.8773042618856248,2.7026140193237946,0.0014947306463915918,1.0,1.0,-6.758061321669288,330998.71944071667,1558532.39253416,4.7085752934862946,1558532.39253416,4.7085752934862946,0.7579531661948193,0.09245855943385992,3.3751381911921943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3751381911921943,1.2821567661493172,1.2824856913809766,2.6323912023088236,5577.721079406885,14251.162420835326,6467.02066961609,0.0004811795348918988,29300.914283178106,2987.861734963327,19330.357554505703,1971.1479000989843,0.6597185796896249,0.6597185796896249,30522.545318007087,30484.863174865135,1.0015453556187595,0.8,4329.778726392944,4324.433322199387,1.0015453556187595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1819.1893022894956,2034.6934298245008,8.47681577906589,4.633098973837041,-0.650278997824457,5.283377971661498,2.9042426279989226,3.5,0.8297836079996922,0.6,0.00025652721808232487,1.000211967112328,0.00025647285427201434,198.17499027727357,0.0,1.0770069917609461e-05,30.52237814650521,0.014670529793798917,8.666113371214416e-05,0.00016986608437018073,0.0005733215087460724,0.09245855935195485,0.09245855935195485,0.09245855935195485,0.09244813874659168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489999.11228000175,594.9146973337231,0.0,0.09245855935195485,0.09245855943385992,0.09245855943385992,0.3711723206994346,0.3711723206994346,0.5,9.549554636582224,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27660.50271273868,20965.365609660672,0.7579531661948193,0.6044653905893193,0.42246603351755474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460640525572503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.2755935301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.360297629935,261.360297629935,-11.789702370064958,245.79635300097172,276.92424225889596,105480.77312182481,105715.29855178572,-234.52542996088087,0.0,nan,276.92424225889596,3.774242258895981,270.6986644073247,-2.451335592675264,264.4730865557109,-8.676913444289085,258.24750870414096,-14.902491295859022,252.02193085256584,-21.128069147434132,245.79635300097172,-27.353646999028257,1.0,1.0,25732.562594343566,25732.562594343566,276.47177438917197,3.321774389171992,276.47177438917197,276.47177438917197,87144.68438788978,87179.15486044985,-34.470472560074995,0.0,8648.866644398773,8648.866644398773,0.9219006358166077,3392.013882148155,276.47177438917197,3.321774389171992,1.0,0.002,0.14448312656683063,0.004802377847706428,0.000223061909057203,0.0017769380997578348,0.1115309545286015,0.1115309545286015,0.0,8.815037675496962e-12,0.9998846694875333,0.9998846694875333,0.0,0.09244789614081847,1.0663293041440346e-05,0.0,0.0,0.0,1599834.6232753794,266.3919386783307,0.0,1.0,1285260.7459863762,2595.084603876373,,,,,,,,,,,,,,,,,,,3.0,14251.162420835326,1565.1364979160417,0.3711723206994346,6.175450102142607,2.9042426279989226
680.0,-29.094288357320778,4.633342717991171,35.046514431977975,31.18749459916728,5.496987509213236,-25.6351607706867,-39.164851571526356,2.03785992122238,-6.759187794596585,-6.759187794578478,40.092640167480596,35795.551543829795,15420.75072790891,15420.75072790891,51216.30227173871,87158.67165057454,87178.32179951628,15420.75072790891,102599.07252742519,102599.07252742519,102599.07252742519,130260.36414099569,125953.82290289339,4306.541238102309,0.0,98894.25027339369,47531.651033872535,57069.554710579054,27661.29161357051,84730.84632414956,20965.860388760357,1565.2010770777692,0.0,0.8772981857471187,2.7025003361913633,0.0014947306463915918,1.0,1.0,-6.759187794596585,330983.9697398755,1558531.4840903324,4.7087823779357105,1558531.4840903324,4.7087823779357105,0.7579494364057315,0.09245766569759016,3.3751929637643627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3751929637643627,1.282162797798099,1.2824916548702372,2.632421537702306,5577.785356465527,14251.151648830572,6466.990270161009,0.00048116462949497965,29300.324851085443,2987.8016296171927,19330.266688500134,1971.1386343450756,0.6597287499965734,0.6597287499965734,30522.941579258273,30484.863174865135,1.0015616089429682,0.8,4329.834938072461,4324.433322199387,1.0015616089429682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.9867828899644,2034.6934298245008,8.477659581126135,4.633342717991171,-0.6509533600012105,5.284296077992382,2.9037037948985005,3.5,0.8296296556852859,0.6,0.00025647285427201434,1.0002117908790118,0.0002564185471625159,198.17667202377515,0.0,1.0773547579724402e-05,30.532233840938957,0.014681303341378642,8.664268004869151e-05,0.00016983017422332283,0.000573209609073435,0.09245766548710176,0.09245766548710176,0.09245766548710176,0.09244742405339869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490000.4931445254,594.9142465338111,0.0,0.09245766548710176,0.09245766569759016,0.09245766569759016,0.37116678036143264,0.37116678036143264,0.5,9.549247377483045,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,-1.8133050616597757e-11,27661.29161357051,20965.860388760357,0.7579494364057315,0.6044587596328693,0.4224618671562534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460762558415865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.28544922454,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35867071102496,261.35867071102496,-11.791329288975021,245.7943388982488,276.92300252379965,105485.29094306691,105719.4947773879,-234.2038343209747,0.0,nan,276.92300252379965,3.7730025237996756,270.6972697986835,-2.452730201316456,264.4715370735878,-8.67846292641218,258.24580434847417,-14.90419565152581,252.02007162335576,-21.129928376644216,245.7943388982488,-27.355661101751167,1.0,1.0,25732.562594343566,25732.562594343566,276.4705515960127,3.320551596012706,276.4705515960127,276.4705515960127,87143.81932572457,87178.32179951628,-34.502473791711964,0.0,8648.866644398773,8648.866644398773,0.9218974041794546,3392.0689285831845,276.4705515960127,3.320551596012706,1.0,0.002,0.14449361310526146,0.004802133429956365,0.00022307758300686093,0.0017769224069348899,0.11153879150343046,0.11153879150343046,0.0,-1.005824937228006e-11,0.999886579995563,0.999886579995563,0.0,0.0924471791487365,1.0486548853658762e-05,0.0,0.0,0.0,1599833.2987111227,266.3908122054034,0.0,1.0,1285264.5858910182,2595.069091882889,,,,,,,,,,,,,,,,,,,3.0,14251.151648830572,1565.2010770777692,0.37116678036143264,6.175450102142607,2.9037037948985005
681.0,-29.0963360387602,4.6335879392459285,35.04649998645111,31.185570323746674,5.495763718122534,-25.637126062997055,-39.16675098063422,2.0365537414980635,-6.7603142517611445,-6.760314251775013,40.09261208304921,35795.311875138956,15420.573485799392,15420.573485799392,51215.88536093835,87157.77108481864,87177.38352541016,15420.573485799392,102597.95701120955,102597.95701120955,102597.95701120955,130260.00619004916,125953.64286255879,4306.363327490372,0.0,98893.82794466954,47531.8889740472,57068.821078469264,27662.049178839607,84730.87025730887,20966.332626367323,1565.2641613183453,0.0,0.8772921364458712,2.702386658426461,0.0014947306463915918,1.0,1.0,-6.7603142517611445,330969.22076216195,1558530.2708185846,4.70898854953815,1558530.2708185846,4.70898854953815,0.75794575054135,0.09245676617180791,3.3752504547109434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3752504547109434,1.2821689955257776,1.2824977845530303,2.6324536519671953,5577.853402739222,14251.140843295298,6466.958332835008,0.0004811488952762728,29299.700650848088,2987.7379789069755,19330.171225695474,1971.1288998481107,0.6597395466951966,0.6597395466951966,30523.35750565624,30484.863174865135,1.001578668923116,0.8,4329.893939353347,4324.433322199387,1.001578668923116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.7845720523314,2034.6934298245008,8.478504668861738,4.6335879392459285,-0.6516265996153994,5.285214538861328,2.903165822674725,3.5,0.8294759493356356,0.6,0.0002564185471625159,1.0002115758931311,0.00025636430665536834,198.17835206009752,0.0,1.0762402227635415e-05,30.500647913118765,0.014692065743606278,8.662419058469267e-05,0.00016979435657782323,0.0005730984792466499,0.09245676588811998,0.09245676588811998,0.09245676588811998,0.09244662375992099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490001.82544574427,594.9138112034411,0.0,0.09245676588811998,0.09245676617180791,0.09245676617180791,0.3711612584429167,0.3711612584429167,0.5,9.54894310566475,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27662.049178839607,20966.332626367323,0.75794575054135,0.6044536684847809,0.4224589192396647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460884489725527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.25386329672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35704218896603,261.35704218896603,-11.792957811033943,245.79232618023343,276.9217581976944,105489.48958365017,105723.92420113875,-234.43461748860003,0.0,nan,276.9217581976944,3.771758197694396,270.6958717942022,-2.4541282057977583,264.46998539071825,-8.680014609281727,258.24409898722377,-14.905901012776212,252.01821258372422,-21.131787416275756,245.79232618023343,-27.357673819766546,1.0,1.0,25732.562594343566,25732.562594343566,276.46931665360705,3.319316653607075,276.46931665360705,276.46931665360705,87142.82736539924,87177.38352541016,-34.5561600109213,0.0,8648.866644398773,8648.866644398773,0.9218940121244505,3392.126706984498,276.46931665360705,3.319316653607075,1.0,0.002,0.14450399967710711,0.00480188950249548,0.0002230931025593454,0.0017769068906905048,0.1115465512796727,0.1115465512796727,0.0,-6.750149918188786e-12,0.9998876601889676,0.9998876601889676,0.0,0.0924463795961675,1.0386575640409981e-05,0.0,0.0,0.0,1599831.9741473969,266.38968574823883,0.0,1.0,1285268.4257175927,2595.053580339246,,,,,,,,,,,,,,,,,,,3.0,14251.140843295298,1565.2641613183453,0.3711612584429167,6.175450102142607,2.903165822674725
682.0,-29.09838359897036,4.63383479880729,35.04648544015147,31.183765490446262,5.494617151952195,-25.63908352386244,-39.168641658592946,2.0353170754745236,-6.76142284252154,-6.761422842559387,40.09258028411834,35794.99840998545,15420.37688526272,15420.37688526272,51215.37529524817,87156.90667154627,87176.42693407086,15420.37688526272,102596.80381933358,102596.80381933358,102596.80381933358,130259.58035965277,125953.3945439439,4306.1858157088745,0.0,98893.45355563887,47532.065407573,57068.20905340653,27662.77654031919,84730.98559372572,20966.784273813428,1565.3253793898555,0.0,0.8772861987590197,2.702274787358234,0.0014947306463915918,1.0,1.0,-6.76142284252154,330954.70621811034,1558528.8970786345,4.709190918867041,1558528.8970786345,4.709190918867041,0.757942148115675,0.0924558546637996,3.375303808414315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375303808414315,1.2821748692888044,1.2825035902728417,2.6324832043280693,5577.916020645727,14251.13001179855,6466.928576166503,0.00048113434784854693,29299.126587984993,2987.6794407860984,19330.082281021994,1971.1198300155502,0.6597494373415517,0.6597494373415517,30523.74349931445,30484.863174865135,1.0015945012093188,0.8,4329.948694522434,4324.433322199387,1.0015945012093188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.582666444719,2034.6934298245008,8.47933787657239,4.63383479880729,-0.6522903539660501,5.28612515277334,2.9026287022832284,3.5,0.8293224863666367,0.6,0.00025636430665536834,1.0002115669009033,0.0002563100799260881,198.18003202178357,0.0,1.0749294321404664e-05,30.463500106860817,0.014702815037927683,8.66057897340944e-05,0.00016975851692127393,0.0005729865686751419,0.09245585436684992,0.09245585436684992,0.09245585436684992,0.09244578651147319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.129069503,594.9133850302262,0.0,0.09245585436684992,0.0924558546637996,0.0924558546637996,0.37115574557569747,0.37115574557569747,0.5,9.548641051522058,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27662.77654031919,20966.784273813428,0.757942148115675,0.6044468258733513,0.4224546446516969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461006297193615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.21671549046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3554193867069,261.3554193867069,-11.794580613293078,245.79031531812188,276.9205234552896,105494.32134240137,105727.93256453305,-233.6112221316914,0.0,nan,276.9205234552896,3.770523455289606,270.69448182784043,-2.455518172159543,264.4684402004288,-8.681559799571176,258.24239857300665,-14.907601426993324,252.01635694555392,-21.133643054446054,245.79031531812188,-27.359684681878093,1.0,1.0,25732.562594343566,25732.562594343566,276.4680974597369,3.3180974597369186,276.4680974597369,276.4680974597369,87142.07586740481,87176.42693407086,-34.35106666604406,0.0,8648.866644398773,8648.866644398773,0.921890864144798,3392.1803274563867,276.4680974597369,3.3180974597369186,1.0,0.002,0.1445143088145378,0.004801649067789404,0.00022310851067683284,0.0017768914776641028,0.11155425533841642,0.11155425533841642,0.0,-1.1659064338975789e-11,0.9998884965487341,0.9998884965487341,0.0,0.09244554551691485,1.0309146884749412e-05,0.0,0.0,0.0,1599830.6705746064,266.38857715747844,0.0,1.0,1285272.2046180544,2595.038315046874,,,,,,,,,,,,,,,,,,,3.0,14251.13001179855,1565.3253793898555,0.37115574557569747,6.175450102142607,2.9026287022832284
683.0,-29.100429544395077,4.6340831319734,35.04647116728537,31.181938235554867,5.493439976562185,-25.64104259231306,-39.17053638780487,2.0340530233827323,-6.762542488169402,-6.762542488157952,40.09255907887719,35794.70495038559,15420.200038911204,15420.200038911204,51214.90498929679,87156.07032995959,87175.59069983175,15420.200038911204,102595.79073874296,102595.79073874296,102595.79073874296,130259.34857908107,125953.33681168055,4306.011767400514,0.0,98893.09634504573,47532.250576800194,57067.60640916171,27663.557840338108,84731.16424949982,20967.273985126514,1565.3894316656979,0.0,0.8772801598074191,2.702161804422299,0.0014947306463915918,1.0,1.0,-6.762542488169402,330940.0474427193,1558527.9809936285,4.709396741303683,1558527.9809936285,4.709396741303683,0.7579384440042167,0.09245496639423806,3.3753571714388335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3753571714388335,1.2821808706777202,1.2825095236682846,2.632512501652537,5577.978098160692,14251.11911447438,6466.899009324355,0.00048111991332443953,29298.557551730144,2987.6214152366147,19329.993903752198,1971.1108180420633,0.6597592345501228,0.6597592345501228,30524.129559186997,30484.863174865135,1.0016103362614976,0.8,4330.0034590843625,4324.433322199387,1.0016103362614976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.3810853422756,2034.6934298245008,8.480180619569436,4.6340831319734,-0.6529580998477975,5.287041231821197,2.9020924848163157,3.5,0.8291692813760901,0.6,0.0002563100799260881,1.000211403564274,0.00025625590651408476,198.1817106833848,0.0,1.0746654945195418e-05,30.456020114683817,0.014713561692872879,8.658735307923531e-05,0.00016972272684685278,0.0005728748232186788,0.09245496635395867,0.09245496635395867,0.09245496635395867,0.09244506763270977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490004.4593187689,594.9129507062488,0.0,0.09245496635395867,0.09245496639423806,0.09245496639423806,0.37115023870247454,0.37115023870247454,0.5,9.548344104922599,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27663.557840338108,20967.273985126514,0.7579384440042167,0.6044400008300266,0.4224502904856154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461128099401421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.20923549828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3537986284215,261.3537986284215,-11.79620137157849,245.78830597514008,276.91929128170773,105498.7905223809,105732.1075034858,-233.31698110486283,0.0,nan,276.91929128170773,3.7692912817077513,270.69309422037037,-2.456905779629608,264.4668971591009,-8.683102840899096,258.24070009776506,-14.90929990223492,252.0145030364448,-21.13549696355517,245.78830597514008,-27.3616940248599,1.0,1.0,25732.562594343566,25732.562594343566,276.4668811269915,3.316881126991518,276.4668811269915,276.4668811269915,87141.24543508777,87175.59069983175,-34.345264743984444,0.0,8648.866644398773,8648.866644398773,0.9218877155878206,3392.2339572960277,276.4668811269915,3.316881126991518,1.0,0.002,0.1445244487504837,0.004801407445863466,0.00022312365244187,0.0017768763551394438,0.111561826220935,0.111561826220935,0.0,7.58131361508485e-12,0.999890325805765,0.999890325805765,0.0,0.09244482647029574,1.0139923942314005e-05,0.0,0.0,0.0,1599829.3539848635,266.3874575118306,0.0,1.0,1285276.0211778586,2595.022897757566,,,,,,,,,,,,,,,,,,,3.0,14251.11911447438,1565.3894316656979,0.37115023870247454,6.175450102142607,2.9020924848163157
684.0,-29.102479670914217,4.63433289080917,35.04645689041498,31.1800732620992,5.49225821830563,-25.64300588204247,-39.172431675810344,2.032784427175876,-6.763663053851076,-6.763663053837115,40.09253042164594,35794.42217891033,15420.028988388056,15420.028988388056,51214.451167298386,87155.17938954584,87174.6414294132,15420.028988388056,102594.67041780126,102594.67041780126,102594.67041780126,130258.97788238115,125953.13932539453,4305.838556986627,0.0,98892.6922219106,47532.45558775406,57066.929593507266,27664.3074645799,84731.23705808716,20967.740836495952,1565.4519979782224,0.0,0.8772741440999476,2.702048732381641,0.0014947306463915918,1.0,1.0,-6.763663053851076,330925.3771330225,1558526.742979466,4.709601773311519,1558526.742979466,4.709601773311519,0.7579347816077477,0.09245407247281029,3.3754127796695146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3754127796695146,1.282186893184771,1.2825154782549901,2.632543506419307,5578.043793541007,14251.10818124774,6466.867964635159,0.0004811046829110292,29297.955147160745,2987.5599870659958,19329.901109098686,1971.1013556207968,0.6597696327954117,0.6597696327954117,30524.531860918105,30484.863174865135,1.0016268375607091,0.8,4330.060527636764,4324.433322199387,1.0016268375607091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1818.1798111627477,2034.6934298245008,8.48102530548217,4.63433289080917,-0.6536251862331746,5.287958077042345,2.9015571233194377,3.5,0.8290163209484108,0.6,0.00025625590651408476,1.0002118391747832,0.00025620163297157794,198.18339280036486,0.0,1.0736179464375176e-05,30.42633260203925,0.014724297872337254,8.656891461605949e-05,0.00016968699189802528,0.0005727636409962719,0.09245407222405753,0.09245407222405753,0.09245407222405753,0.09244426008940992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.74085974693,594.9125318796137,0.0,0.09245407222405753,0.09245407247281029,0.09245407247281029,0.37114474943136166,0.37114474943136166,0.5,9.54804977852785,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27664.3074645799,20967.740836495952,0.7579347816077477,0.6044341254239982,0.42244659020346426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461249807500078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.17954798564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.35217874574084,261.35217874574084,-11.797821254259134,245.78629711121926,276.9180603802615,105503.24471886877,105736.43564961807,-233.19093074930055,0.0,nan,276.9180603802615,3.768060380261545,270.6917077264425,-2.458292273557504,264.46535507267106,-8.684644927328918,258.2390024188312,-14.910997581168772,252.01264976501955,-21.13735023498043,245.78629711121926,-27.363702888780722,1.0,1.0,25732.562594343566,25732.562594343566,276.46565080468673,3.3156508046867543,276.46565080468673,276.46565080468673,87140.38617642353,87174.6414294132,-34.25525298966386,0.0,8648.866644398773,8648.866644398773,0.9218844345287419,3392.289843567862,276.46565080468673,3.3156508046867543,1.0,0.002,0.1445345014623176,0.004801166000842814,0.00022313865905743835,0.0017768613554159924,0.11156932952871917,0.11156932952871917,0.0,1.4473430700462364e-11,0.999891268312521,0.999891268312521,0.0,0.092444019785496,1.0052687314278743e-05,0.0,0.0,0.0,1599828.0362954445,266.3863369461489,0.0,1.0,1285279.840849733,2595.0074680298167,,,,,,,,,,,,,,,,,,,3.0,14251.10818124774,1565.4519979782224,0.37114474943136166,6.175450102142607,2.9015571233194377
685.0,-29.104521665546567,4.634584112841964,35.04644260131725,31.178162537422054,5.491037744953219,-25.644965724483182,-39.17432654472066,2.0314818028200605,-6.764776891156089,-6.764776891151783,40.092501513411385,35794.1801973345,15419.853393483625,15419.853393483625,51214.03359081812,87154.29531742189,87173.69867447065,15419.853393483625,102593.55206795428,102593.55206795428,102593.55206795428,130258.60311716648,125952.93668192788,4305.666435238594,0.0,98892.2832376392,47532.68654101627,57066.21855180326,27665.051049212194,84731.26960101545,20968.203747170995,1565.5141183631392,0.0,0.8772681658690747,2.7019363429794105,0.0014947306463915918,1.0,1.0,-6.764776891156089,330910.795417113,1558525.4941198924,4.709805529781437,1558525.4941198924,4.709805529781437,0.7579311424320722,0.09245317691482773,3.375469585781075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375469585781075,1.2821930745059926,1.282521591567511,2.632575119064332,5578.110776942402,14251.097096061661,6466.836335426574,0.0004810891581495018,29297.34092530885,2987.4973538679214,19329.806567277596,1971.0917150380199,0.6597802379593882,0.6597802379593882,30524.942827435618,30484.863174865135,1.0016436943215232,0.8,4330.118825333312,4324.433322199387,1.0016436943215232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.9788394598743,2034.6934298245008,8.481866267522067,4.634584112841964,-0.6542880504930837,5.288872163335047,2.9010226057881843,3.5,0.8288636016537669,0.6,0.00025620163297157794,1.000211002342905,0.0002561475852309648,198.1850682699232,0.0,1.0756114793297425e-05,30.4828293242049,0.01473505398713055,8.655048385778483e-05,0.0001696511491137931,0.0005726522940264187,0.09245317659373412,0.09245317659373412,0.09245317659373412,0.09244345321208888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490007.00858815026,594.9121175391383,0.0,0.09245317659373412,0.09245317691482773,0.09245317691482773,0.37113926783795914,0.37113926783795914,0.5,9.54775806302002,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27665.051049212194,20968.203747170995,0.7579311424320722,0.6044289650323421,0.42244357208245503,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461371766275506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.2360447078,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3505567991995,261.3505567991995,-11.799443200800454,245.78428969191987,276.9168239064777,105507.38187895827,105740.86991618465,-233.48803722637314,0.0,nan,276.9168239064777,3.7668239064777254,270.6903170635585,-2.4596829364414816,264.4638102206758,-8.686189779324195,258.23730337773975,-14.912696622260228,252.01079653482566,-21.13920346517432,245.78428969191987,-27.36571030808011,1.0,1.0,25732.562594343566,25732.562594343566,276.46442796407933,3.314427964079357,276.46442796407933,276.46442796407933,87139.38461904127,87173.69867447065,-34.31405542937864,0.0,8648.866644398773,8648.866644398773,0.9218810827602816,3392.3469337099805,276.46442796407933,3.314427964079357,1.0,0.002,0.1445444655266598,0.004800926049834203,0.00022315353183019574,0.0017768464584619235,0.11157676591509787,0.11157676591509787,0.0,-9.707880766623989e-12,0.9998922257727458,0.9998922257727458,0.0,0.09244321284512853,9.964069699188151e-06,0.0,0.0,0.0,1599826.726500365,266.3852231088439,0.0,1.0,1285283.6375627292,2594.9921311773173,,,,,,,,,,,,,,,,,,,3.0,14251.097096061661,1565.5141183631392,0.37113926783795914,6.175450102142607,2.9010226057881843
686.0,-29.106568788793968,4.634836418942186,35.04642765056306,31.17633172022181,5.489855759028334,-25.64692633400605,-39.17622137870637,2.030213303043934,-6.76592132778967,-6.765921327804805,40.09245384268326,35793.88312681114,15419.72328409977,15419.72328409977,51213.60641091091,87153.46310169729,87172.4223548649,15419.72328409977,102592.14563896468,102592.14563896468,102592.14563896468,130257.88633784572,125952.39439740388,4305.491940441839,0.0,98891.92895137673,47532.868608785575,57065.622602879055,27665.740698881043,84731.3633017601,20968.625798700126,1565.5744189279212,0.0,0.8772620919565938,2.701820869862191,0.0014947306463915918,1.0,1.0,-6.76592132778967,330895.8136385959,1558523.4347089105,4.710012549179991,1558523.4347089105,4.710012549179991,0.75792750416215,0.09245226922548354,3.3755229481759836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3755229481759836,1.282199096417321,1.2825275457181713,2.6326043729150643,5578.172762341737,14251.08610544683,6466.806763122557,0.0004810747352576788,29296.7728170281,2987.4394229454606,19329.71817368191,1971.0827013997555,0.6597900149072713,0.6597900149072713,30525.328878961136,30484.863174865135,1.0016595291868704,0.8,4330.173588711171,4324.433322199387,1.0016595291868704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.7781754504047,2034.6934298245008,8.482731002246249,4.634836418942186,-0.654964207421437,5.289800626363623,2.9004889459194256,3.5,0.8287111274055502,0.6,0.0002561475852309648,1.0002115358757575,0.000256093412286721,198.18674797233223,0.0,1.0711455163252063e-05,30.356263932656343,0.014745765442293803,8.653205706575614e-05,0.00016961552816520864,0.0005725411076886517,0.09245226917814658,0.09245226917814658,0.09245226917814658,0.0924424229855816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490008.2031810997,594.9117260950785,0.0,0.09245226917814658,0.09245226922548354,0.09245226922548354,0.37113379390986134,0.37113379390986134,0.5,9.547462685772723,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27665.740698881043,20968.625798700126,0.75792750416215,0.6044232550409945,0.42243959889251076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461493243242403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.109479316256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3489361966392,261.3489361966392,-11.801063803360762,245.78228291858886,276.915589474688,105511.789818881,105745.08438081667,-233.29456193565696,0.0,nan,276.915589474688,3.7655894746879994,270.6889281634619,-2.4610718365380535,264.4622668522654,-8.687733147734605,258.23560554102676,-14.91439445897322,252.0089442298044,-21.141055770195578,245.78228291858886,-27.367717081411115,1.0,1.0,25732.562594343566,25732.562594343566,276.46313595669153,3.3131359566915535,276.46313595669153,276.46313595669153,87138.77951082787,87172.4223548649,-33.64284403703641,0.0,8648.866644398773,8648.866644398773,0.9218779341554703,3392.4005629168637,276.46313595669153,3.3131359566915535,1.0,0.002,0.14455455731855985,0.004800680240449949,0.0002231685877107252,0.0017768314199433175,0.1115842938553626,0.1115842938553626,0.0,7.654042764176916e-12,0.9998908432708394,0.9998908432708394,0.0,0.09244217743817142,1.009178731212569e-05,0.0,0.0,0.0,1599825.3807042732,266.3840786722103,0.0,1.0,1285287.538554206,2594.976373227983,,,,,,,,,,,,,,,,,,,3.0,14251.08610544683,1565.5744189279212,0.37113379390986134,6.175450102142607,2.9004889459194256
