time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
687.0,-29.108608340653305,4.63509026725675,35.04641278467246,31.17441467419269,5.488624783870491,-25.648885028215513,-39.17811600314451,2.02890147098885,-6.767021957971679,-6.767021958014262,40.092426389711676,35793.64864224739,15419.53821908294,15419.53821908294,51213.18686133033,87152.59121675487,87171.5273080785,15419.53821908294,102591.06552716144,102591.06552716144,102591.06552716144,130257.54505303103,125952.22562438715,4305.319428643884,0.0,98891.5275254075,47533.10257197584,57064.91661492406,27666.479525869603,84731.39614079366,20969.086107892952,1565.6359963262655,0.0,0.8772561798243187,2.7017098204720686,0.0014947306463915918,1.0,1.0,-6.767021957971679,330881.40583180235,1558522.2487212038,4.710214056311918,1558522.2487212038,4.710214056311918,0.7579239016762419,0.09245136677041568,3.3755796799079585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3755796799079585,1.282205320550377,1.2825337019811534,2.6326358390550246,5578.23943531648,14251.074944022255,6466.77522491808,0.00048105927167940704,29296.16151976124,2987.377087972064,19329.623903878193,1971.073088555031,0.6598005643449131,0.6598005643449131,30525.73930469783,30484.863174865135,1.0016763638761357,0.8,4330.2318096952,4324.433322199387,1.0016763638761357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.5777771089631,2034.6934298245008,8.48356445225097,4.63509026725675,-0.655618947105685,5.290709214362435,2.8999560317810626,3.5,0.8285588662231608,0.6,0.000256093412286721,1.0002107569315968,0.00025603945019782954,198.18842148696197,0.0,1.0736359647768252e-05,30.426843241775227,0.014756501801941572,8.651363593678383e-05,0.00016957977634993713,0.000572430047170184,0.09245136669648867,0.09245136669648867,0.09245136669648867,0.0924416362593753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490009.47890098614,594.9113092225748,0.0,0.09245136669648867,0.09245136677041568,0.09245136677041568,0.37112830252168905,0.37112830252168905,0.5,9.547170774007864,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,4.25757207267452e-11,27666.479525869603,20969.086107892952,0.7579239016762419,0.6044180692624502,0.4224366677821641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461615027255388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.180058625374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34731292846897,261.34731292846897,-11.802687071531011,245.78027753622072,276.9143483207154,105515.84198458874,105749.5202785826,-233.678293993866,0.0,nan,276.9143483207154,3.764348320715442,270.68753416380935,-2.4624658361906313,264.460720006933,-8.689279993066975,258.23390585001874,-14.916094149981234,252.0070916931168,-21.142908306883186,245.78027753622072,-27.369722463779254,1.0,1.0,25732.562594343566,25732.562594343566,276.46193183930586,3.3119318393058848,276.46193183930586,276.46193183930586,87137.69799130502,87171.5273080785,-33.82931677348097,0.0,8648.866644398773,8648.866644398773,0.9218745867156637,3392.4575783074984,276.46193183930586,3.3119318393058848,1.0,0.002,0.14456452533027622,0.004800442699351063,0.0002231834724941413,0.0017768165312044763,0.11159173624707064,0.11159173624707064,0.0,3.698617367237089e-12,0.9998921810263892,0.9998921810263892,0.0,0.09244139875894158,9.96801147410044e-06,0.0,0.0,0.0,1599824.0864046884,266.3829780420283,0.0,1.0,1285291.290200844,2594.9612186840245,,,,,,,,,,,,,,,,,,,3.0,14251.074944022255,1565.6359963262655,0.37112830252168905,6.175450102142607,2.8999560317810626
688.0,-29.11065294863997,4.6353453043229385,35.046397283631045,31.172615638375305,5.4874602311602905,-25.65084163065919,-39.180006506480254,2.027648912013044,-6.768150732550339,-6.7681507325428365,40.0923783318526,35793.3324578758,15419.395563662256,15419.395563662256,51212.72802153805,87151.77557453464,87170.27502710817,15419.395563662256,102589.67059077043,102589.67059077043,102589.67059077043,130256.8273637779,125951.68275901243,4305.144604765482,0.0,98891.1906126862,47533.266305127625,57064.36034173175,27667.156773007468,84731.51711473922,20969.50016893913,1565.6953406052562,0.0,0.8772501924869028,2.7015959351639793,0.0014947306463915918,1.0,1.0,-6.768150732550339,330866.6301128977,1558520.172588845,4.710418128467804,1558520.172588845,4.710418128467804,0.7579203147248335,0.09245044940465874,3.375631810432953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375631810432953,1.2822112681207736,1.2825395818803622,2.6326642842410246,5578.299707252286,14251.06386604038,6466.746306236869,0.0004810452166395606,29295.60928625168,2987.3207758257595,19329.537464004814,1971.0642741409977,0.6598100512309909,0.6598100512309909,30526.116441784583,30484.863174865135,1.0016918331939046,0.8,4330.285308514455,4324.433322199387,1.0016918331939046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.3776971507652,2034.6934298245008,8.484419935292678,4.6353453043229385,-0.6562857696325182,5.291631073955457,2.8994240033875265,3.5,0.8284068581107219,0.6,0.00025603945019782954,1.0002112829822607,0.0002559853648465297,198.19009917503018,0.0,1.0694661217531913e-05,30.30866989048544,0.014767196463159105,8.649525848921752e-05,0.00016954419170861203,0.0005723187668057336,0.09245044934937079,0.09245044934937079,0.09245044934937079,0.09244061242868407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490010.6703223287,594.9109187917312,0.0,0.09245044934937079,0.09245044940465874,0.09245044940465874,0.37112282221533444,0.37112282221533444,0.5,9.546875666025155,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27667.156773007468,20969.50016893913,0.7579203147248335,0.6044117910952581,0.4224323330527204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461736362783824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.06188527409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34569305806855,261.34569305806855,-11.80430694193143,245.77827302242514,276.91311309371093,105520.4049172021,105753.59408092232,-233.18916372024074,0.0,nan,276.91311309371093,3.763113093710956,270.6861450794461,-2.4638549205538993,264.45917706520567,-8.690822934794312,258.23220905094223,-14.917790949057746,252.00524103668138,-21.144758963318594,245.77827302242514,-27.371726977574838,1.0,1.0,25732.562594343566,25732.562594343566,276.46065827343966,3.310658273439685,276.46065827343966,276.46065827343966,87137.1095581853,87170.27502710817,-33.165468922874425,0.0,8648.866644398773,8648.866644398773,0.9218715107415222,3392.509969485118,276.46065827343966,3.310658273439685,1.0,0.002,0.14457460531990948,0.004800199696572409,0.0002231985171933259,0.0017768014847356084,0.11159925859666295,0.11159925859666295,0.0,1.9289344427297905e-12,0.9998909687358543,0.9998909687358543,0.0,0.09244036941528931,1.007998936943195e-05,0.0,0.0,0.0,1599822.7589905022,266.38184926744964,0.0,1.0,1285295.137757329,2594.9456768515156,,,,,,,,,,,,,,,,,,,3.0,14251.06386604038,1565.6953406052562,0.37112282221533444,6.175450102142607,2.8994240033875265
689.0,-29.112695851329903,4.635601444998895,35.04638155586767,31.17070875540378,5.486239515449159,-25.65280231465215,-39.18190141031516,2.0263459772392536,-6.769284239681497,-6.769284239673988,40.09234078932935,35793.08473761179,15419.263142610676,15419.263142610676,51212.34788022246,87150.89839638259,87169.16278775648,15419.263142610676,102588.42593036716,102588.42593036716,102588.42593036716,130256.30797144766,125951.33745422335,4304.970517224315,0.0,98890.78787698,47533.49250131167,57063.66152852036,27667.882041080506,84731.54356960086,20969.948457853257,1565.7570829926617,0.0,0.8772441387235299,2.7014815761904987,0.0014947306463915918,1.0,1.0,-6.769284239681497,330851.7929666535,1558518.5507278198,4.710624466480986,1558518.5507278198,4.710624466480986,0.7579166495909466,0.09244954636718787,3.3756883527535644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3756883527535644,1.2822174507314281,1.2825456967212998,2.632695687325061,5578.366246619092,14251.05261878236,6466.714783692473,0.00048102977478246497,29294.999284016943,2987.258572908888,19329.44324101013,1971.054666069466,0.6598205739351589,0.6598205739351589,30526.525494588615,30484.863174865135,1.0017086116768574,0.8,4330.343334740985,4324.433322199387,1.0017086116768574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1817.1778965081392,2034.6934298245008,8.48527993447427,4.635601444998895,-0.6569539126618809,5.292555357660776,2.8988927566812546,3.5,0.8282550733375013,0.6,0.0002559853648465297,1.0002111102649693,0.0002559313351145597,198.19177548856203,0.0,1.0719181138033541e-05,30.378159345187058,0.014777915644297137,8.64768418853281e-05,0.0001695085229612016,0.0005722079466525884,0.0924495462619132,0.0924495462619132,0.0924495462619132,0.0924397066807458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490011.912988582,594.9105121873841,0.0,0.0924495462619132,0.09244954636718787,0.09244954636718787,0.3711173263135562,0.3711173263135562,0.5,9.546580484931404,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27667.882041080506,20969.948457853257,0.7579166495909466,0.6044071159656759,0.4224292775713492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44618580010511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.131374728786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.34407101697894,261.34407101697894,-11.805928983021033,245.77626900326,276.91187303069796,105524.52850261107,105758.03014916371,-233.50164655262523,0.0,nan,276.91187303069796,3.761873030697984,270.68475222520465,-2.46524777479533,264.4576314197315,-8.692368580268464,258.2305106142335,-14.919489385766497,252.0033898087458,-21.146610191254183,245.77626900326,-27.373730996739965,1.0,1.0,25732.562594343566,25732.562594343566,276.4593961668749,3.309396166874933,276.4593961668749,276.4593961668749,87136.23721849332,87169.16278775648,-32.92556926315592,0.0,8648.866644398773,8648.866644398773,0.9218681744188164,3392.5667945173323,276.4593961668749,3.309396166874933,1.0,0.002,0.14458468865907745,0.004799955851209285,0.00022321356482759883,0.001776786436634541,0.11160678241379941,0.11160678241379941,0.0,1.4621398709835365e-12,0.9998909314783346,0.9998909314783346,0.0,0.09243946303183696,1.0083335350903029e-05,0.0,0.0,0.0,1599821.4259927461,266.3807157603185,0.0,1.0,1285299.0014206718,2594.9300700927834,,,,,,,,,,,,,,,,,,,3.0,14251.05261878236,1565.7570829926617,0.3711173263135562,6.175450102142607,2.8988927566812546
690.0,-29.1147327816568,4.6358594007300935,35.046365910380324,31.168877065088623,5.485079917147959,-25.654751511730737,-39.18378328727556,2.025098645369887,-6.770351118532346,-6.770351118535278,40.0923117113055,35792.79252002149,15419.045359938713,15419.045359938713,51211.8378799602,87150.01800188713,87168.31147130467,15419.045359938713,102587.35683124338,102587.35683124338,102587.35683124338,130255.94511951317,125951.14775112181,4304.79736839136,0.0,98890.39379289182,47533.6849859704,57063.00978546824,27668.5882882698,84731.59807373805,20970.387428910093,1565.816307589872,0.0,0.8772384165826881,2.7013739428040835,0.0014947306463915918,1.0,1.0,-6.770351118532346,330837.828435325,1558517.29453956,4.710819503049157,1558517.29453956,4.710819503049157,0.7579131689129426,0.09244862309816547,3.375742924244929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375742924244929,1.282223374195152,1.2825515524196307,2.632726085159595,5578.430655982829,14251.041337533517,6466.684106433104,0.0004810147965875348,29294.408967771495,2987.198377404261,19329.35154462895,1971.04531564081,0.6598307399167639,0.6598307399167639,30526.920288220088,30484.863174865135,1.0017248053319403,0.8,4330.39933823116,4324.433322199387,1.0017248053319403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.9783663262738,2034.6934298245008,8.486091879626663,4.6358594007300935,-0.657589889956756,5.2934492906868496,2.8983622679590395,3.5,0.8281035051311542,0.6,0.0002559313351145597,1.0002104965298666,0.00025587747379425497,198.193446926058,0.0,1.0708248508308505e-05,30.347176272546303,0.014788623892805447,8.64585554767476e-05,0.0001694727796378121,0.0005720965367144642,0.0924486227850974,0.0924486227850974,0.0924486227850974,0.09243891707801387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490013.17716830585,594.9100989924269,0.0,0.0924486227850974,0.09244862309816547,0.09244862309816547,0.37111182730808534,0.37111182730808534,0.5,9.546289335265138,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27668.5882882698,20970.387428910093,0.7579131689129426,0.6044007081678416,0.42242555709704255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446197953980994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.100391656146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3424532989292,261.3424532989292,-11.807546701070805,245.7742669760028,276.9106396218509,105529.22627659925,105762.10559622667,-232.87931962743286,0.0,nan,276.9106396218509,3.7606396218509417,270.68336509267533,-2.4666349073246465,264.45609056351344,-8.693909436486535,258.2288160343588,-14.921183965641205,252.00154150517398,-21.148458494826002,245.7742669760028,-27.375733023997185,1.0,1.0,25732.562594343566,25732.562594343566,276.4582308570299,3.308230857029912,276.4582308570299,276.4582308570299,87135.2573653997,87168.31147130467,-33.05410590497195,0.0,8648.866644398773,8648.866644398773,0.9218649543572786,3392.6216388661533,276.4582308570299,3.308230857029912,1.0,0.002,0.14459462538586984,0.004799724503999428,0.00022322841657808454,0.0017767715902385084,0.11161420828904227,0.11161420828904227,0.0,6.8165928630847805e-12,0.9998925163718767,0.9998925163718767,0.0,0.09243868638473987,9.936713425593871e-06,0.0,0.0,0.0,1599820.1713328066,266.37964888146763,0.0,1.0,1285302.63795288,2594.9153809247086,,,,,,,,,,,,,,,,,,,3.0,14251.041337533517,1565.816307589872,0.37111182730808534,6.175450102142607,2.8983622679590395
691.0,-29.116779124982866,4.636118384446381,35.04634996363238,31.167030392121546,5.483900938596585,-25.656711118634565,-39.18567794663829,2.0238329299130773,-6.771484524861819,-6.771484524826024,40.09227172587132,35792.51058807973,15418.92198539975,15418.92198539975,51211.43257347948,87149.15251741707,87167.1546382187,15418.92198539975,102586.07662361844,102586.07662361844,102586.07662361844,130255.3829051654,125950.75816546708,4304.624739698329,0.0,98890.01124604522,47533.88828531586,57062.35884525485,27669.306281546968,84731.66512680182,20970.8303690611,1565.877719194968,0.0,0.8772323722017821,2.7012596014214574,0.0014947306463915918,1.0,1.0,-6.771484524861819,330822.993623872,1558515.5671453078,4.711025524777327,1558515.5671453078,4.711025524777327,0.7579095101147089,0.09244771900128373,3.3757974945720193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3757974945720193,1.282229383027656,1.2825574937239004,2.632756306520553,5578.4946914202355,14251.030107834258,6466.653600073627,0.0004809999037981883,29293.822098349065,2987.1385333777657,19329.260359078988,1971.0360173024417,0.6598408461068773,0.6598408461068773,30527.315072152312,30484.863174865135,1.0017409986415342,0.8,4330.455340345448,4324.433322199387,1.0017409986415342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.7791880885572,2034.6934298245008,8.486954323613801,4.636118384446381,-0.6582558030441694,5.2943741874905506,2.897832753679616,3.5,0.8279522153370331,0.6,0.00025587747379425497,1.000211472896187,0.00025582337408442497,198.19512611229965,0.0,1.067496072717808e-05,30.252838700822675,0.014799298853532625,8.644014847050341e-05,0.00016943732532375156,0.0005719860983149046,0.09244771886379984,0.09244771886379984,0.09244771886379984,0.09243799279861951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490014.391504378,594.9097014945086,0.0,0.09244771886379984,0.09244771900128373,0.09244771900128373,0.3711063416554704,0.3711063416554704,0.5,9.54599757534393,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,27669.306281546968,20970.8303690611,0.7579095101147089,0.6043954464584289,0.4224218954568621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462100725188156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.00605408442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3408365003626,261.3408365003626,-11.80916349963735,245.77226477640428,276.90940822432043,105533.64868476712,105766.39564127017,-232.7469565030611,0.0,nan,276.90940822432043,3.7594082243204525,270.68197953472344,-2.4680204652765383,264.4545508451575,-8.695449154842493,258.2271221555823,-14.922877844417656,251.99969346598772,-21.15030653401226,245.77226477640428,-27.377735223595693,1.0,1.0,25732.562594343566,25732.562594343566,276.456963695285,3.3069636952850487,276.456963695285,276.456963695285,87134.54911378457,87167.1546382187,-32.60552443412598,0.0,8648.866644398773,8648.866644398773,0.9218617343358464,3392.6764820448793,276.456963695285,3.3069636952850487,1.0,0.002,0.14460459425566635,0.004799481179249613,0.00022324328740483748,0.001776756720794601,0.11162164370241874,0.11162164370241874,0.0,8.199438523981417e-12,0.9998921676737944,0.9998921676737944,0.0,0.09243775014869142,9.968852592309377e-06,0.0,0.0,0.0,1599818.8384182104,266.37851547513816,0.0,1.0,1285306.5012248077,2594.8997760113243,,,,,,,,,,,,,,,,,,,3.0,14251.030107834258,1565.877719194968,0.3711063416554704,6.175450102142607,2.897832753679616
692.0,-29.118817726540268,4.63637858346954,35.0463337894211,31.165138980746292,5.482688998180857,-25.658667054073177,-39.187568380124844,2.0225383243566064,-6.772598464746693,-6.772598464828996,40.092233267773594,35792.25717279472,15418.776133367142,15418.776133367142,51211.033306161866,87148.28330561164,87166.06310033475,15418.776133367142,102584.83923370189,102584.83923370189,102584.83923370189,130254.85178672319,125950.400003505,4304.451783218184,0.0,98889.61606223001,47534.10684610799,57061.67690680224,27670.012553021304,84731.68945982354,20971.26618353519,1565.9380935948234,0.0,0.8772264281496127,2.7011472275958925,0.0014947306463915918,1.0,1.0,-6.772598464746693,330808.4141123967,1558513.9057354,4.711228128574364,1558513.9057354,4.711228128574364,0.7579059150533463,0.09244680642514662,3.3758534745590447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3758534745590447,1.2822355270273902,1.2825635699236462,2.632787349439065,5578.560467639514,14251.01862166357,6466.622283005046,0.0004809846093882338,29293.21927254174,2987.0770622528325,19329.16675026526,1971.026471859938,0.6598512294066506,0.6598512294066506,30527.720052811386,30484.863174865135,1.0017576102564776,0.8,4330.512788917446,4324.433322199387,1.0017576102564776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.580273688865,2034.6934298245008,8.487803350444171,4.63637858346954,-0.658911766884362,5.295290350353902,2.8973039794352458,3.5,0.8278011369814988,0.6,0.00025582337408442497,1.000210676274907,0.0002557694895211378,198.1967989704774,0.0,1.0722298812396108e-05,30.386994834330572,0.014810021152345022,8.642178612934571e-05,0.00016940158795507928,0.000571874939293974,0.09244680633022088,0.09244680633022088,0.09244680633022088,0.09243708489491217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490015.6126908729,594.909301840179,0.0,0.09244680633022088,0.09244680642514662,0.09244680642514662,0.3711008507831698,0.3711008507831698,0.5,9.545705927776623,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,27670.012553021304,20971.26618353519,0.7579059150533463,0.6043905607528827,0.4224187833498353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446222247252931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.14021021793,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33921816135427,261.33921816135427,-11.81078183864571,245.77026347336673,276.9081728493402,105537.81395103615,105770.78266220869,-232.96871117254335,0.0,nan,276.9081728493402,3.7581728493402125,270.6805909741361,-2.469409025863854,264.45300909895144,-8.696990901048537,258.22542722376835,-14.924572776231628,251.99784534856298,-21.152154651437,245.77026347336673,-27.379736526633252,1.0,1.0,25732.562594343566,25732.562594343566,276.4557235493953,3.3057235493953385,276.4557235493953,276.4557235493953,87133.64490607087,87166.06310033475,-32.41819426388247,0.0,8648.866644398773,8648.866644398773,0.9218584311051566,3392.73274193184,276.4557235493953,3.3057235493953385,1.0,0.002,0.1446145557688052,0.00479924133099597,0.00022325815572723847,0.0017767418429301112,0.11162907786361924,0.11162907786361924,0.0,-1.342650383234778e-12,0.9998922459941877,0.9998922459941877,0.0,0.09243684491142976,9.961513716864797e-06,0.0,0.0,0.0,1599817.5283788904,266.3774015352533,0.0,1.0,1285310.2981203862,2594.8844393445534,,,,,,,,,,,,,,,,,,,3.0,14251.01862166357,1565.9380935948234,0.3711008507831698,6.175450102142607,2.8973039794352458
693.0,-29.12085068598611,4.636640659372581,35.04631780599211,31.16335436878728,5.481549875592451,-25.660610629876707,-39.1894456121139,2.0213098185353338,-6.773650001712042,-6.773650001711201,40.092206424288406,35791.94122574074,15418.550909622672,15418.550909622672,51210.49213536341,87147.43910024883,87165.26642692123,15418.550909622672,102583.8173365439,102583.8173365439,102583.8173365439,130254.53449910884,125950.2538832626,4304.280615846227,0.0,98889.25653690723,47534.274058065566,57061.0916431574,27670.71716256493,84731.80880572234,20971.70488444322,1565.9968802000121,0.0,0.8772207805971521,2.70104115234044,0.0014947306463915918,1.0,1.0,-6.773650001712042,330794.6518087476,1558512.7460825506,4.711420627754348,1558512.7460825506,4.711420627754348,0.757902470009536,0.09244588058435571,3.375905958776568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375905958776568,1.2822413626304159,1.2825693379230203,2.6328162989931676,5578.6218082708065,14251.007222374872,6466.592793126779,0.00048097029324752023,29292.65736203884,2987.0197633278276,19329.07860304566,1971.0174833450424,0.6598608779036463,0.6598608779036463,30528.09974251554,30484.863174865135,1.0017731845296853,0.8,4330.566649838498,4324.433322199387,1.0017731845296853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.381645088827,2034.6934298245008,8.4886075298722,4.636640659372581,-0.6595374651548216,5.296178124527403,2.896776003447976,3.5,0.8276502866994218,0.6,0.0002557694895211378,1.0002100966284833,0.0002557157645011661,198.19846722330976,0.0,1.0679747957438871e-05,30.26640571138176,0.01482070090030246,8.640355558572447e-05,0.00016936593393541331,0.0005717634655863203,0.09244588057374528,0.09244588057374528,0.09244588057374528,0.09243632977175659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490016.8652681739,594.9088925332311,0.0,0.09244588057374528,0.09244588058435571,0.09244588058435571,0.3710953575826889,0.3710953575826889,0.5,9.54541942417383,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27670.71716256493,20971.70488444322,0.757902470009536,0.6043833225935444,0.4224144595780604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462343761211722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.01962109498,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3376056947061,261.3376056947061,-11.812394305293878,245.76826454039676,276.9069468490124,105542.6085692113,105774.73192183518,-232.12335262386551,0.0,nan,276.9069468490124,3.7569468490124223,270.67921038728775,-2.470789612712224,264.45147392556623,-8.698526074433744,258.22373746385256,-14.92626253614742,251.99600100212095,-21.15399899787903,245.76826454039676,-27.38173545960322,1.0,1.0,25732.562594343566,25732.562594343566,276.45457989947147,3.3045798994714914,276.45457989947147,276.45457989947147,87132.7021287502,87165.26642692123,-32.56429817102617,0.0,8648.866644398773,8648.866644398773,0.9218553341232361,3392.7854885704505,276.45457989947147,3.3045798994714914,1.0,0.002,0.14462433387095983,0.004799013431640379,0.00022327276942842508,0.001776727244481906,0.11163638471421254,0.11163638471421254,0.0,1.3910330786542913e-11,0.9998942290498657,0.9998942290498657,0.0,0.0924361024957303,9.778088625410227e-06,0.0,0.0,0.0,1599816.291711827,266.37634999828794,0.0,1.0,1285313.8822920239,2594.8699620467705,,,,,,,,,,,,,,,,,,,3.0,14251.007222374872,1565.9968802000121,0.3710953575826889,6.175450102142607,2.896776003447976
694.0,-29.122882684381484,4.636904391415876,35.04630226837927,31.161611072625988,5.4804379559432626,-25.662550620356292,-39.191322250384815,2.020105891026957,-6.774717116352008,-6.774717116402024,40.09218732034551,35791.61185676097,15418.352174112044,15418.352174112044,51209.96403087301,87146.60651270988,87164.53466251478,15418.352174112044,102582.88683662683,102582.88683662683,102582.88683662683,130254.35635883642,125950.24251654044,4304.113842295971,0.0,98888.91264927475,47534.43305377586,57060.53288388765,27671.469522209587,84732.00240609724,20972.176844532587,1566.058326379941,0.0,0.8772150179615618,2.700933509028887,0.0014947306463915918,1.0,1.0,-6.774717116352008,330780.6860878302,1558511.9207831025,4.711617051212235,1558511.9207831025,4.711617051212235,0.7578989192352059,0.09244497949961733,3.375957034410816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.375957034410816,1.2822470834259014,1.2825749912894504,2.6328443854915626,5578.681320190618,14250.995868163089,6466.5640597042875,0.0004809563809109309,29292.112322908513,2986.9641848040374,19328.992716922992,1971.008725397867,0.659870223896634,0.659870223896634,30528.469240888247,30484.863174865135,1.0017883408170338,0.8,4330.619065067206,4324.433322199387,1.0017883408170338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1816.1833782021856,2034.6934298245008,8.489424778996963,4.636904391415876,-0.6601691024845868,5.297073493900463,2.8962490273178427,3.5,0.8274997220908122,0.6,0.0002557157645011661,1.0002100007814094,0.00025566207526558357,198.20013471197169,0.0,1.0648216609933888e-05,30.17704587255264,0.014831349116912394,8.638533436059018e-05,0.00016933043014057592,0.0005716522567728866,0.09244497944209125,0.09244497944209125,0.09244497944209125,0.09243566556674991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490018.12105919555,594.9084825604563,0.0,0.09244497944209125,0.09244497949961733,0.09244497949961733,0.3710898822294603,0.3710898822294603,0.5,9.545140017276571,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,27671.469522209587,20972.176844532587,0.7578989192352059,0.604375709020043,0.42240960723696336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462464716137644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.93026125615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33600059307975,261.33600059307975,-11.813999406920232,245.7662679598938,276.9057332262591,105547.54675477014,105778.6098722162,-231.06311744605665,0.0,nan,276.9057332262591,3.7557332262591103,270.6778401729973,-2.472159827002656,264.4499471197065,-8.70005288029347,258.2220540664518,-14.927945933548187,251.99416101316993,-21.155838986830048,245.7662679598938,-27.383732040106167,1.0,1.0,25732.562594343566,25732.562594343566,276.45342817665374,3.3034281766537674,276.45342817665374,276.45342817665374,87131.88526509833,87164.53466251478,-32.649397416447755,0.0,8648.866644398773,8648.866644398773,0.9218523202334277,3392.8368195828702,276.45342817665374,3.3034281766537674,1.0,0.002,0.14463387726132937,0.004798783693082627,0.00022328701357905823,0.0017767129954261878,0.11164350678952911,0.11164350678952911,0.0,9.005246201509998e-12,0.9998967668707842,0.9998967668707842,0.0,0.0924354361151033,9.543384514034599e-06,0.0,0.0,0.0,1599815.036708499,266.37528288364797,0.0,1.0,1285317.5195386065,2594.8552704868107,,,,,,,,,,,,,,,,,,,3.0,14250.995868163089,1566.058326379941,0.3710898822294603,6.175450102142607,2.8962490273178427
695.0,-29.124912980561962,4.637169681194863,35.04628725509313,31.159863725211494,5.479320902492445,-25.664489592302306,-39.19319494217632,2.0188975132510834,-6.77578921979466,-6.775789219789103,40.09217137244155,35791.275353491765,15418.165241058687,15418.165241058687,51209.440594550455,87145.77826856347,87163.82859482635,15418.165241058687,102581.99383588503,102581.99383588503,102581.99383588503,130254.2310281521,125950.27990602306,4303.951122129052,0.0,98888.57090868414,47534.58253068373,57059.98708666712,27672.237192267065,84732.22427893418,20972.659518051867,1566.120613584183,0.0,0.8772092157036828,2.7008253658926686,0.0014947306463915918,1.0,1.0,-6.77578921979466,330766.6555434517,1558511.231826546,4.711814826878187,1558511.231826546,4.711814826878187,0.7578953364823218,0.09244409289434675,3.376008142550703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376008142550703,1.2822528249354128,1.2825806654204746,2.632872454557277,5578.740795172671,14250.984465439034,6466.535319962754,0.00048094247253206306,29291.567654208928,2986.9086440536707,19328.906811912286,1970.9999655246477,0.659879561247549,0.659879561247549,30528.8389732986,30484.863174865135,1.0018035067501716,0.8,4330.671513495347,4324.433322199387,1.0018035067501716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.9854492282914,2034.6934298245008,8.490247125939629,4.637169681194863,-0.660801850296953,5.297971531491816,2.895722987583191,3.5,0.8273494250237688,0.6,0.00025566207526558357,1.0002098283224985,0.0002556084413751134,198.2018008282056,0.0,1.0641213725039894e-05,30.15719969676306,0.014841990330637433,8.636715499407443e-05,0.00016929492027150913,0.0005715410293290869,0.09244409281782916,0.09244409281782916,0.09244409281782916,0.09243502943053827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490019.35591831704,594.9080795606525,0.0,0.09244409281782916,0.09244409289434675,0.09244409289434675,0.37108443260203583,0.37108443260203583,0.5,9.544868113806414,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27672.237192267065,20972.659518051867,0.7578953364823218,0.604367948916006,0.4224045297768733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462585615806705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.91041508036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3344012054013,261.3344012054013,-11.815598794598657,245.76427355145753,276.9045288593508,105552.34632921718,105782.58688964312,-230.24056042593023,0.0,nan,276.9045288593508,3.7545288593508417,270.6764777977542,-2.4735222022457606,264.448426736198,-8.701573263802004,258.220375674614,-14.929624325385987,251.99232461303328,-21.1576753869667,245.76427355145753,-27.385726448542442,1.0,1.0,25732.562594343566,25732.562594343566,276.45227443624793,3.3022744362479557,276.45227443624793,276.45227443624793,87131.06264345167,87163.82859482635,-32.76595137467666,0.0,8648.866644398773,8648.866644398773,0.9218493044004503,3392.8881832634565,276.45227443624793,3.3022744362479557,1.0,0.002,0.14464317035592208,0.004798554114538731,0.0002233008689746692,0.0017766991332833315,0.1116504344873346,0.1116504344873346,0.0,2.258000644100866e-12,0.999899473353735,0.999899473353735,0.0,0.09243479979972108,9.293094625681677e-06,0.0,0.0,0.0,1599813.7758217135,266.3742107802053,0.0,1.0,1285321.1737674621,2594.8405104535814,,,,,,,,,,,,,,,,,,,3.0,14250.984465439034,1566.120613584183,0.37108443260203583,6.175450102142607,2.895722987583191
696.0,-29.126940877887552,4.637436410576691,35.04627259026515,31.15804010247814,5.478159261797949,-25.666430863939667,-39.19507175507022,2.0176492470857625,-6.776868279006067,-6.7768682789682,40.09215140114802,35790.99254928702,15417.992504299462,15417.992504299462,51208.98505358648,87144.9170235975,87163.04226396055,15417.992504299462,102581.03476826001,102581.03476826001,102581.03476826001,130254.02666599603,125950.23549493996,4303.791171056067,0.0,98888.19028384042,47534.779648456824,57059.34515042622,27672.991897736014,84732.33704816224,20973.13241801098,1566.18244720226,0.0,0.8772033905709609,2.700716524580749,0.0014947306463915918,1.0,1.0,-6.776868279006067,330752.53444185486,1558510.3690574009,4.712013383925805,1558510.3690574009,4.712013383925805,0.7578917558143338,0.09244321124748961,3.3760621404353004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3760621404353004,1.2822587522579199,1.2825865254823463,2.6329023954723785,5578.80423637896,14250.97302908274,6466.504961661937,0.0004809276918224967,29290.986412676055,2986.849373912198,19328.816068919565,1970.9907123145586,0.6598895577157746,0.6598895577157746,30529.229609817823,30484.863174865135,1.0018195301920185,0.8,4330.726927277949,4324.433322199387,1.0018195301920185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.7878481082648,2034.6934298245008,8.491075937292084,4.637436410576691,-0.661436699303521,5.298873109880212,2.8951978573188786,3.5,0.8271993878053939,0.6,0.0002556084413751134,1.000209583848841,0.0002555548811995215,198.2034650002569,0.0,1.0630333676614773e-05,30.126365639526266,0.014852620664314049,8.634893916908131e-05,0.00016925950220603208,0.0005714305973067101,0.09244321105618218,0.09244321105618218,0.09244321105618218,0.09243433992402131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490020.5434626154,594.9076917734767,0.0,0.09244321105618218,0.09244321124748961,0.09244321124748961,0.3710790103987629,0.3710790103987629,0.5,9.544601980477733,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,27672.991897736014,20973.13241801098,0.7578917558143338,0.6043617683350226,0.4224006299854949,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462706416117457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.879581023124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.33280265750005,261.33280265750005,-11.817197342499924,245.76228092920059,276.90332438580424,105556.74212416027,105786.86179748397,-230.11967332369136,0.0,nan,276.90332438580424,3.7533243858042624,270.6751156944692,-2.474884305530793,264.4469070031668,-8.703092996833163,258.2186983118407,-14.931301688159294,251.99048962051896,-21.15951037948102,245.76228092920059,-27.387719070799392,1.0,1.0,25732.562594343566,25732.562594343566,276.4511044598541,3.301104459854116,276.4511044598541,276.4511044598541,87130.11063945008,87163.04226396055,-32.93162451047101,0.0,8648.866644398773,8648.866644398773,0.9218461180197005,3392.942451137477,276.4511044598541,3.301104459854116,1.0,0.002,0.144652271661083,0.004798324113166944,0.00022331442503807934,0.0017766855727687257,0.11165721251903966,0.11165721251903966,0.0,-2.1931948444853244e-12,0.9999015470695446,0.9999015470695446,0.0,0.09243410994244158,9.101305048023504e-06,0.0,0.0,0.0,1599812.5067378744,266.3731317209939,0.0,1.0,1285324.8516825784,2594.82565487064,,,,,,,,,,,,,,,,,,,3.0,14250.97302908274,1566.18244720226,0.3710790103987629,6.175450102142607,2.8951978573188786
697.0,-29.128981142083344,4.637704734344705,35.04625809668319,31.15636466480794,5.477071391499303,-25.66837588871193,-39.196949056908466,2.0164661372524058,-6.777929949523525,-6.777929949512117,40.09212701085161,35790.600022793646,15417.801165743402,15417.801165743402,51208.40118853705,87144.14633678431,87162.22445287363,15417.801165743402,102580.02561861703,102580.02561861703,102580.02561861703,130253.73821325749,125950.10544325216,4303.632770005316,0.0,98887.90764649355,47534.87821196602,57058.92159391948,27673.712594640452,84732.63418855992,20973.58199545546,1566.2422391882128,0.0,0.8771976772307829,2.7006094405928285,0.0014947306463915918,1.0,1.0,-6.777929949523525,330738.6413598866,1558509.3153853675,4.712208132008097,1558509.3153853675,4.712208132008097,0.7578882639518848,0.09244231982122314,3.376109867224391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376109867224391,1.2822643758564178,1.2825920818364778,2.632928069119525,5578.85863575651,14250.961573106964,6466.478249402446,0.0004809148910143847,29290.488620203727,2986.798613206725,19328.73622418836,1970.9825704178656,0.659898046591683,0.659898046591683,30529.574878354302,30484.863174865135,1.0018336927362594,0.8,4330.775905380809,4324.433322199387,1.0018336927362594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.590562478787,2034.6934298245008,8.49189320784627,4.637704734344705,-0.6620622821646602,5.2997670165093655,2.894673603484388,3.5,0.8270496009955394,0.6,0.0002555548811995215,1.0002108656041442,0.00025550100482577947,198.20513934563985,0.0,1.0615812388328984e-05,30.08521230852434,0.014863236476702377,8.633072215077282e-05,0.0001692241590487487,0.0005713193531372302,0.09244231970933801,0.09244231970933801,0.09244231970933801,0.09243360156299116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490021.6875013441,594.9073179387356,0.0,0.09244231970933801,0.09244231982122314,0.09244231982122314,0.37107360874145273,0.37107360874145273,0.5,9.544340431069935,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27673.712594640452,20973.58199545546,0.7578882639518848,0.604352758284138,0.4223945161807075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462827075614855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.83842769213,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3312103788127,261.3312103788127,-11.81878962118725,245.76028830290323,276.9021324547298,105561.59554800823,105790.81273457574,-229.21718656749826,0.0,nan,276.9021324547298,3.7521324547298036,270.67376362434743,-2.4762363756525474,264.44539479400606,-8.704605205993914,258.2170259636263,-14.93297403637365,251.98865713326367,-21.161342866736305,245.76028830290323,-27.389711697096743,1.0,1.0,25732.562594343566,25732.562594343566,276.44994823228666,3.299948232286681,276.44994823228666,276.44994823228666,87129.45219737019,87162.22445287363,-32.772255503441556,0.0,8648.866644398773,8648.866644398773,0.921843301669002,3392.990416560513,276.44994823228666,3.299948232286681,1.0,0.002,0.14466121629913425,0.004798097879425195,0.00022332774715115973,0.0017766722501595987,0.11166387357557986,0.11166387357557986,0.0,-2.6892416245261064e-12,0.9999032408578735,0.9999032408578735,0.0,0.09243337518166106,8.944639562083163e-06,0.0,0.0,0.0,1599811.2580887927,266.37207005047645,0.0,1.0,1285328.4703074764,2594.811038889113,,,,,,,,,,,,,,,,,,,3.0,14250.961573106964,1566.2422391882128,0.37107360874145273,6.175450102142607,2.894673603484388
698.0,-29.131006078260018,4.6379744556775,35.0462440793584,31.15460917996245,5.4759499974039825,-25.670310470707772,-39.198821189906425,2.0152543880844807,-6.779005574385565,-6.779005574356792,40.09211176806615,35790.28513293208,15417.633481641766,15417.633481641766,51207.91861457384,87143.31458841378,87161.49778850762,15417.633481641766,102579.13127014939,102579.13127014939,102579.13127014939,130253.61441338698,125950.13571360963,4303.4786997773535,0.0,98887.56041371453,47535.04386012457,57058.35172621106,27674.483143237598,84732.83486944866,20974.06650635797,1566.3047402410448,0.0,0.8771918522676498,2.700500952538247,0.0014947306463915918,1.0,1.0,-6.779005574385565,330724.5661384501,1558508.656890267,4.712406686589571,1558508.656890267,4.712406686589571,0.7578846693468633,0.09244145411490885,3.3761613426382366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3761613426382366,1.2822701336142248,1.282597771978123,2.6329563904932733,5578.918645349011,14250.949801784978,6466.449137879748,0.0004809008359598057,29289.939187693184,2986.742586682831,19328.649207898874,1970.9736972257474,0.6599074543664547,0.6599074543664547,30529.94726436474,30484.863174865135,1.0018489676550169,0.8,4330.828730235656,4324.433322199387,1.0018489676550169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.3936108841858,2034.6934298245008,8.492722123293483,4.6379744556775,-0.6626932287407188,5.300667684418219,2.8941502751720334,3.5,0.826900078620581,0.6,0.00025550100482577947,1.0002092847270956,0.00025544754355633905,198.20680113645636,0.0,1.0678574164979484e-05,30.263079183551856,0.014873915050867357,8.63125588274284e-05,0.00016918844599835106,0.0005712074910006697,0.09244145377536853,0.09244145377536853,0.09244145377536853,0.09243296297460488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490022.84287249227,594.9069408631981,0.0,0.09244145377536853,0.09244145411490885,0.09244145411490885,0.37106822292887937,0.37106822292887937,0.5,9.544085708010916,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27674.483143237598,20974.06650635797,0.7578846693468633,0.6043456316960476,0.4223897995160392,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462948472870896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.016294567155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32962157530017,261.32962157530017,-11.820378424699811,245.75829801611283,276.9009451344923,105566.21610625584,105794.9330196106,-228.71691335475595,0.0,nan,276.9009451344923,3.7509451344923264,270.67241571079717,-2.4775842892028095,264.44388628713745,-8.706113712862532,258.2153568634703,-14.9346431365297,251.98682743979086,-21.16317256020912,245.75829801611283,-27.391701983887145,1.0,1.0,25732.562594343566,25732.562594343566,276.4487885889924,3.2987885889924087,276.4487885889924,276.4487885889924,87128.62985187446,87161.49778850762,-32.86793663316348,0.0,8648.866644398773,8648.866644398773,0.9218402640880141,3393.0421493514277,276.4487885889924,3.2987885889924087,1.0,0.002,0.1446699351730838,0.004797870113997398,0.00022334071427788428,0.0017766592830431248,0.11167035713894213,0.11167035713894213,0.0,-2.6789907098256904e-12,0.9999056822248735,0.9999056822248735,0.0,0.09243273524262728,8.718872281574186e-06,0.0,0.0,0.0,1599809.9930114585,266.3709944256144,0.0,1.0,1285332.1364726825,2594.7962310094167,,,,,,,,,,,,,,,,,,,3.0,14250.949801784978,1566.3047402410448,0.37106822292887937,6.175450102142607,2.8941502751720334
699.0,-29.133030530520802,4.638245614156617,35.04623032220264,31.15285694310444,5.474827646221934,-25.672244712842605,-39.200689376424975,2.0140418271613774,-6.780074215462662,-6.7800742155133635,40.09209123809553,35789.95536571155,15417.461012824811,15417.461012824811,51207.416378536356,87142.49016047333,87160.704472456,15417.461012824811,102578.16548528081,102578.16548528081,102578.16548528081,130253.38941798126,125950.06281766482,4303.326600316441,0.0,98887.21911374781,47535.19700866179,57057.80233898447,27675.223932700454,84733.02627168492,20974.53008005957,1566.3656511433219,0.0,0.8771860855178506,2.7003931722803145,0.0014947306463915918,1.0,1.0,-6.780074215462662,330710.58277056034,1558507.769988518,4.7126032585107085,1558507.769988518,4.7126032585107085,0.7578811333582928,0.09244058341294527,3.376212555685477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376212555685477,1.2822758943500983,1.282603465630281,2.6329845008875084,5578.97820790124,14250.938269525503,6466.420304307933,0.00048088689677118176,29289.393805263724,2986.6869731522715,19328.563022423175,1970.9649087530581,0.6599167996078347,0.6599167996078347,30530.317751222712,30484.863174865135,1.0018641647185755,0.8,4330.88128568604,4324.433322199387,1.0018641647185755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.1969720489435,2034.6934298245008,8.493547119253956,4.638245614156617,-0.6633198268597065,5.301565441016323,2.8936278156646678,3.5,0.8267508044756193,0.6,0.00025544754355633905,1.0002092381648677,0.00025539410536241496,198.20846255443314,0.0,1.0596387200479224e-05,30.030161326158122,0.014884511438067837,8.629443731334469e-05,0.00016915310624299437,0.0005710968411307971,0.09244058320992782,0.09244058320992782,0.09244058320992782,0.09243226061585745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490023.94830363814,594.9065797931769,0.0,0.09244058320992782,0.09244058341294527,0.09244058341294527,0.3710628619957672,0.3710628619957672,0.5,9.54383603154042,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,27675.223932700454,20974.53008005957,0.7578811333582928,0.6043383392721834,0.4223849535475804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463068960014676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.78337670976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32803557211747,261.32803557211747,-11.821964427882506,245.75630971833232,276.8997614259091,105570.77555970535,105799.08935107196,-228.31379136660138,0.0,nan,276.8997614259091,3.749761425909128,270.67107108437904,-2.4789289156209406,264.44238074287153,-8.707619257128442,258.21369040136034,-14.936309598639639,251.98500005985275,-21.164999940147226,245.75630971833232,-27.39369028166766,1.0,1.0,25732.562594343566,25732.562594343566,276.44762822297935,3.2976282229793696,276.44762822297935,276.44762822297935,87127.8145631728,87160.704472456,-32.88990928319981,0.0,8648.866644398773,8648.866644398773,0.9218372419641334,3393.0936184639045,276.44762822297935,3.2976282229793696,1.0,0.002,0.14467848373108597,0.004797644312732695,0.0002233534216182452,0.0017766465765721047,0.1116767108091226,0.1116767108091226,0.0,-1.8096500860320663e-12,0.999907523781479,0.999907523781479,0.0,0.09243203485735337,8.548555591908192e-06,0.0,0.0,0.0,1599808.7361317275,266.3699257845373,0.0,1.0,1285335.7788123526,2594.7815194840214,,,,,,,,,,,,,,,,,,,3.0,14250.938269525503,1566.3656511433219,0.3710628619957672,6.175450102142607,2.8936278156646678
