time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
700.0,-29.13505342257977,4.638518189337704,35.04621677822203,31.151070724613987,5.473705196826222,-25.67417756062255,-39.20255731847135,2.01282933410171,-6.781141208040367,-6.781141207976616,40.09206987270356,35789.65440096629,15417.290993013256,15417.290993013256,51206.94539397955,87141.6086880321,87159.89595969176,15417.290993013256,102577.18695270501,102577.18695270501,102577.18695270501,130253.1464613353,125949.96975893296,4303.176702402345,0.0,98886.82802718834,47535.385946289505,57057.15786766537,27675.95950863028,84733.11737629565,20974.9899958681,1566.4262743507559,0.0,0.8771803307423645,2.700285561675243,0.0014947306463915918,1.0,1.0,-6.781141208040367,330696.62143736123,1558506.8469945907,4.712799423896729,1558506.8469945907,4.712799423896729,0.7578776081576288,0.09243971564752537,3.3762660143122356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3762660143122356,1.2822816547729572,1.282609158998319,2.633014362909249,5579.041481941965,14250.926679462604,6466.3899449016935,0.0004808721391388558,29288.814213098118,2986.6278711994532,19328.472276126275,1970.9556552060362,0.6599267602811477,0.6599267602811477,30530.704481915833,30484.863174865135,1.0018800281399571,0.8,4330.936145407288,4324.433322199387,1.0018800281399571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1815.0006514116044,2034.6934298245008,8.494372154094027,4.638518189337704,-0.6639445563172277,5.302462745654932,2.893106239231997,3.5,0.8266017826377133,0.6,0.00025539410536241496,1.000209080345859,0.0002553407186366505,198.21012271625327,0.0,1.0591902259380077e-05,30.01745100308314,0.014895103340327218,8.627632168637526e-05,0.00016911778367603968,0.0005709866254412214,0.09243971554245874,0.09243971554245874,0.09243971554245874,0.09243154806420201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490025.02729184093,594.90622729463,0.0,0.09243971554245874,0.09243971564752537,0.09243971564752537,0.37105751887113797,0.37105751887113797,0.5,9.543590997208346,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,27675.95950863028,20974.9899958681,0.7578776081576288,0.6043321310435447,0.4223809474874644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446318942027321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.770666386685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.326451993033,261.326451993033,-11.823548006966973,245.75432331653323,276.89858066953775,105575.37324569978,105803.33807764352,-227.96483194374701,0.0,nan,276.89858066953775,3.7485806695377732,270.66972919892584,-2.480270801074141,264.4408777283511,-8.70912227164888,258.212026257723,-14.937973742276995,251.98317478712733,-21.166825212872652,245.75432331653323,-27.395676683466746,1.0,1.0,25732.562594343566,25732.562594343566,276.44646774858404,3.296467748584064,276.44646774858404,276.44646774858404,87126.93869081701,87159.89595969176,-32.95726887474302,0.0,8648.866644398773,8648.866644398773,0.9218340872999203,3393.1473443837967,276.44646774858404,3.296467748584064,1.0,0.002,0.14468687646218514,0.004797419461005218,0.00022336588909659648,0.0017766341091081047,0.11168294454829823,0.11168294454829823,0.0,-1.7952987187153102e-12,0.9999092085442305,0.9999092085442305,0.0,0.09243132291117082,8.392736354558585e-06,0.0,0.0,0.0,1599807.4811747118,266.3688587919596,0.0,1.0,1285339.4155114563,2594.7668308617867,,,,,,,,,,,,,,,,,,,3.0,14250.926679462604,1566.4262743507559,0.37105751887113797,6.175450102142607,2.893106239231997
701.0,-29.13707476345962,4.6387921701646615,35.04620342251347,31.14934667190539,5.472583658249247,-25.67610892133446,-39.20442501604555,2.0116178143251746,-6.782205772236523,-6.782205772251241,40.0920482202096,35789.31541712759,15417.122342584991,15417.122342584991,51206.43775971258,87140.83069398128,87159.08233603381,15417.122342584991,102576.2046786188,102576.2046786188,102576.2046786188,130252.89571774955,125949.86679003235,4303.0289277172005,0.0,98886.52613918995,47535.52258130675,57056.67061987022,27676.69103913074,84733.36165900096,20975.44715767308,1566.4866441964443,0.0,0.8771745901073849,2.700178199357731,0.0014947306463915918,1.0,1.0,-6.782205772236523,330682.69234073535,1558505.9115986307,4.712995108896557,1558505.9115986307,4.712995108896557,0.757874094414571,0.09243885111571871,3.3763154260449864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3763154260449864,1.2822874106049102,1.282614847839664,2.6330410780935867,5579.098088211842,14250.915053174005,6466.362265409707,0.00048085883993398794,29288.29616343801,2986.5750448356994,19328.389540272416,1970.9472184968788,0.6599356081492024,0.6599356081492024,30531.061935456837,30484.863174865135,1.0018946906777988,0.8,4330.986852015187,4324.433322199387,1.0018946906777988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.804647620518,2034.6934298245008,8.495196638822343,4.6387921701646615,-0.6645670626381976,5.303359232802859,2.892585542101886,3.5,0.8264530120291103,0.6,0.0002553407186366505,1.0002089234516598,0.00025528738311540484,198.2117816292668,0.0,1.058178946518925e-05,29.988791344346335,0.014905685129792406,8.625821194451715e-05,0.00016908250669213338,0.0005708758756190046,0.09243885079718729,0.09243885079718729,0.09243885079718729,0.09243083026842758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.0835428599,594.9058821875639,0.0,0.09243885079718729,0.09243885111571871,0.09243885111571871,0.3710521919814021,0.3710521919814021,0.5,9.543350386990339,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27676.69103913074,20975.44715767308,0.757874094414571,0.6043243978184958,0.4223757291863069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446330978960181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.742006727945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32487062109317,261.32487062109317,-11.825129378906809,245.7523387421887,276.897402500008,105579.8267639551,105807.47386347319,-227.64709951808408,0.0,nan,276.897402500008,3.747402500008036,270.66838974842364,-2.481610251576342,264.43937699691054,-8.710623003089438,258.21036424528955,-14.939635754710423,251.98135149373857,-21.168648506261405,245.7523387421887,-27.39766125781128,1.0,1.0,25732.562594343566,25732.562594343566,276.4453091114451,3.2953091114451354,276.4453091114451,276.4453091114451,87126.16960390047,87159.08233603381,-32.91273213333625,0.0,8648.866644398773,8648.866644398773,0.9218311714238869,3393.197003175211,276.4453091114451,3.2953091114451354,1.0,0.002,0.14469512093153497,0.0047971956716447075,0.0002233781287511447,0.0017766218707292217,0.11168906437557234,0.11168906437557234,0.0,-5.196338151436386e-13,0.9999108117052079,0.9999108117052079,0.0,0.09243060665221517,8.244463503551527e-06,0.0,0.0,0.0,1599806.2290577749,266.36779422776345,0.0,1.0,1285343.043912,2594.752175877638,,,,,,,,,,,,,,,,,,,3.0,14250.915053174005,1566.4866441964443,0.3710521919814021,6.175450102142607,2.892585542101886
702.0,-29.139099464714192,4.639067018832609,35.04618971390611,31.147527519520395,5.471421339816336,-25.678047384255965,-39.20629753321407,2.0103692577154653,-6.783315208534191,-6.783315208541606,40.09201132341152,35789.02639548211,15417.018176242978,15417.018176242978,51206.04457172509,87139.97878793385,87157.95212652576,15417.018176242978,102574.97030276875,102574.97030276875,102574.97030276875,130252.36546007334,125949.48491785837,4302.880542214975,0.0,98886.1525629359,47535.71265024382,57056.044347435636,27677.39515730459,84733.43950474022,20975.881600530513,1566.5468012440874,0.0,0.8771686621691851,2.7000663152335305,0.0014947306463915918,1.0,1.0,-6.783315208534191,330668.1766141182,1558504.31764462,4.713197180336338,1558504.31764462,4.713197180336338,0.7578705106211767,0.09243798886383713,3.376369125553036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376369125553036,1.2822933389798536,1.2826207093330975,2.6330707825708224,5579.161028434664,14250.903390530959,6466.332008384529,0.00048084414901718544,29287.719702963084,2986.516262226457,19328.29909999936,1970.9379961556047,0.6599455094499517,0.6599455094499517,30531.45040636473,30484.863174865135,1.0019106255787835,0.8,4331.041958594776,4324.433322199387,1.0019106255787835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.608960376909,2034.6934298245008,8.49605535566227,4.639067018832609,-0.6652095989792324,5.3042766178118415,2.892065723300248,3.5,0.8263044923714994,0.6,0.00025528738311540484,1.0002092742677995,0.0002552339692133801,198.21344332441615,0.0,1.0571728690232301e-05,29.960279108118343,0.014916256858482638,8.624005899739656e-05,0.00016904732411800828,0.0005707661659094003,0.0924379888171548,0.0924379888171548,0.0924379888171548,0.0924299251059267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490027.072237909,594.9055583333574,0.0,0.0924379888171548,0.09243798886383713,0.09243798886383713,0.3710468804965967,0.3710468804965967,0.5,9.5431084872567,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27677.39515730459,20975.881600530513,0.7578705106211767,0.6043192023246087,0.42237193019268354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463430068533032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.71349449172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3232870422674,261.3232870422674,-11.826712957732582,245.7503547118869,276.8962193726562,105583.98260286034,105811.94739662364,-227.96479376330475,0.0,nan,276.8962193726562,3.746219372656242,270.6670464404868,-2.4829535595131915,264.43787350837664,-8.712126491623337,258.20870057617,-14.941299423830003,251.9795276440278,-21.17047235597218,245.7503547118869,-27.399645288113078,1.0,1.0,25732.562594343566,25732.562594343566,276.4440689979742,3.29406899797425,276.4440689979742,276.4440689979742,87125.44458120731,87157.95212652576,-32.507545318454504,0.0,8648.866644398773,8648.866644398773,0.9218280024918911,3393.250971180801,276.4440689979742,3.29406899797425,1.0,0.002,0.14470341630099548,0.0047969637088796716,0.00022339042635959074,0.0017766095795564362,0.11169521317979537,0.11169521317979537,0.0,5.916026783042705e-12,0.9999102602833848,0.9999102602833848,0.0,0.09242969350491201,8.295358925118758e-06,0.0,0.0,0.0,1599804.9241461523,266.3666847914658,0.0,1.0,1285346.8252289598,2594.7369033971836,,,,,,,,,,,,,,,,,,,3.0,14250.903390530959,1566.5468012440874,0.3710468804965967,6.175450102142607,2.892065723300248
703.0,-29.141130801507817,4.639343405536005,35.04617604831542,31.14573979927229,5.470277575790606,-25.679989963804875,-39.20817445088176,2.009136736814794,-6.784361962126695,-6.784361962113741,40.09198514798155,35788.71578893347,15416.833619314822,15416.833619314822,51205.54940824829,87139.13940352463,87157.10898486755,15416.833619314822,102573.94260418238,102573.94260418238,102573.94260418238,130252.03421999005,125949.30123599546,4302.732983994588,0.0,98885.79585987456,47535.886314694595,57055.45505019996,27678.091615807672,84733.54666600763,20976.3146893496,1566.605068804508,0.0,0.8771630358164518,2.69996075587448,0.0014947306463915918,1.0,1.0,-6.784361962126695,330654.4814795366,1558503.1868586605,4.713388972939453,1558503.1868586605,4.713388972939453,0.7578670878222502,0.09243711074820309,3.3764216166509136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3764216166509136,1.2822991928403864,1.2826264961919556,2.633099697405169,5579.222295498959,14250.891593190376,6466.30237109643,0.0004808298141148327,29287.158739956118,2986.459059919149,19328.210512161902,1970.9289627101919,0.6599551251720659,0.6599551251720659,30531.83013424412,30484.863174865135,1.0019262018936816,0.8,4331.095824931179,4324.433322199387,1.0019262018936816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.4135295491192,2034.6934298245008,8.496868750282024,4.639343405536005,-0.6658219453817207,5.305165350917726,2.8915466229320197,3.5,0.8261561779805771,0.6,0.0002552339692133801,1.0002099636682014,0.0002551803906025162,198.21511048984684,0.0,1.0587353441710537e-05,30.004559653807664,0.01492684421192435,8.622186693334491e-05,0.0001690121022800352,0.000570656115613926,0.09243711063635662,0.09243711063635662,0.09243711063635662,0.09242915647207577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490028.0969992147,594.9052232596938,0.0,0.09243711063635662,0.09243711074820309,0.09243711074820309,0.3710415615499217,0.3710415615499217,0.5,9.542869866646267,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27678.091615807672,20976.3146893496,0.7578670878222502,0.6043125942796197,0.42236773033944947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463550549329176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.75777503741,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3217027413252,261.3217027413252,-11.828297258674752,245.7483701492429,276.8950353334158,105588.28449620861,105816.35324075916,-228.0687445505593,0.0,nan,276.8950353334158,3.745035333415842,270.66570229655684,-2.484297703443133,264.43636925976523,-8.713630740234748,258.20703622289926,-14.942963777100715,251.9777031860712,-21.172296813928767,245.7483701492429,-27.401629850757075,1.0,1.0,25732.562594343566,25732.562594343566,276.44292475860505,3.292924758605068,276.44292475860505,276.44292475860505,87124.49348298395,87157.10898486755,-32.61550188359979,0.0,8648.866644398773,8648.866644398773,0.9218249048442351,3393.303724734168,276.44292475860505,3.292924758605068,1.0,0.002,0.1447115907785664,0.004796743379074687,0.0002234025660238718,0.0017765974341816945,0.1117012830119359,0.1117012830119359,0.0,2.0556646662672762e-13,0.9999115671791003,0.9999115671791003,0.0,0.09242893627374381,8.174474459277253e-06,0.0,0.0,0.0,1599803.6929455039,266.3656380378733,0.0,1.0,1285350.3928813972,2594.7224940127066,,,,,,,,,,,,,,,,,,,3.0,14250.891593190376,1566.605068804508,0.3710415615499217,6.175450102142607,2.8915466229320197
704.0,-29.14314701446439,4.639621264413148,35.04616246188091,31.144000274967425,5.469170111187912,-25.681915301874756,-39.21003380147738,2.0079383973609293,-6.785410931899264,-6.785410931904982,40.09196010124796,35788.384984990356,15416.656962051624,15416.656962051624,51205.04194704198,87138.30582959978,87156.26907753268,15416.656962051624,102572.9260395843,102572.9260395843,102572.9260395843,130251.72299769953,125949.13563394031,4302.587363759223,0.0,98885.44751158296,47536.03681861932,57054.90076995959,27678.79695811523,84733.69772807483,20976.75394953239,1566.6638243714322,0.0,0.8771573927787081,2.6998549762955855,0.0014947306463915918,1.0,1.0,-6.785410931899264,330640.757797071,1558502.1048313244,4.71358133587344,1558502.1048313244,4.71358133587344,0.757863644914746,0.09243623844198065,3.376472771303542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376472771303542,1.2823048877987124,1.2826321238962126,2.6331278960496,5579.282045042764,14250.879595427787,6466.273263618256,0.0004808157961014122,29286.61186075747,2986.403293760609,19328.12350796177,1970.9200907508446,0.6599644779620426,0.6599644779620426,30532.200192957323,30484.863174865135,1.0019413816291047,0.8,4331.148319647044,4324.433322199387,1.0019413816291047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.2184318596119,2034.6934298245008,8.497685114051691,4.639621264413148,-0.6664341653502692,5.3060554297634175,2.891028444618932,3.5,0.8260081270339805,0.6,0.0002551803906025162,1.0002084037128782,0.0002551272211423738,198.21676526698045,0.0,1.0620090272288639e-05,30.097335831666,0.014937464302196638,8.620384863570515e-05,0.00016897654196681105,0.0005705446929399678,0.09243623837061268,0.09243623837061268,0.09243623837061268,0.09242840706529722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.10931990255,594.9048922935212,0.0,0.09243623837061268,0.09243623844198065,0.09243623844198065,0.3710362534471623,0.3710362534471623,0.5,9.542634956325843,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27678.79695811523,20976.75394953239,0.757863644914746,0.6043055280246104,0.4223630733057527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463671426894638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.85055121527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.32012252443184,261.32012252443184,-11.82987747556814,245.74638809335696,276.89385695551175,105592.95523887081,105820.43606574641,-227.4808268755966,0.0,nan,276.89385695551175,3.7438569555117738,270.6643631830618,-2.485636816938154,264.4348694106664,-8.715130589333569,258.2053756382103,-14.944624361789693,251.97588186578375,-21.17411813421623,245.74638809335696,-27.40361190664302,1.0,1.0,25732.562594343566,25732.562594343566,276.44177867697596,3.29177867697598,276.44177867697596,276.44177867697596,87123.67181664384,87156.26907753268,-32.59726088884054,0.0,8648.866644398773,8648.866644398773,0.9218218860385524,3393.35513516006,276.44177867697596,3.29177867697598,1.0,0.002,0.14471964145154967,0.004796523226070844,0.000223414513495097,0.0017765854982538856,0.11170725674754849,0.11170725674754849,0.0,1.174898242931044e-11,0.9999129058736572,0.9999129058736572,0.0,0.09242818778855114,8.05065342951714e-06,0.0,0.0,0.0,1599802.4591225754,266.3645890681007,0.0,1.0,1285353.9680661673,2594.7080543223587,,,,,,,,,,,,,,,,,,,3.0,14250.879595427787,1566.6638243714322,0.3710362534471623,6.175450102142607,2.891028444618932
705.0,-29.14516172770411,4.639900417583367,35.046149022587166,31.142215069290273,5.468018331575367,-25.683843721843346,-39.2118972382508,2.00670032479806,-6.786472302568143,-6.786472302580212,40.09193717277693,35788.08313587561,15416.50163982073,15416.50163982073,51204.58477569634,87137.4900825309,87155.42677809761,15416.50163982073,102571.92841791833,102571.92841791833,102571.92841791833,130251.44973119235,125949.00563172786,4302.444099464479,0.0,98885.10449550308,47536.207232258865,57054.33029249357,27679.52131327401,84733.85160576759,20977.20605007178,1566.723785812033,0.0,0.8771516735354795,2.699747949524382,0.0014947306463915918,1.0,1.0,-6.786472302568143,330626.87232935143,1558501.1143153806,4.7137762981434,1558501.1143153806,4.7137762981434,0.7578601455080778,0.09243537905162037,3.3765247991588305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3765247991588305,1.2823107671313227,1.2826379365458709,2.6331563968011484,5579.3424347152995,14250.86783293484,6466.24399289196,0.0004808016553367947,29286.05900366484,2986.346918026527,19328.036015802074,1970.9111690334696,0.6599739491538748,0.6599739491538748,30532.57656737006,30484.863174865135,1.0019568204804568,0.8,4331.2017102771,4324.433322199387,1.0019568204804568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1814.0236608634318,2034.6934298245008,8.498511884063763,4.639900417583367,-0.6670510933781486,5.3069515109615155,2.890511171056097,3.5,0.8258603345874562,0.6,0.0002551272211423738,1.0002082521058155,0.0002550741014236133,198.2184188373157,0.0,1.0539078400416525e-05,29.86774818678043,0.014948003380597055,8.618579423200245e-05,0.00016894142691037135,0.0005704349175681479,0.09243537898652299,0.09243537898652299,0.09243537898652299,0.09242767780009532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490030.11314627156,594.9045641982258,0.0,0.09243537898652299,0.09243537905162037,0.09243537905162037,0.3710309579483218,0.3710309579483218,0.5,9.542403930987984,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27679.52131327401,20977.20605007178,0.7578601455080778,0.6042990352183045,0.4223587439690942,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463791406395068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.62096357038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3185417566762,261.3185417566762,-11.831458243323766,245.74440794460583,276.8926755687523,105597.17987703696,105824.73999682684,-227.56011978988448,0.0,nan,276.8926755687523,3.742675568752304,270.6630220439031,-2.4869779560968936,264.43336851910817,-8.716631480891806,258.2037149942568,-14.946285005743164,251.9740614694311,-21.175938530568885,245.74440794460583,-27.405592055394152,1.0,1.0,25732.562594343566,25732.562594343566,276.44061991788334,3.2906199178833617,276.44061991788334,276.44061991788334,87122.76451596456,87155.42677809761,-32.66226213304617,0.0,8648.866644398773,8648.866644398773,0.9218188156765406,3393.4074231546247,276.44061991788334,3.2906199178833617,1.0,0.002,0.14472756426769065,0.0047963013574193174,0.00022342625784843774,0.001776573746623305,0.11171312892421886,0.11171312892421886,0.0,4.471742854478267e-12,0.999914288114252,0.999914288114252,0.0,0.09242745624097203,7.922810648347296e-06,0.0,0.0,0.0,1599801.2106975333,266.36352769743183,0.0,1.0,1285357.5854952214,2594.693444131716,,,,,,,,,,,,,,,,,,,3.0,14250.86783293484,1566.723785812033,0.3710309579483218,6.175450102142607,2.890511171056097
706.0,-29.14717606375666,4.640181021102817,35.046135567795304,31.14052003892141,5.466942923955088,-25.68576416502989,-39.21375194387508,2.005531024286075,-6.787516369748232,-6.787516369737514,40.09190984646612,35787.72833956563,15416.327591189121,15416.327591189121,51204.05593075475,87136.66299898298,87154.55522273315,15416.327591189121,102570.88281392228,102570.88281392228,102570.88281392228,130251.09470694658,125948.79320314838,4302.301503798194,0.0,98884.76810168414,47536.34294005017,57053.80573514885,27680.21189302431,84734.01762817317,20977.63499396435,1566.7817187012145,0.0,0.8771460655875097,2.699642670876345,0.0014947306463915918,1.0,1.0,-6.787516369748232,330613.2136832503,1558499.933811945,4.71396746805496,1558499.933811945,4.71396746805496,0.7578567344439631,0.09243450815455302,3.376574572060631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376574572060631,1.2823163259136268,1.2826434286266166,2.6331837970283063,5579.40049250871,14250.856033279122,6466.2156487243465,0.00048078802254337104,29285.527682374708,2986.292738333142,19327.951293188285,1970.902529731181,0.6599830299394154,0.6599830299394154,30532.936628151,30484.863174865135,1.0019715901923354,0.8,4331.252786735281,4324.433322199387,1.0019715901923354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.829197346983,2034.6934298245008,8.49932706659369,4.640181021102817,-0.6676588766921068,5.307839897794924,2.8899947510364683,3.5,0.8257127860104195,0.6,0.0002550741014236133,1.0002082165371429,0.0002550210018337128,198.2200721221332,0.0,1.0529306661785214e-05,29.840055079499297,0.01495853268725884,8.616782789267086e-05,0.00016890627353094244,0.0005703246282660979,0.09243450808350283,0.09243450808350283,0.09243450808350283,0.0924269001661836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490031.0822327548,594.9042472014518,0.0,0.09243450808350283,0.09243450815455302,0.09243450815455302,0.37102567578917023,0.37102567578917023,0.5,9.542175694163694,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27680.21189302431,20977.63499396435,0.7578567344439631,0.604291609958194,0.422353729249663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463911298542422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.5932704631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31696751546144,261.31696751546144,-11.833032484538535,245.74243011569018,276.891504915232,105602.07550516914,105828.69609564405,-226.62059047491908,0.0,nan,276.891504915232,3.741504915232042,270.6616899553154,-2.4883100446845674,264.43187499543,-8.71812500456997,258.20206003550817,-14.947939964491809,251.97224507559278,-21.177754924407196,245.74243011569018,-27.407569884309794,1.0,1.0,25732.562594343566,25732.562594343566,276.43947507967704,3.289475079677061,276.43947507967704,276.43947507967704,87122.05008642984,87154.55522273315,-32.50513630331261,0.0,8648.866644398773,8648.866644398773,0.9218158783636302,3393.457444920934,276.43947507967704,3.289475079677061,1.0,0.002,0.1447353905955607,0.0047960829896412215,0.00022343786113163897,0.0017765621404596638,0.11171893056581948,0.11171893056581948,0.0,1.5913026105152106e-12,0.9999153311034813,0.9999153311034813,0.0,0.09242668182674732,7.82632780569502e-06,0.0,0.0,0.0,1599799.9826099302,266.36248363025175,0.0,1.0,1285361.1439283844,2594.679072332079,,,,,,,,,,,,,,,,,,,3.0,14250.856033279122,1566.7817187012145,0.37102567578917023,6.175450102142607,2.8899947510364683
707.0,-29.149187663543824,4.640462830357721,35.04612238040362,31.13872348275038,5.465792870335446,-25.687689610192482,-39.21561489170415,2.0042948160969516,-6.788578892819942,-6.7885788928100155,40.0918906534703,35787.44535227748,15416.182917535234,15416.182917535234,51203.62826981271,87135.82480200919,87153.75279723862,15416.182917535234,102569.93571477385,102569.93571477385,102569.93571477385,130250.88793747353,125948.72571452786,4302.162222945668,0.0,98884.40514630638,47536.53441300198,57053.18970367155,27680.952222699674,84734.14192637123,20978.09848489077,1566.8424674906155,0.0,0.8771403252413147,2.699535534555044,0.0014947306463915918,1.0,1.0,-6.788578892819942,330599.3140498233,1558499.1046706839,4.714163152909048,1558499.1046706839,4.714163152909048,0.7578532095325734,0.09243366145040588,3.3766274508420207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3766274508420207,1.2823221965165006,1.2826492326326795,2.6332129787777334,5579.462325134032,14250.844174022612,6466.185751891504,0.0004807735571299902,29284.96157361033,2986.2350113046077,19327.861929554223,1970.8934171765306,0.6599927365781901,0.6599927365781901,30533.319155927184,30484.863174865135,1.0019872815492255,0.8,4331.307050251326,4324.433322199387,1.0019872815492255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.635059917318,2034.6934298245008,8.500157092374494,4.640462830357721,-0.6682742287914163,5.308737059149137,2.889479233794141,3.5,0.8255654953697545,0.6,0.0002550210018337128,1.0002079370836585,0.0002549679845345824,198.22172318514333,0.0,1.052540453973865e-05,29.828996465619337,0.01496905809179858,8.61497851966182e-05,0.00016887121663709456,0.0005702151857539033,0.09243366131061045,0.09243366131061045,0.09243366131061045,0.09242621082113701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490032.0678532703,594.9039252197157,0.0,0.09243366131061045,0.09243366145040588,0.09243366145040588,0.37102040261038893,0.37102040261038893,0.5,9.5419521884903,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27680.952222699674,20978.09848489077,0.7578532095325734,0.6042856764196128,0.42234976998261897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464031170133942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.58221184922,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31539207690633,261.31539207690633,-11.834607923093643,245.74045397885283,276.89033017495206,105606.27617468151,105833.06913255398,-226.7929578724768,0.0,nan,276.89033017495206,3.740330174952078,270.66035493574435,-2.489645064255626,264.430379696518,-8.719620303481975,258.20040445729967,-14.949595542700308,251.97042921807133,-21.179570781928646,245.74045397885283,-27.40954602114715,1.0,1.0,25732.562594343566,25732.562594343566,276.43831977849527,3.2883197784952927,276.43831977849527,276.43831977849527,87121.11355817365,87153.75279723862,-32.63923906497075,0.0,8648.866644398773,8648.866644398773,0.9218127577333859,3393.5105880962305,276.43831977849527,3.2883197784952927,1.0,0.002,0.1447430619470514,0.0047958620017120104,0.00022344921665605512,0.001776550785322748,0.11172460832802757,0.11172460832802757,0.0,1.978802972174565e-12,0.9999170069774548,0.9999170069774548,0.0,0.09242599010145719,7.671348948690686e-06,0.0,0.0,0.0,1599798.7327976455,266.36142110718004,0.0,1.0,1285364.7652422292,2594.6644466885323,,,,,,,,,,,,,,,,,,,3.0,14250.844174022612,1566.8424674906155,0.37102040261038893,6.175450102142607,2.889479233794141
708.0,-29.151199036503872,4.640746059120395,35.04610913441318,31.137042631767713,5.46472060764279,-25.689607072098802,-39.21746910838408,2.0031286422114998,-6.78961904494372,-6.7896190449542395,40.09186258668189,35787.09170579599,15416.012564926938,15416.012564926938,51203.10427072293,87135.01533755216,87152.8684627877,15416.012564926938,102568.88102771463,102568.88102771463,102568.88102771463,130250.51687136214,125948.49389180657,4302.0229795555615,0.0,98884.08379599659,47536.668732906575,57052.683403433344,27681.63584364751,84734.31924708086,20978.52265151254,1566.899974872571,0.0,0.8771347410856322,2.699430657193836,0.0014947306463915918,1.0,1.0,-6.78961904494372,330585.7075120025,1558497.8921796167,4.714353514883981,1558497.8921796167,4.714353514883981,0.7578498167523136,0.09243279478115285,3.3766764597127605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3766764597127605,1.2823277406135507,1.2826547101545716,2.6332398128555923,5579.519183325014,14250.832302438082,6466.157860828691,0.0004807601810058305,29284.44136587733,2986.1819648786623,19327.778561301006,1970.8849159805852,0.660001613820164,0.660001613820164,30533.673687504426,30484.863174865135,1.0020018245409767,0.8,4331.357342363762,4324.433322199387,1.0020018245409767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.4412217620984,2034.6934298245008,8.500971732597646,4.640746059120395,-0.6688781091175109,5.309624168237906,2.8889645479545414,3.5,0.8254184422727261,0.6,0.0002549679845345824,1.0002079170478757,0.0002549149833637821,198.22337408596857,0.0,1.0509180392252316e-05,29.783017231643065,0.014979567272190832,8.613183052921613e-05,0.00016883615400536625,0.0005701050667783586,0.09243279458563576,0.09243279458563576,0.09243279458563576,0.09242542379705848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490032.999183239,594.9036204840359,0.0,0.09243279458563576,0.09243279478115285,0.09243279478115285,0.37101514622758575,0.37101514622758575,0.5,9.541731033646105,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27681.63584364751,20978.52265151254,0.7578498167523136,0.6042782278266419,0.4223447125531592,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464150880778381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.536232615246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31382275119734,261.31382275119734,-11.836177248802642,245.73847997282488,276.8891655295642,105611.11882980625,105837.03180779431,-225.91297798805215,0.0,nan,276.8891655295642,3.739165529564218,270.65902841822066,-2.49097158177932,264.4288913068741,-8.72110869312587,258.1987541955276,-14.951245804472364,251.96861708417248,-21.1813829158275,245.73847997282488,-27.4115200271751,1.0,1.0,25732.562594343566,25732.562594343566,276.4371773777574,3.2871773777574163,276.4371773777574,276.4371773777574,87120.4203032712,87152.8684627877,-32.44815951649798,0.0,8648.866644398773,8648.866644398773,0.9218098654611697,3393.5598420113242,276.4371773777574,3.2871773777574163,1.0,0.002,0.1447506505603757,0.004795645299253257,0.00022346045466419248,0.0017765395301719742,0.11173022733209624,0.11173022733209624,0.0,-1.5163833296666374e-11,0.9999179010635835,0.9999179010635835,0.0,0.09242520614701132,7.588634141540064e-06,0.0,0.0,0.0,1599797.5092840898,266.36038095505626,0.0,1.0,1285368.3102899636,2594.6501291819254,,,,,,,,,,,,,,,,,,,3.0,14250.832302438082,1566.899974872571,0.37101514622758575,6.175450102142607,2.8889645479545414
709.0,-29.15321326547866,4.641030041945202,35.04609570975788,31.13525843890386,5.463574635635932,-25.69153447536833,-39.21932856375349,2.00189584407413,-6.790715557965484,-6.790715557912118,40.09183093943352,35786.78027635487,15415.922072272846,15415.922072272846,51202.70234862772,87134.18884706078,87151.80777205636,15415.922072272846,102567.72984432921,102567.72984432921,102567.72984432921,130250.08090551678,125948.19608225732,4301.884823259454,0.0,98883.73266608712,47536.83329512796,57052.110412176844,27682.35106118756,84734.46147336441,20978.96578590328,1566.9603556110076,0.0,0.8771288619971407,2.699320100511433,0.0014947306463915918,1.0,1.0,-6.790715557965484,330571.3641773172,1558496.5250134675,4.714553932679711,1558496.5250134675,4.714553932679711,0.7578462443284719,0.09243195203867133,3.376728711761614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376728711761614,1.2823335952237644,1.282660498288881,2.6332685381859484,5579.580048853093,14250.820368344332,6466.1283217424325,0.00048074592102492834,29283.88422844316,2986.125152671214,19327.69026699542,1970.8759124670935,0.6600111554949606,0.6600111554949606,30534.051679191667,30484.863174865135,1.0020173299199824,0.8,4331.410962412454,4324.433322199387,1.0020173299199824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.2477079914281,2034.6934298245008,8.501829068544298,4.641030041945202,-0.6695074111769941,5.310537453122196,2.8884507600152105,3.5,0.8252716457186315,0.6,0.0002549149833637821,1.000208215727591,0.00025486191710427696,198.2250273550016,0.0,1.0506070906541088e-05,29.774204949137445,0.014990073343097373,8.61138286079421e-05,0.00016880115475583998,0.0005699957058425604,0.09243195199930838,0.09243195199930838,0.09243195199930838,0.09242458045524414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490033.9131260445,594.9033212350778,0.0,0.09243195199930838,0.09243195203867133,0.09243195203867133,0.3710098971418627,0.3710098971418627,0.5,9.541509891008223,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,27682.35106118756,20978.96578590328,0.7578462443284719,0.6042724702360075,0.42234032829257023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446427057980873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.527420332735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3122514664478,261.3122514664478,-11.837748533552201,245.73650654677792,276.88799638611414,105615.26571324463,105841.46070766768,-226.1949944230485,0.0,nan,276.88799638611414,3.737996386114162,270.65769841824874,-2.492301581751235,264.42740045038505,-8.722599549614927,258.1971024825167,-14.95289751748328,251.96680451464425,-21.183195485355725,245.73650654677792,-27.41349345322206,1.0,1.0,25732.562594343566,25732.562594343566,276.4359582255249,3.2859582255249506,276.4359582255249,276.4359582255249,87119.70940350064,87151.80777205636,-32.09836855571484,0.0,8648.866644398773,8648.866644398773,0.9218067817665238,3393.612355320422,276.4359582255249,3.2859582255249506,1.0,0.002,0.14475824869742704,0.00479541863663219,0.00022347168147957553,0.0017765283220521604,0.11173584073978776,0.11173584073978776,0.0,3.5317361014863824e-12,0.9999177975401882,0.9999177975401882,0.0,0.09242435390484854,7.5981338227879645e-06,0.0,0.0,0.0,1599796.2194575334,266.3592844420345,0.0,1.0,1285372.0474045249,2594.6350360925376,,,,,,,,,,,,,,,,,,,3.0,14250.820368344332,1566.9603556110076,0.3710098971418627,6.175450102142607,2.8884507600152105
710.0,-29.15522639789372,4.641315410526674,35.04608223020855,31.13349174326288,5.462442961940301,-25.693459461957985,-39.22119144173337,2.000676024214818,-6.7917529578766676,-6.791752957888788,40.091802509880026,35786.48011841422,15415.755810995903,15415.755810995903,51202.23592941012,87133.3614865705,87150.92032445344,15415.755810995903,102566.67613544935,102566.67613544935,102566.67613544935,130249.70537822328,125947.95884084851,4301.746537374771,0.0,98883.38357592894,47537.011039494304,57051.52504048292,27683.029242773933,84734.55428325685,20979.38621511177,1567.0175333164302,0.0,0.8771232938207965,2.6992155072414104,0.0014947306463915918,1.0,1.0,-6.7917529578766676,330557.794543466,1558495.296852086,4.714743753069041,1558495.296852086,4.714743753069041,0.7578428657907079,0.09243108512497404,3.3767805102151356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3767805102151356,1.2823393895353532,1.2826662260251058,2.6332970333529944,5579.6404266927375,14250.808309989321,6466.098927414376,0.00048073175801160355,29283.331645866747,2986.0688049299965,19327.602405381793,1970.8669530759018,0.6600206096463694,0.6600206096463694,30534.426388412474,30484.863174865135,1.0020327006981886,0.8,4331.464116826542,4324.433322199387,1.0020327006981886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1813.054443949146,2034.6934298245008,8.502643625757717,4.641315410526674,-0.6701082601786084,5.311423670705282,2.8879376715992278,3.5,0.8251250490283508,0.6,0.00025486191710427696,1.0002081057821977,0.0002548088899009332,198.22667974802172,0.0,1.0519060742029967e-05,29.81101814291293,0.015000592403839403,8.609579703845595e-05,0.000168766120065821,0.0005698861450228918,0.09243108487849253,0.09243108487849253,0.09243108487849253,0.0924237848623533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490034.83222098456,594.9030204662897,0.0,0.09243108487849253,0.09243108512497404,0.09243108512497404,0.3710046459988446,0.3710046459988446,0.5,9.541290908007284,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27683.029242773933,20979.38621511177,0.7578428657907079,0.6042663039006206,0.4223363233703285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446439045069208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.564233526515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.31067997836584,261.31067997836584,-11.839320021634137,245.7345339146508,276.8868260420772,105619.56517118249,105845.78943569447,-226.2242645119855,0.0,nan,276.8868260420772,3.7368260420772117,270.65636761658055,-2.493632383419424,264.4259091911283,-8.724090808871665,258.19545076563116,-14.954549234368812,251.964992340127,-21.18500765987298,245.7345339146508,-27.41546608534918,1.0,1.0,25732.562594343566,25732.562594343566,276.4348182170055,3.2848182170055225,276.4348182170055,276.4348182170055,87118.7964285851,87150.92032445344,-32.12389586833888,0.0,8648.866644398773,8648.866644398773,0.9218037248153165,3393.664412766211,276.4348182170055,3.2848182170055225,1.0,0.002,0.1447657642728422,0.004795202796292021,0.00022348280790354428,0.0017765171975486454,0.11174140395177214,0.11174140395177214,0.0,5.452189481142122e-12,0.9999186900830987,0.9999186900830987,0.0,0.09242356956112344,7.515563850604097e-06,0.0,0.0,0.0,1599794.9991499393,266.3582470421233,0.0,1.0,1285375.5830296963,2594.6207568758764,,,,,,,,,,,,,,,,,,,3.0,14250.808309989321,1567.0175333164302,0.3710046459988446,6.175450102142607,2.8879376715992278
711.0,-29.157245590070627,4.641602218723818,35.04606882015391,31.131809739768528,5.461349286964598,-25.695386102337622,-39.22305082725359,1.9994897985062667,-6.79278199204191,-6.792781992029559,40.091777552627,35786.10544361247,15415.583029931486,15415.583029931486,51201.68847354395,87132.59504863559,87150.09293251473,15415.583029931486,102565.67596244621,102565.67596244621,102565.67596244621,130249.39408925141,125947.78408426326,4301.610004988149,0.0,98883.09720729296,47537.11787865478,57051.0881429313,27683.7181268052,84734.8062697365,20979.81481179161,1567.0750314712584,0.0,0.8771177578877019,2.6991117605891666,0.0014947306463915918,1.0,1.0,-6.79278199204191,330544.33476979664,1558494.2186958184,4.71493247579394,1558494.2186958184,4.71493247579394,0.7578394894679111,0.09243022096686114,3.376828526408236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.376828526408236,1.282345027250962,1.282671797174918,2.6333229003486998,5579.6952357526825,14250.796206461091,6466.071766123703,0.0004807188122069887,29282.83045288947,2986.0176974695205,19327.52121846634,1970.858674314505,0.6600291337806522,0.6600291337806522,30534.77373579249,30484.863174865135,1.0020469491207629,0.8,4331.51338982396,4324.433322199387,1.0020469491207629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.8615019474064,2034.6934298245008,8.50345324966734,4.641602218723818,-0.6707040978650989,5.312306316588917,2.887425474524547,3.5,0.8249787070070135,0.6,0.0002548088899009332,1.0002087357051421,0.0002547557132874811,198.22833713907735,0.0,1.0511406455157857e-05,29.78932589391737,0.01501110381029456,8.607780275378053e-05,0.00016873108714715265,0.0005697759483703791,0.09243022090962016,0.09243022090962016,0.09243022090962016,0.09242304029765187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.7509114776,594.9027200001108,0.0,0.09243022090962016,0.09243022096686114,0.09243022096686114,0.37099940140882187,0.37099940140882187,0.5,9.541075491526053,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27683.7181268052,20979.81481179161,0.7578394894679111,0.6042580461039057,0.4223306456817105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464510258205183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.542541277515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3091112274616,261.3091112274616,-11.840888772538392,245.73256123086588,276.88566122405354,105624.09250072324,105849.92273269795,-225.83023197472386,0.0,nan,276.88566122405354,3.7356612240535583,270.6550412254001,-2.4949587745998656,264.4244212268075,-8.725578773192467,258.19380122815136,-14.95619877184862,251.963181229491,-21.186818770508978,245.73256123086588,-27.417438769134094,1.0,1.0,25732.562594343566,25732.562594343566,276.4336935180831,3.283693518083112,276.4336935180831,276.4336935180831,87118.02396507116,87150.09293251473,-32.06896744357073,0.0,8648.866644398773,8648.866644398773,0.9218008910560153,3393.712669040277,276.4336935180831,3.283693518083112,1.0,0.002,0.14477315873496766,0.004794988946647099,0.00022349375115008217,0.0017765062524917666,0.11174687557504108,0.11174687557504108,0.0,3.641848541485748e-12,0.999919999517931,0.999919999517931,0.0,0.09242282650462605,7.394462235094961e-06,0.0,0.0,0.0,1599793.7886680036,266.35721800795807,0.0,1.0,1285379.0901226893,2594.606593003883,,,,,,,,,,,,,,,,,,,3.0,14250.796206461091,1567.0750314712584,0.37099940140882187,6.175450102142607,2.887425474524547
712.0,-29.15924989918945,4.641890356378571,35.04605562661263,31.13009249735626,5.460260177091461,-25.69729889161732,-39.22490064343435,1.998309168515887,-6.793817380300993,-6.793817380407759,40.09175697956534,35785.77979869392,15415.423499174283,15415.423499174283,51201.203297868204,87131.76130382932,87149.30770682002,15415.423499174283,102564.7312059943,102564.7312059943,102564.7312059943,130249.16180967235,125947.68560886009,4301.476200812269,0.0,98882.74919860573,47537.274118427595,57050.52786686459,27684.430603678044,84734.95847054264,20980.259944340065,1567.1338065360003,0.0,0.8771121701437808,2.6990073764994786,0.0014947306463915918,1.0,1.0,-6.793817380300993,330530.7923194529,1558493.3299373898,4.715122966307871,1558493.3299373898,4.715122966307871,0.7578360647790499,0.09242937037287016,3.3768791747569598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3768791747569598,1.282350639243842,1.2826773424032436,2.6333508725415298,5579.754505472718,14250.783914431217,6466.042721316949,0.000480704873430288,29282.28819608937,2985.962402664454,19327.43440159527,1970.849821457406,0.660038391541288,0.660038391541288,30535.140123019246,30484.863174865135,1.0020619786145377,0.8,4331.565363720747,4324.433322199387,1.0020619786145377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.66888904537,2034.6934298245008,8.504268811769983,4.641890356378571,-0.6713018116276492,5.31319216800622,2.8869141873482302,3.5,0.8248326249566372,0.6,0.0002547557132874811,1.000207200399341,0.0002547029387368615,198.22998233774982,0.0,1.0541111659292231e-05,29.873510442434185,0.015021644921953852,8.605990452598484e-05,0.00016869580876149626,0.0005696653634754794,0.09242937025047267,0.09242937025047267,0.09242937025047267,0.09242234349339612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490036.66859986057,594.9024200761401,0.0,0.09242937025047267,0.09242937037287016,0.09242937037287016,0.37099416903329246,0.37099416903329246,0.5,9.540864680024244,1.0675194062059745e-10,1.0675194062059745e-10,1.0675194062059745e-10,1.0675194062059745e-10,1.0675194062059745e-10,1.0675194062059745e-10,27684.430603678044,20980.259944340065,0.7578360647790499,0.6042512349335469,0.42232604399203816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464630428249126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.626725826034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3075464841063,261.3075464841063,-11.84245351589368,245.7305911170051,276.8845018512049,105628.76225345329,105854.01558048582,-225.2533270325642,0.0,nan,276.8845018512049,3.734501851204925,270.6537197043355,-2.4962802956644623,264.4229375575495,-8.72706244245046,258.19215541070724,-14.957844589292733,251.9613732638353,-21.18862673616468,245.7305911170051,-27.419408882994873,1.0,1.0,25732.562594343566,25732.562594343566,276.4325673402724,3.282567340272408,276.4325673402724,276.4325673402724,87117.19906296488,87149.30770682002,-32.10864385514287,0.0,8648.866644398773,8648.866644398773,0.9217979019315118,3393.7635706307447,276.4325673402724,3.282567340272408,1.0,0.002,0.1447804002266774,0.00479477459495191,0.00022350445528967656,0.0017764955401438937,0.11175222764483828,0.11175222764483828,0.0,-4.566429699648378e-12,0.9999216537405214,0.9999216537405214,0.0,0.09242212887743549,7.241495434672504e-06,0.0,0.0,0.0,1599792.570696409,266.356182619699,0.0,1.0,1285382.6188508382,2594.5923418686402,,,,,,,,,,,,,,,,,,,3.0,14250.783914431217,1567.1338065360003,0.37099416903329246,6.175450102142607,2.8869141873482302
