time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
713.0,-29.161253533835716,4.642179794859761,35.046042643783814,31.12837445167827,5.459170778297003,-25.69921110261278,-39.22674647821111,1.9971283463491072,-6.794851959440905,-6.794851959425235,40.09173667304516,35785.44303927163,15415.267405366103,15415.267405366103,51200.710444637734,87130.9266531175,87148.52223330192,15415.267405366103,102563.78963866802,102563.78963866802,102563.78963866802,130248.9319648126,125947.58735818832,4301.344606624272,0.0,98882.40010284806,47537.422655588976,57049.97494139898,27685.142326144567,84735.11726754354,20980.704594047096,1567.1925221804283,0.0,0.8771065855762641,2.698903077166868,0.0014947306463915918,1.0,1.0,-6.794851959440905,330517.26088777074,1558492.452693859,4.715313350073584,1558492.452693859,4.715313350073584,0.7578326434765658,0.0924285242765551,3.3769298602495135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3769298602495135,1.2823562513519102,1.2826828882618047,2.633378873218282,5579.813835546767,14250.7718532522,6466.0137459517355,0.0004806909386827606,29281.745311565894,2985.907043849418,19327.347792289616,1970.840989766089,0.6600476708830458,0.6600476708830458,30535.506777842056,30484.863174865135,1.0020770191304482,0.8,4331.617375577399,4324.433322199387,1.0020770191304482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.4765936963142,2034.6934298245008,8.505084953361319,4.642179794859761,-0.6718981047848347,5.314077899644595,2.8864037792386203,3.5,0.8246867940681772,0.6,0.0002547029387368615,1.0002071340549996,0.00025465019200998407,198.23162700660686,0.0,1.0461498237208237e-05,29.647886004248143,0.01503210642019106,8.604204824955282e-05,0.00016866089048730868,0.0005695559973428658,0.09242852419837982,0.09242852419837982,0.09242852419837982,0.09242164615535775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490037.5659784983,594.902126780408,0.0,0.09242852419837982,0.0924285242765551,0.0924285242765551,0.3709889530699521,0.3709889530699521,0.5,9.54065834482371,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27685.142326144567,20980.704594047096,0.7578326434765658,0.6042442861437965,0.4223212782757154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464749714422234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.40110138785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.30598505467776,261.30598505467776,-11.844014945322215,245.72862321968455,276.8833468896663,105633.38038757442,105858.15665560153,-224.776268027103,0.0,nan,276.8833468896663,3.733346889666336,270.6524021556475,-2.4975978443524696,264.42145742171675,-8.728542578283225,258.19051268768874,-14.95948731231124,251.95956795366277,-21.190432046337207,245.72862321968455,-27.421376780315427,1.0,1.0,25732.562594343566,25732.562594343566,276.4314419431685,3.281441943168545,276.4314419431685,276.4314419431685,87116.3699023286,87148.52223330192,-32.152330973316566,0.0,8648.866644398773,8648.866644398773,0.921794910590267,3393.814509550761,276.4314419431685,3.281441943168545,1.0,0.002,0.1447874916919369,0.004794561076244327,0.00022351492815401322,0.0017764850798175004,0.11175746407700661,0.11175746407700661,0.0,7.971513640153693e-12,0.9999232762591774,0.9999232762591774,0.0,0.0924214328144139,7.091462141207099e-06,0.0,0.0,0.0,1599791.353661429,266.3551480405591,0.0,1.0,1285386.144800881,2594.5781020665104,,,,,,,,,,,,,,,,,,,3.0,14250.7718532522,1567.1925221804283,0.3709889530699521,6.175450102142607,2.8864037792386203
714.0,-29.163268367681624,4.642470510475348,35.04602982944548,31.126696185115748,5.458081757434952,-25.70113335517322,-39.22860506046561,1.9959467436287455,-6.79588533073013,-6.795885330683983,40.09171556935232,35785.08182184153,15415.114156699437,15415.114156699437,51200.19597854097,87130.15703313935,87147.72194550173,15415.114156699437,102562.83610220117,102562.83610220117,102562.83610220117,130248.68543455786,125947.4704780032,4301.214956554651,0.0,98882.1107006231,47537.54439313372,57049.51811943264,27685.849332356698,84735.36745178934,20981.145917253973,1567.2509841793828,0.0,0.8771010104463566,2.69879890277937,0.0014947306463915918,1.0,1.0,-6.79588533073013,330503.7456885394,1558491.5410133896,4.715503413634782,1558491.5410133896,4.715503413634782,0.7578292312937325,0.09242768102029812,3.3769778792574874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3769778792574874,1.282361867088717,1.282688437785118,2.633404786843884,5579.868743409867,14250.759738774814,6465.986536703043,0.0004806779691975534,29281.243240587883,2985.8558468577835,19327.266462024432,1970.8326963870877,0.660056210838553,0.660056210838553,30535.85414251213,30484.863174865135,1.0020912683883136,0.8,4331.6666510275,4324.433322199387,1.0020912683883136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.2846135476707,2034.6934298245008,8.505901358685211,4.642470510475348,-0.6724928079331081,5.314963318408456,2.8858942437744104,3.5,0.8245412125069744,0.6,0.00025465019200998407,1.0002082953554607,0.0002545971606039168,198.23328089225473,0.0,1.045606948818813e-05,29.63250092952516,0.01504256248967925,8.602407211613029e-05,0.00016862611989385378,0.0005694466767465652,0.0924276807875051,0.0924276807875051,0.0924276807875051,0.09242093886680552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.43983196217,594.9018411078482,0.0,0.0924276807875051,0.09242768102029812,0.09242768102029812,0.3709837530467197,0.3709837530467197,0.5,9.540456085390698,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,-4.615685611497611e-11,27685.849332356698,20981.145917253973,0.7578292312937325,0.6042364306459356,0.422315768468245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464868962324673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.385716313125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3044253529143,261.3044253529143,-11.845574647085698,245.72665520493783,276.8821955008897,105637.83628919495,105862.36385309281,-224.52756389786592,0.0,nan,276.8821955008897,3.732195500889702,270.6510874416869,-2.498912558313066,264.41997938256367,-8.73002061743631,258.1888713233052,-14.961128676694784,251.9577632641023,-21.192236735897666,245.72665520493783,-27.42334479506215,1.0,1.0,25732.562594343566,25732.562594343566,276.4303160409652,3.2803160409652037,276.4303160409652,276.4303160409652,87115.6127995437,87147.72194550173,-32.10914595803479,0.0,8648.866644398773,8648.866644398773,0.9217920765960976,3393.8627686537748,276.4303160409652,3.2803160409652037,1.0,0.002,0.1447944466813481,0.00479434828502943,0.00022352519084614853,0.0017764748059995751,0.11176259542307426,0.11176259542307426,0.0,-3.154276319305982e-12,0.9999247521006813,0.9999247521006813,0.0,0.09242072603146245,6.954988835674056e-06,0.0,0.0,0.0,1599790.138032159,266.35411466926985,0.0,1.0,1285389.666613963,2594.5638790849957,,,,,,,,,,,,,,,,,,,3.0,14250.759738774814,1567.2509841793828,0.3709837530467197,6.175450102142607,2.8858942437744104
715.0,-29.165272389588615,4.642761996986006,35.04601667239487,31.124917650036537,5.456951655052895,-25.703049985128033,-39.23045917237175,1.9947292484244197,-6.7969609835946585,-6.79696098360843,40.09168005374928,35784.794222599296,15415.021655710907,15415.021655710907,51199.815878310204,87129.30758462321,87146.62276446872,15415.021655710907,102561.64442017963,102561.64442017963,102561.64442017963,130248.17439533144,125947.08970280614,4301.084692525303,0.0,98881.74020813098,47537.73292722996,57048.89697877891,27686.529975151825,84735.42695393073,20981.565449375335,1567.3092192909974,0.0,0.877095258907839,2.698690469350352,0.0014947306463915918,1.0,1.0,-6.7969609835946585,330489.6779609277,1558490.0067375514,4.715699492804748,1558490.0067375514,4.715699492804748,0.7578257538306867,0.09242684012312835,3.3770305962958176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3770305962958176,1.2823676507446635,1.2826941549046502,2.6334340189685816,5579.930682774344,14250.747333152305,6465.9563610827045,0.0004806634349932938,29280.676437042635,2985.7980489813176,19327.176265075886,1970.8234988580084,0.6600659075152139,0.6600659075152139,30536.235491123316,30484.863174865135,1.00210691174924,0.8,4331.720747272976,4324.433322199387,1.00210691174924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1812.0929467895635,2034.6934298245008,8.506749989298998,4.642761996986006,-0.6731064031987106,5.3158684001847165,2.8853855759765454,3.5,0.8243958788504415,0.6,0.0002545971606039168,1.000207180889797,0.00025454442386368785,198.234925926757,0.0,1.0512589615045456e-05,29.79267896903882,0.015053075079294294,8.600614267835473e-05,0.00016859101792556208,0.0005693370257952798,0.09242683985464735,0.09242683985464735,0.09242683985464735,0.09242005349011177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.2503135421,594.9015753665964,0.0,0.09242683985464735,0.09242684012312835,0.09242684012312835,0.37097856740027707,0.37097856740027707,0.5,9.54025250412125,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27686.529975151825,20981.565449375335,0.7578257538306867,0.6042315206147095,0.4223120778284968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464988878642284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.54589435264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3028643128799,261.3028643128799,-11.847135687120101,245.72468858815694,276.88104003760253,105642.06020820497,105866.78042000356,-224.72021179857643,0.0,nan,276.88104003760253,3.731040037602554,270.64976974770053,-2.5002302522994455,264.4184994578689,-8.731500542131073,258.18722916792524,-14.962770832074739,251.95595887802534,-21.194041121974635,245.72468858815694,-27.42531141184304,1.0,1.0,25732.562594343566,25732.562594343566,276.4291132984372,3.27911329843721,276.4291132984372,276.4291132984372,87114.87734193266,87146.62276446872,-31.74542253605614,0.0,8648.866644398773,8648.866644398773,0.9217889653073074,3393.9157492772965,276.4291132984372,3.27911329843721,1.0,0.002,0.14480145349591098,0.004794127810242394,0.00022353551410439292,0.0017764644878355386,0.11176775705219646,0.11176775705219646,0.0,1.9399317222057455e-12,0.9999241908013451,0.9999241908013451,0.0,0.09241983331844442,7.0068046839396676e-06,0.0,0.0,0.0,1599788.87264793,266.3530390164053,0.0,1.0,1285393.3325043437,2594.549074361836,,,,,,,,,,,,,,,,,,,3.0,14250.747333152305,1567.3092192909974,0.37097856740027707,6.175450102142607,2.8853855759765454
716.0,-29.16727113082591,4.643054899900699,35.04600354175177,31.123210850078635,5.455843013669331,-25.704959716384263,-39.232304657902546,1.9935315980203192,-6.79797611998049,-6.797976119940402,40.09165449969842,35784.45679017479,15414.851675790671,15414.851675790671,51199.308465965456,87128.53398560708,87145.795292665,15414.851675790671,102560.64696845568,102560.64696845568,102560.64696845568,130247.84872019757,125946.89362869077,4300.955091506797,0.0,98881.43829790653,47537.865764537506,57048.41392596558,27687.20175174188,84735.61567770745,20981.982626190053,1567.365560007949,0.0,0.877089800193042,2.698588139567145,0.0014947306463915918,1.0,1.0,-6.79797611998049,330476.4021187283,1558488.9028024822,4.715885590652772,1558488.9028024822,4.715885590652772,0.7578224341457698,0.09242598283925045,3.377079644277907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377079644277907,1.2823733413529734,1.2826997793301378,2.6334605807657425,5579.986964035199,14250.735076967845,6465.928535322735,0.00048065015265428825,29280.161770969877,2985.7455676474515,19327.09309201724,1970.8150175663698,0.6600746690948712,0.6600746690948712,30536.590297160972,30484.863174865135,1.0021214663469724,0.8,4331.771078319021,4324.433322199387,1.0021214663469724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.9015367404304,2034.6934298245008,8.507554832985926,4.643054899900699,-0.6736908563639199,5.316745756264619,2.884877625258053,3.5,0.8242507500737294,0.6,0.00025454442386368785,1.0002066382800647,0.0002544918361083839,198.23656665026132,0.0,1.0454263792902986e-05,29.627383589087064,0.015063529343087197,8.598830008822409e-05,0.00016855612377546377,0.0005692274545205061,0.09242598268274681,0.09242598268274681,0.09242598268274681,0.09241929602706898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490040.0946169375,594.9012990994928,0.0,0.09242598268274681,0.09242598283925045,0.09242598283925045,0.37097337452761947,0.37097337452761947,0.5,9.540051905032483,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,27687.20175174188,20981.982626190053,0.7578224341457698,0.6042241866832291,0.422307155072564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465108153344726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.38059897269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.3013046089928,261.3013046089928,-11.848695391007197,245.72272422238856,276.87988499559634,105646.41122755427,105870.93909642925,-224.5278688749774,0.0,nan,276.87988499559634,3.7298849955963647,270.6484528409365,-2.5015471590634775,264.4170206863616,-8.732979313638396,258.1855885316661,-14.964411468333878,251.95415637700773,-21.195843622992243,245.72272422238856,-27.427275777611413,1.0,1.0,25732.562594343566,25732.562594343566,276.4280024880894,3.2780024880894416,276.4280024880894,276.4280024880894,87114.00446085953,87145.795292665,-31.79083180546877,0.0,8648.866644398773,8648.866644398773,0.9217860705373714,3393.965042499297,276.4280024880894,3.2780024880894416,1.0,0.002,0.14480834955486055,0.004793918543296665,0.00022354569410425315,0.0017764543040960617,0.11177284705212658,0.11177284705212658,0.0,-1.7996854007051866e-12,0.9999253883269118,0.9999253883269118,0.0,0.09241908678203399,6.896057216457598e-06,0.0,0.0,0.0,1599787.6784394593,266.3520238800195,0.0,1.0,1285396.7921305331,2594.535102750432,,,,,,,,,,,,,,,,,,,3.0,14250.735076967845,1567.365560007949,0.37097337452761947,6.175450102142607,2.884877625258053
717.0,-29.16926868772904,4.643349155159118,35.04599049618933,31.121507053636037,5.4547679789131305,-25.706865021044575,-39.23414560323579,1.9923643110846814,-6.798993454534923,-6.798993454564065,40.091630693298136,35784.12322214795,15414.689394969218,15414.689394969218,51198.81261711717,87127.69347656606,87144.98004451615,15414.689394969218,102559.66943948537,102559.66943948537,102559.66943948537,130247.55446850216,125946.72704437886,4300.827424123304,0.0,98881.08546708588,47538.01948758734,57047.85108833171,27687.885029016787,84735.7361173485,20982.407858069048,1567.4225128000885,0.0,0.877084322523811,2.6984855912743133,0.0014947306463915918,1.0,1.0,-6.798993454534923,330463.09794977476,1558487.874365805,4.716072336169502,1558487.874365805,4.716072336169502,0.7578190907712732,0.09242513225408297,3.377130119830659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377130119830659,1.282378890186221,1.2827052621349453,2.6334885466964044,5580.046220486452,14250.722859772071,6465.899520453065,0.0004806362204077129,29279.619664771493,2985.6902881994865,19327.00636463012,1970.8061738340944,0.660083928203613,0.660083928203613,30536.955428963123,30484.863174865135,1.0021364445649201,0.8,4331.822874127425,4324.433322199387,1.0021364445649201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.7104573251547,2034.6934298245008,8.508362543608527,4.643349155159118,-0.6742752387887787,5.317624393947897,2.8843705876322954,3.5,0.8241058821806558,0.6,0.0002544918361083839,1.0002065191943403,0.00025443928951130547,198.23820642524714,0.0,1.0424816059300969e-05,29.543928712058946,0.015073954159146497,8.597050480235987e-05,0.00016852133130602402,0.000569118463787535,0.09242513213096563,0.09242513213096563,0.09242513213096563,0.09241856492278976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490040.9300262963,594.9010258153033,0.0,0.09242513213096563,0.09242513225408297,0.09242513225408297,0.3709681916732171,0.3709681916732171,0.5,9.539854902009687,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,27687.885029016787,20982.407858069048,0.7578190907712732,0.6042174761568502,0.4223026182553176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465227115617727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.29714409566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29974916110757,261.29974916110757,-11.850250838892407,245.72076220841606,276.87873611380024,105651.11623790809,105875.03143063448,-223.9151927263857,0.0,nan,276.87873611380024,3.7287361138002666,270.6471413327013,-2.5028586672986535,264.41554655167266,-8.734453448327315,258.1839517705757,-14.966048229424302,251.9523569894794,-21.19764301052058,245.72076220841606,-27.429237791583915,1.0,1.0,25732.562594343566,25732.562594343566,276.42689089277445,3.2768908927744747,276.42689089277445,276.42689089277445,87113.17224135587,87144.98004451615,-31.807803160278127,0.0,8648.866644398773,8648.866644398773,0.9217830914893675,3394.015770429812,276.42689089277445,3.2768908927744747,1.0,0.002,0.14481512561339324,0.004793709419693627,0.0002235556878063445,0.0017764443165513024,0.11177784390317225,0.11177784390317225,0.0,4.357647055697189e-12,0.9999266860708983,0.9999266860708983,0.0,0.09241835620448968,6.776049593291432e-06,0.0,0.0,0.0,1599786.4816303956,266.35100654546505,0.0,1.0,1285400.2592283573,2594.5211010745797,,,,,,,,,,,,,,,,,,,3.0,14250.722859772071,1567.4225128000885,0.3709681916732171,6.175450102142607,2.8843705876322954
718.0,-29.171264622778605,4.6436446626125925,35.04597766254073,31.11984481746333,5.453691587466505,-25.70876900176121,-39.23598633902145,1.991195965614416,-6.800016330246592,-6.80001633026041,40.09161071477911,35783.765257899584,15414.539116447235,15414.539116447235,51198.304374346815,87126.926428976,87144.20139143534,15414.539116447235,102558.74050788258,102558.74050788258,102558.74050788258,130247.32922828168,125946.62689180291,4300.702336478773,0.0,98880.79536352646,47538.137970397845,57047.397103476236,27688.5887203991,84735.98582387534,20982.847395491244,1567.4805709607099,0.0,0.8770787996202581,2.6983824875305515,0.0014947306463915918,1.0,1.0,-6.800016330246592,330449.72174101503,1558487.0112947023,4.716260625318798,1558487.0112947023,4.716260625318798,0.7578157055015406,0.09242429376962374,3.3771777990745226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3771777990745226,1.2823844439153822,1.282710749889112,2.6335143217764774,5580.100834788202,14250.71059967775,6465.872365338452,0.0004806233025657586,29279.120391773162,2985.6393765223766,19326.92519617532,1970.7978969551602,0.660092411847379,0.660092411847379,30537.300331726707,30484.863174865135,1.002150593000494,0.8,4331.871800343535,4324.433322199387,1.002150593000494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.5197022193072,2034.6934298245008,8.50917552680369,4.6436446626125925,-0.6748611664901736,5.318505829102766,2.883864446135086,3.5,0.8239612703243103,0.6,0.00025443928951130547,1.0002063548636422,0.00025438679555879554,198.23984489251026,0.0,1.0416743158576674e-05,29.521050111406296,0.015084370902305074,8.595271494525258e-05,0.00016848657456605288,0.000569009119066588,0.09242429370211332,0.09242429370211332,0.09242429370211332,0.09241787494701559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490041.7625499899,594.9007536594688,0.0,0.09242429370211332,0.09242429376962374,0.09242429376962374,0.3709630213268593,0.3709630213268593,0.5,9.539662336324586,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27688.5887203991,20982.847395491244,0.7578157055015406,0.6042096976456147,0.4222971493159533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465346009260445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.274265495005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2981972195113,261.2981972195113,-11.851802780488697,245.71880238647324,276.87759205254827,105655.67069587793,105879.08113768762,-223.4104418097182,0.0,nan,276.87759205254827,3.727592052548289,270.6458341193226,-2.5041658806773626,264.41407618613255,-8.73592381386743,258.1823182529074,-14.96768174709257,251.9505603196838,-21.199439680316175,245.71880238647324,-27.431197613526734,1.0,1.0,25732.562594343566,25732.562594343566,276.4257779875849,3.275777987584945,276.4257779875849,276.4257779875849,87112.41755825373,87144.20139143534,-31.7838331816165,0.0,8648.866644398773,8648.866644398773,0.9217802774560341,3394.0636880698953,276.4257779875849,3.275777987584945,1.0,0.002,0.14482175403377354,0.004793499906530852,0.00022356545101279407,0.0017764345495512506,0.11178272550639703,0.11178272550639703,0.0,5.640444708521208e-13,0.9999282826774384,0.9999282826774384,0.0,0.09241766534673494,6.628422888805591e-06,0.0,0.0,0.0,1599785.278287823,266.3499836697534,0.0,1.0,1285403.745190566,2594.5070233265706,,,,,,,,,,,,,,,,,,,3.0,14250.71059967775,1567.4805709607099,0.3709630213268593,6.175450102142607,2.883864446135086
719.0,-29.17325894648642,4.643941410692001,35.045965006313295,31.118181149382167,5.452615322849995,-25.710671519593475,-39.23782309340311,1.9900278949463273,-6.801036973430939,-6.801036973383684,40.091590166872045,35783.40040938164,15414.390246769597,15414.390246769597,51197.790656151235,87126.15687316694,87143.41366685374,15414.390246769597,102557.80391362334,102557.80391362334,102557.80391362334,130247.0913333233,125946.51213562417,4300.579197699135,0.0,98880.50264681401,47538.24946526164,57046.94797950264,27689.287419699966,84736.2353992026,20983.283485818454,1567.5383356556151,0.0,0.8770732908975445,2.698279611922084,0.0014947306463915918,1.0,1.0,-6.801036973430939,330436.3751514561,1558486.123626255,4.716448432506621,1558486.123626255,4.716448432506621,0.7578123325372966,0.09242345795540992,3.377225589658474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377225589658474,1.282389996302409,1.2827162363677336,2.633540186211861,5580.155638423133,14250.698305489334,6465.845118448191,0.0004806103402111425,29278.619393859746,2985.588288952879,19326.84375339697,1970.7895921030088,0.6601009253001239,0.6601009253001239,30537.64603892646,30484.863174865135,1.0021647744753515,0.8,4331.920840673018,4324.433322199387,1.0021647744753515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.3292609529226,2034.6934298245008,8.50998798454801,4.643941410692001,-0.67544504754727,5.319386458239271,2.883359172808816,3.5,0.8238169065168046,0.6,0.00025438679555879554,1.000206191611775,0.00025433435394842514,198.24148206062367,0.0,1.0406393003361798e-05,29.491717771527334,0.015094777295308436,8.593496695793856e-05,0.000168451828600857,0.0005688998261755775,0.09242345775130158,0.09242345775130158,0.09242345775130158,0.09241717671715396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.5725349049,594.9004888167932,0.0,0.09242345775130158,0.09242345795540992,0.09242345795540992,0.37095786689589344,0.37095786689589344,0.5,9.539473870435698,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,27689.287419699966,20983.283485818454,0.7578123325372966,0.6042018554984451,0.4222915998191533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465464808228081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.244933155125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29664830473035,261.29664830473035,-11.853351695269623,245.71684463748417,276.8764519719729,105660.189672506,105883.1643893741,-222.9747168681035,0.0,nan,276.8764519719729,3.726451971972949,270.64453050507353,-2.5054694949264444,264.41260903818943,-8.737390961810547,258.1806875712836,-14.969312428716364,251.9487661043784,-21.201233895621584,245.71684463748417,-27.433155362515805,1.0,1.0,25732.562594343566,25732.562594343566,276.4246662661026,3.2746662661025994,276.4246662661026,276.4246662661026,87111.65689516238,87143.41366685374,-31.75677169136179,0.0,8648.866644398773,8648.866644398773,0.9217774568295414,3394.1117176067664,276.4246662661026,3.2746662661025994,1.0,0.002,0.14482824488493928,0.004793291333818779,0.00022357500283510644,0.0017764249801480137,0.11178750141755323,0.11178750141755323,0.0,-1.7016880092535214e-11,0.9999297702684711,0.9999297702684711,0.0,0.09241696708077074,6.490874639183395e-06,0.0,0.0,0.0,1599784.0775568765,266.34896302656904,0.0,1.0,1285407.2235243227,2594.4929764958697,,,,,,,,,,,,,,,,,,,3.0,14250.698305489334,1567.5383356556151,0.37095786689589344,6.175450102142607,2.883359172808816
720.0,-29.175256148709106,4.6442388897433045,35.045952015543,31.116422556247585,5.451498200480473,-25.71258071378504,-39.23966836938632,1.98882276364302,-6.80210027114623,-6.802100271148492,40.09155520401443,35783.100077162446,15414.302544157603,15414.302544157603,51197.40262132005,87125.31396401065,87142.32649961201,15414.302544157603,102556.62904376962,102556.62904376962,102556.62904376962,130246.58850929434,125946.13304472044,4300.455464573896,0.0,98880.13857425922,47538.42860508382,57046.34441019489,27689.959465524717,84736.3038757196,20983.697562676556,1567.5958662538103,0.0,0.877067603703263,2.698172440249865,0.0014947306463915918,1.0,1.0,-6.80210027114623,330422.4712344653,1558484.613233076,4.71664232583984,1558484.613233076,4.71664232583984,0.7578088941878818,0.09242262467241472,3.3772776547780583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3772776547780583,1.282395721364768,1.2827218956321509,2.6335690290543448,5580.216752945309,14250.685977050294,6465.815302046828,0.0004805959906684715,29278.06022533177,2985.5312696315023,19326.75463017798,1970.7805040638732,0.6601104882438972,0.6601104882438972,30538.022666119283,30484.863174865135,1.0021802243845863,0.8,4331.9742671612175,4324.433322199387,1.0021802243845863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1811.1391330626627,2034.6934298245008,8.510832913257076,4.6442388897433045,-0.6760480186906035,5.320286908433908,2.8828547662504587,3.5,0.8236727903572739,0.6,0.00025433435394842514,1.0002064926139822,0.00025428184662522725,198.24312161539675,0.0,1.039610256147428e-05,29.46255465921811,0.01510517339786991,8.591714003974786e-05,0.00016841721390867728,0.0005687916932137522,0.09242262451504704,0.09242262451504704,0.09242262451504704,0.09241629847618928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490043.3190062472,594.9002439515134,0.0,0.09242262451504704,0.09242262467241472,0.09242262467241472,0.3709527270691992,0.3709527270691992,0.5,9.539284108991863,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27689.959465524717,20983.697562676556,0.7578088941878818,0.6041967879128863,0.4222877142439978,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465583513141855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.21577004282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29509789039577,261.29509789039577,-11.854902109604211,245.7148877158965,276.8753080648924,105664.40079323809,105887.59137806359,-223.19058482551884,0.0,nan,276.8753080648924,3.725308064892431,270.6432239950906,-2.5067760049093977,264.4111399253059,-8.73886007469406,258.17905585549795,-14.970944144502027,251.94697178569135,-21.20302821430863,245.7148877158965,-27.435112284103468,1.0,1.0,25732.562594343566,25732.562594343566,276.4234772677938,3.273477267793851,276.4234772677938,276.4234772677938,87110.92738102106,87142.32649961201,-31.39911859095446,0.0,8648.866644398773,8648.866644398773,0.9217743838927056,3394.1640430519487,276.4234772677938,3.273477267793851,1.0,0.002,0.14483478673846678,0.004793075084925736,0.0002235846137811507,0.0017764153934901447,0.11179230689057534,0.11179230689057534,0.0,7.271295544841738e-12,0.9999292181857947,0.9999292181857947,0.0,0.09241608283136679,6.541841047927049e-06,0.0,0.0,0.0,1599782.8266294901,266.34789972885375,0.0,1.0,1285410.8472027224,2594.4783428257797,,,,,,,,,,,,,,,,,,,3.0,14250.685977050294,1567.5958662538103,0.3709527270691992,6.175450102142607,2.8828547662504587
721.0,-29.177246092623996,4.644537667581807,35.0459389789782,31.114653695281618,5.450359327593957,-25.71448555063274,-39.24150924487037,1.9875987848074628,-6.803110053708281,-6.803110053713428,40.09152790008888,35782.807454559246,15414.146683670348,15414.146683670348,51196.954138229594,87124.50147114461,87141.46324984648,15414.146683670348,102555.60993351683,102555.60993351683,102555.60993351683,130246.2292050856,125945.89719564037,4300.332009445233,0.0,98879.79391866225,47538.60190463813,57045.768904471246,27690.619271568783,84736.38817604003,20984.10638367527,1567.6515142924695,0.0,0.877062179896975,2.698070665577752,0.0014947306463915918,1.0,1.0,-6.803110053708281,330409.26751933707,1558483.433707358,4.7168272409797,1558483.433707358,4.7168272409797,0.757805601163301,0.09242177513783163,3.377329388912918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377329388912918,1.2824015344600648,1.282727642867017,2.633597432753299,5580.276936975043,14250.673524467551,6465.785809758747,0.00048058183524687513,29277.509692499763,2985.475130906045,19326.666475755283,1970.7715148144662,0.6601198899340246,0.6601198899340246,30538.396897893956,30484.863174865135,1.0021955760767425,0.8,4332.027353847136,4324.433322199387,1.0021955760767425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.9492614353244,2034.6934298245008,8.511639178368466,4.644537667581807,-0.6766251570738273,5.321162824655635,2.882351074782089,3.5,0.8235288785091682,0.6,0.00025428184662522725,1.0002057454417181,0.0002542295400562106,198.24475523517398,0.0,1.0409215658417934e-05,29.499717175956423,0.015115582613528328,8.589935903987395e-05,0.0001683824875853533,0.0005686831239002782,0.09242177497919823,0.09242177497919823,0.09242177497919823,0.09241552160325972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490044.0921530232,594.8999907746628,0.0,0.09242177497919823,0.09242177513783163,0.09242177513783163,0.3709475802530333,0.3709475802530333,0.5,9.53909650123971,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27690.619271568783,20984.10638367527,0.757805601163301,0.6041908941394554,0.4222838408007241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465702391246087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.25293255955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2935449316753,261.2935449316753,-11.856455068324692,245.71293252727207,276.8741573360719,105668.43780997106,105891.99467119764,-223.5568612265657,0.0,nan,276.8741573360719,3.724157336071926,270.6419123743153,-2.5080876256846523,264.40966741256676,-8.740332587433215,258.1774224507963,-14.972577549203663,251.94517748902948,-21.2048225109705,245.71293252727207,-27.437067472727904,1.0,1.0,25732.562594343566,25732.562594343566,276.42236767449054,3.2723676744905674,276.42236767449054,276.42236767449054,87109.91056298823,87141.46324984648,-31.552686858252855,0.0,8648.866644398773,8648.866644398773,0.9217713304652072,3394.2160358574824,276.42236767449054,3.2723676744905674,1.0,0.002,0.14484124694881728,0.004792868600088157,0.00022359412320830212,0.0017764058715964224,0.11179706160415107,0.11179706160415107,0.0,-5.19527563330735e-12,0.9999301007445884,0.9999301007445884,0.0,0.09241531492456569,6.460213265949536e-06,0.0,0.0,0.0,1599781.6386457041,266.3468899462917,0.0,1.0,1285414.288483446,2594.4644458516864,,,,,,,,,,,,,,,,,,,3.0,14250.673524467551,1567.6515142924695,0.3709475802530333,6.175450102142607,2.882351074782089
722.0,-29.179236192414542,4.644837847561547,35.04592582568875,31.113044439721875,5.449330791022129,-25.716379494075127,-39.243337128404505,1.986474091871742,-6.804107120369565,-6.804107120346366,40.09149845867688,35782.413875002014,15413.978418097791,15413.978418097791,51196.39229309981,87123.72201124894,87140.59113054175,15413.978418097791,102554.56954863954,102554.56954863954,102554.56954863954,130245.83127159197,125945.62220390239,4300.209067689593,0.0,98879.50172342741,47538.69554088775,57045.34020282185,27691.26172295243,84736.60192577427,20984.503495870427,1567.7060392275853,0.0,0.8770568336941594,2.697970175499739,0.0014947306463915918,1.0,1.0,-6.804107120369565,330396.2304818241,1558482.1618405094,4.717009511784504,1558482.1618405094,4.717009511784504,0.7578023603914379,0.09242091791319176,3.3773759230161207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3773759230161207,1.2824068844231051,1.2827329271087302,2.633622732410271,5580.330543912291,14250.6611507195,6465.759010950897,0.0004805691280863593,29277.019786155277,2985.4251743618133,19326.586372325244,1970.7633465378335,0.6601281999838159,0.6601281999838159,30538.733512962554,30484.863174865135,1.002209384700953,0.8,4332.075104411442,4324.433322199387,1.002209384700953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.759711160108,2034.6934298245008,8.512437251115138,4.644837847561547,-0.677195277189865,5.322033124751412,2.8818482709129425,3.5,0.8233852202608407,0.6,0.0002542295400562106,1.0002057649023313,0.00025417723930139095,198.24638900641258,0.0,1.0369502971897859e-05,29.38717142235853,0.015125952116500226,8.58817068943404e-05,0.0001683478331618702,0.0005685739184128353,0.09242091788091536,0.09242091788091536,0.09242091788091536,0.09241473045832747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490044.84532734775,594.8997439978301,0.0,0.09242091788091536,0.09242091791319176,0.09242091791319176,0.37094244026489365,0.37094244026489365,0.5,9.538910888677233,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,-2.319211489520967e-11,27691.26172295243,20984.503495870427,0.7578023603914379,0.6041827395668488,0.4222781308406244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465820839167562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.14038680596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29199990760975,261.29199990760975,-11.858000092390228,245.71097973262604,276.87302008258683,105673.40382504315,105895.81845150057,-222.41462645741453,0.0,nan,276.87302008258683,3.7230200825868565,270.6406120125861,-2.509387987413902,264.4082039426152,-8.74179605738476,258.17579587262753,-14.974204127372445,251.94338780261654,-21.206612197383436,245.71097973262604,-27.439020267373934,1.0,1.0,25732.562594343566,25732.562594343566,276.42126977160467,3.2712697716046932,276.42126977160467,276.42126977160467,87109.25135530578,87140.59113054175,-31.33977523597423,0.0,8648.866644398773,8648.866644398773,0.9217685839296024,3394.2628026312013,276.42126977160467,3.2712697716046932,1.0,0.002,0.1448476379658317,0.00479266474119099,0.00022360353161767434,0.0017763964764846583,0.11180176580883716,0.11180176580883716,0.0,8.102332606924056e-12,0.9999308488685194,0.9999308488685194,0.0,0.09241452690214559,6.391011046177413e-06,0.0,0.0,0.0,1599780.465607667,266.3458928796304,0.0,1.0,1285417.6864099316,2594.450724061636,,,,,,,,,,,,,,,,,,,3.0,14250.6611507195,1567.7060392275853,0.37094244026489365,6.175450102142607,2.8818482709129425
723.0,-29.181224289859497,4.645139186777078,35.04591308185524,31.111367954313778,5.448267698335644,-25.71827509099976,-39.245168993342645,1.9853184987666632,-6.805122487175765,-6.805122487216926,40.09148396546575,35782.07110823541,15413.839307443724,15413.839307443724,51195.910415679136,87122.90322985832,87139.88498448978,15413.839307443724,102553.7242919335,102553.7242919335,102553.7242919335,130245.70705412046,125945.61654806243,4300.0905060580235,0.0,98879.16748104536,47538.83672086545,57044.811955755446,27691.982762186963,84736.79471794241,20984.955900959696,1567.764749051606,0.0,0.8770513297481594,2.6978678440664416,0.0014947306463915918,1.0,1.0,-6.805122487175765,330382.95457839017,1558481.5357365627,4.717197162079319,1558481.5357365627,4.717197162079319,0.7577989659019424,0.09242009458178088,3.3774252371326856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3774252371326856,1.28241237844434,1.282738355452153,2.6336499038084376,5580.388116844528,14250.648707517274,6465.730577013655,0.00048055554529033943,29276.493345857234,2985.3714923911057,19326.50138138403,1970.7546798737624,0.6601371671487707,0.6601371671487707,30539.090236880667,30484.863174865135,1.0022240182719697,0.8,4332.125707518612,4324.433322199387,1.0022240182719697,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.570494875052,2034.6934298245008,8.513250023168768,4.645139186777078,-0.6777729086564159,5.322912095433494,2.8813463879861336,3.5,0.8232418251388953,0.6,0.00025417723930139095,1.000205561187744,0.0002541250010643367,198.2480211572904,0.0,1.0368435785306256e-05,29.38414701555793,0.015136320552285532,8.586401966346442e-05,0.0001683132196379265,0.0005684653157481897,0.0924200945579567,0.0924200945579567,0.0924200945579567,0.09241410606516803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490045.64205812593,594.8994837700301,0.0,0.0924200945579567,0.09242009458178088,0.09242009458178088,0.37093730648977397,0.37093730648977397,0.5,9.538731242428943,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27691.982762186963,20984.955900959696,0.7577989659019424,0.6041756781819689,0.42227312500243547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465939298212718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.13736239916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.29045841607643,261.29045841607643,-11.859541583923544,245.70902892842736,276.87188790371414,105678.0284634228,105899.93456031327,-221.90609689046218,0.0,nan,276.87188790371414,3.721887903714162,270.63931610865416,-2.5106838913458205,264.40674431361714,-8.743255686382838,258.17417251856443,-14.975827481435545,251.94160072348149,-21.20839927651849,245.70902892842736,-27.44097107157262,1.0,1.0,25732.562594343566,25732.562594343566,276.4201727586548,3.2701727586548373,276.4201727586548,276.4201727586548,87108.43516776875,87139.88498448978,-31.449816721025854,0.0,8648.866644398773,8648.866644398773,0.9217656732894265,3394.312363318349,276.4201727586548,3.2701727586548373,1.0,0.002,0.14485383256302886,0.004792458414211233,0.00022361262837675163,0.0017763873782699164,0.11180631418837582,0.11180631418837582,0.0,6.646668024995472e-12,0.9999329735523849,0.9999329735523849,0.0,0.0924138999911528,6.194590628071763e-06,0.0,0.0,0.0,1599779.2710252209,266.3448775128242,0.0,1.0,1285421.1466823223,2594.4367506094145,,,,,,,,,,,,,,,,,,,3.0,14250.648707517274,1567.764749051606,0.37093730648977397,6.175450102142607,2.8813463879861336
724.0,-29.183215951492752,4.645441647429037,35.045900451089025,31.109696986991935,5.447198404506934,-25.720174515890818,-39.24700522385535,1.9841569679109718,-6.806138111111068,-6.806138111127452,40.09146174002732,35781.72318375956,15413.704736620468,15413.704736620468,51195.427920380025,87122.10664570528,87139.06310143147,15413.704736620468,102552.76783805194,102552.76783805194,102552.76783805194,130245.43759409655,125945.46450062629,4299.973093470266,0.0,98878.85217161187,47538.97088112231,57044.312544988396,27692.669756044623,84736.98230103301,20985.38381107612,1567.8218403882213,0.0,0.8770458538269517,2.6977654897856493,0.0014947306463915918,1.0,1.0,-6.806138111111068,330369.6757325775,1558480.5756006674,4.717383858384757,1558480.5756006674,4.717383858384757,0.7577956186942045,0.09241926570741518,3.3774738673708145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3774738673708145,1.2824179000591234,1.2827438114757403,2.633676485032767,5580.444439269222,14250.636238092045,6465.702637288686,0.00048054223438189544,29275.978454448814,2985.3189880793966,19326.41786767637,1970.7461638455916,0.6601459246783775,0.6601459246783775,30539.442012801755,30484.863174865135,1.0022384489075116,0.8,4332.175608727169,4324.433322199387,1.0022384489075116,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.3815859015895,2034.6934298245008,8.51406402752615,4.645441647429037,-0.6783497221697594,5.323791369598797,2.880845355062088,3.5,0.8230986728748823,0.6,0.0002541250010643367,1.0002059330933777,0.0002540726790915886,198.2496562577447,0.0,1.0356127124744907e-05,29.349264271527066,0.015146676679410276,8.584629366038602e-05,0.0001682787074039507,0.0005683569366917831,0.0924192656037337,0.0924192656037337,0.0924192656037337,0.0924133881805158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.38537017134,594.8992405608226,0.0,0.0924192656037337,0.09241926570741518,0.09241926570741518,0.3709321948689944,0.3709321948689944,0.5,9.538554911206413,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27692.669756044623,20985.38381107612,0.7577956186942045,0.6041686466778498,0.42226808427804197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466057639912706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.10247965513,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28891892705457,261.28891892705457,-11.86108107294541,245.70707908076764,276.87075877333115,105682.51357861451,105904.13140341963,-221.61782480510226,0.0,nan,276.87075877333115,3.7207587733311698,270.63802283482323,-2.511977165176745,264.40528689629474,-8.744713103705237,258.17255095781974,-14.97744904218024,251.939815019291,-21.210184980708988,245.70707908076764,-27.442920919232336,1.0,1.0,25732.562594343566,25732.562594343566,276.4190621069109,3.269062106910951,276.4190621069109,276.4190621069109,87107.66504323715,87139.06310143147,-31.398058194317855,0.0,8648.866644398773,8648.866644398773,0.9217628029906251,3394.3612367076685,276.4190621069109,3.269062106910951,1.0,0.002,0.14485991627046216,0.004792252487582233,0.00022362155379996326,0.001776378442810049,0.11181077689998163,0.11181077689998163,0.0,-3.3899879431364965e-12,0.999934172680322,0.999934172680322,0.0,0.09241318199486706,6.083712548125183e-06,0.0,0.0,0.0,1599778.0761256334,266.3438618888889,0.0,1.0,1285424.6078112156,2594.4227738077016,,,,,,,,,,,,,,,,,,,3.0,14250.636238092045,1567.8218403882213,0.3709321948689944,6.175450102142607,2.880845355062088
725.0,-29.185204930663772,4.645744836994041,35.04588749065449,31.107978417444997,5.446091291669868,-25.722075308414357,-39.24884166391564,1.9829616679225421,-6.807186037562076,-6.807186037549375,40.09142696699858,35781.40001994188,15413.617269746472,15413.617269746472,51195.01728968835,87121.31113398059,87137.99086854095,15413.617269746472,102551.60813828741,102551.60813828741,102551.60813828741,130244.93817476729,125945.08319417824,4299.854980589051,0.0,98878.52883138669,47539.11912320313,57043.78856464841,27693.330036479874,84737.11860112828,20985.790338270406,1567.8784460582967,0.0,0.8770402489233156,2.697659883281731,0.0014947306463915918,1.0,1.0,-6.807186037562076,330355.97498513386,1558479.0734126263,4.717574953753322,1558479.0734126263,4.717574953753322,0.7577922304983272,0.09241843641727122,3.377523830229427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377523830229427,1.282423579294583,1.2827494250520861,2.633703781466094,5580.50227713596,14250.62363099433,6465.674026140026,0.00048052858008598877,29275.449649357502,2985.2650649668853,19326.33234703837,1970.7374431674803,0.6601549277130409,0.6601549277130409,30539.80342742728,30484.863174865135,1.00225327498756,0.8,4332.226877235109,4324.433322199387,1.00225327498756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.1929807321878,2034.6934298245008,8.51490279423797,4.645744836994041,-0.6789408310582177,5.3246856680522585,2.8803451626700576,3.5,0.8229557607628736,0.6,0.0002540726790915886,1.0002056590460557,0.0002540204374907356,198.2512891794606,0.0,1.0372813112039993e-05,29.39655235952134,0.015157049492522315,8.58285690172473e-05,0.0001682441100743413,0.0005682484910718306,0.09241843633336681,0.09241843633336681,0.09241843633336681,0.09241251641584672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.0740585415,594.899014525455,0.0,0.09241843633336681,0.09241843641727122,0.09241843641727122,0.37092709482897296,0.37092709482897296,0.5,9.538377315023274,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27693.330036479874,20985.790338270406,0.7577922304983272,0.6041628289329947,0.42226359133558555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446617619561825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.14976774312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28737788223134,261.28737788223134,-11.862622117768638,245.70513013526087,276.8696256291925,105686.66066694687,105908.5024602161,-221.8417932692349,0.0,nan,276.8696256291925,3.719625629192535,270.63672653041317,-2.5132734695868066,264.40382743161274,-8.746172568387237,258.1709283328535,-14.979071667146457,251.93802923405516,-21.211970765944812,245.70513013526087,-27.444869864739104,1.0,1.0,25732.562594343566,25732.562594343566,276.41789020668585,3.267890206685877,276.41789020668585,276.41789020668585,87106.96450149523,87137.99086854095,-31.02636704572069,0.0,8648.866644398773,8648.866644398773,0.9217598540130799,3394.411449380574,276.41789020668585,3.267890206685877,1.0,0.002,0.14486604805999423,0.004792040661106305,0.00022363053858805433,0.0017763694611894064,0.11181526929402716,0.11181526929402716,0.0,-2.225394347965537e-13,0.9999336519051016,0.9999336519051016,0.0,0.09241230463008145,6.131787189771235e-06,0.0,0.0,0.0,1599776.843206231,266.3428139624379,0.0,1.0,1285428.1790026214,2594.4083526638606,,,,,,,,,,,,,,,,,,,3.0,14250.62363099433,1567.8784460582967,0.37092709482897296,6.175450102142607,2.8803451626700576
