time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
726.0,-29.18720039973548,4.646049310502262,35.045874499942016,31.106256145890825,5.444968399337054,-25.723983519827087,-39.250686730351276,1.9817515186077974,-6.808181557707769,-6.808181557719355,40.09140017365165,35781.077406435616,15413.463205737711,15413.463205737711,51194.540612173325,87120.54230243983,87137.14434111143,15413.463205737711,102550.60754684915,102550.60754684915,102550.60754684915,130244.58768743902,125944.85041889147,4299.73726854755,0.0,98878.2271029642,47539.26516319964,57043.29104418284,27693.980140589876,84737.27118477272,20986.19303028331,1567.9332929429631,0.0,0.8770349001663131,2.6975595611333434,0.0014947306463915918,1.0,1.0,-6.808181557707769,330342.95981936133,1558477.9159461975,4.71775731742068,1558477.9159461975,4.71775731742068,0.7577889824339388,0.0924175920483438,3.3775732412650923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3775732412650923,1.2824293276286292,1.282755107847054,2.6337305054545532,5580.558902060714,14250.611011246554,6465.645899624359,0.000480515190488318,29274.932041422944,2985.2122836466015,19326.248275000813,1970.7288702055048,0.6601637280542577,0.6601637280542577,30540.160849298365,30484.863174865135,1.0022679373185472,0.8,4332.277579350468,4324.433322199387,1.0022679373185472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1810.0046354811286,2034.6934298245008,8.515703718980014,4.646049310502262,-0.6795066176221054,5.325555928124367,2.879845694267882,3.5,0.8228130555051091,0.6,0.0002540204374907356,1.0002063335220805,0.00025396803537150155,198.25292745287757,0.0,1.0356964717904149e-05,29.35163801054036,0.01516740645724022,8.581076452178212e-05,0.00016820967296895351,0.0005681404903418895,0.09241759187560801,0.09241759187560801,0.09241759187560801,0.09241174875219656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.79026771744,594.898779918958,0.0,0.09241759187560801,0.0924175920483438,0.0924175920483438,0.3709219880377168,0.3709219880377168,0.5,9.538202019045485,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27693.980140589876,20986.19303028331,0.7577889824339388,0.6041561156783272,0.4222590237584317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466294593492341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.10485339414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2858335399523,261.2858335399523,-11.86416646004767,245.70318066342566,276.8684864164776,105690.63681230527,105912.95328820073,-222.31647589543405,0.0,nan,276.8684864164776,3.7184864164776172,270.63542526585644,-2.5145747341435367,264.40236411525837,-8.747635884741612,258.16930296465637,-14.98069703534361,251.93624181403948,-21.2137581859605,245.70318066342566,-27.446819336574322,1.0,1.0,25732.562594343566,25732.562594343566,276.4167968092489,3.2667968092489446,276.4167968092489,276.4167968092489,87105.99554829283,87137.14434111143,-31.14879281859612,0.0,8648.866644398773,8648.866644398773,0.9217569375824886,3394.4611074714176,276.4167968092489,3.2667968092489446,1.0,0.002,0.14487209358236838,0.004791838501058332,0.00022363941421918852,0.0017763605824804996,0.11181970710959425,0.11181970710959425,0.0,-3.3003118467267445e-12,0.9999345847233285,0.9999345847233285,0.0,0.09241154652599064,6.045522353154067e-06,0.0,0.0,0.0,1599775.6719301192,266.3418184422922,0.0,1.0,1285431.5715809357,2594.3946529011005,,,,,,,,,,,,,,,,,,,3.0,14250.611011246554,1567.9332929429631,0.3709219880377168,6.175450102142607,2.879845694267882
727.0,-29.18918562437696,4.646354662315848,35.04586094079906,31.104596389364474,5.443902803219978,-25.72587678162418,-39.25251454403622,1.980593959260304,-6.809210240856487,-6.809210240841452,40.091357790777785,35780.71840304854,15413.35780115131,15413.35780115131,51194.076204199846,87119.75775436328,87136.00119620872,15413.35780115131,102549.35899736002,102549.35899736002,102549.35899736002,130243.95349062185,125944.33564805356,4299.617842568285,0.0,98877.92113602636,47539.38206990604,57042.82118457813,27694.594493261822,84737.41567783995,20986.5677092762,1567.98725911617,0.0,0.877029429381411,2.697455900125185,0.0014947306463915918,1.0,1.0,-6.809210240856487,330329.51151281485,1558476.0850154678,4.717943843037494,1558476.0850154678,4.717943843037494,0.757785701263194,0.09241674185031044,3.3776213581778376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3776213581778376,1.2824348312124523,1.2827605456231712,2.6337567227369623,5580.614453336151,14250.598195185128,6465.618125704786,0.00048050202096470057,29274.424410132553,2985.160519660899,19326.165256896576,1970.7204047148189,0.6601723397235214,0.6601723397235214,30540.508908939155,30484.863174865135,1.002282215628873,0.8,4332.32695338571,4324.433322199387,1.002282215628873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.8166138047418,2034.6934298245008,8.5165301741529,4.646354662315848,-0.6800869919199473,5.326441654235795,2.8793471185045183,3.5,0.8226706052870052,0.6,0.00025396803537150155,1.0002052774642516,0.00025391591215692086,198.25455733910067,0.0,1.0388873542890173e-05,29.44206762055075,0.01517779533078311,8.579312987758935e-05,0.0001681749054939122,0.0005680311527057773,0.09241674173227042,0.09241674173227042,0.09241674173227042,0.09241080170278318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490048.44506410306,594.898564547822,0.0,0.09241674173227042,0.09241674185031044,0.09241674185031044,0.37091688877779655,0.37091688877779655,0.5,9.53802381405067,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27694.594493261822,20986.5677092762,0.757785701263194,0.6041496049257947,0.42225406707093743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466413379543184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.19528300415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28429263985333,261.28429263985333,-11.865707360146644,245.70123305135004,276.8673522283545,105695.20134260324,105917.02230083499,-221.820958231743,0.0,nan,276.8673522283545,3.717352228354514,270.6341283929466,-2.515871607053384,264.40090455754853,-8.749095442451448,258.1676807221643,-14.9823192778357,251.93445688675595,-21.215543113244024,245.70123305135004,-27.448766948649933,1.0,1.0,25732.562594343566,25732.562594343566,276.41563595332894,3.2656359533289674,276.41563595332894,276.41563595332894,87105.40705858165,87136.00119620872,-30.5941376270639,0.0,8648.866644398773,8648.866644398773,0.9217540975135742,3394.5094649687267,276.41563595332894,3.2656359533289674,1.0,0.002,0.14487824231592528,0.004791630031629026,0.00022364843392256166,0.0017763515628337941,0.11182421696128082,0.11182421696128082,0.0,-3.243644068617879e-12,0.9999334673060792,0.9999334673060792,0.0,0.09241059311551177,6.148734798680801e-06,0.0,0.0,0.0,1599774.4616214146,266.3407897591435,0.0,1.0,1285435.0771536771,2594.3804969594644,,,,,,,,,,,,,,,,,,,3.0,14250.598195185128,1567.98725911617,0.37091688877779655,6.175450102142607,2.8793471185045183
728.0,-29.191171356256433,4.646660712076689,35.04584706190638,31.102862522844248,5.442786597551235,-25.727775560873745,-39.25435063485054,1.9793908021293736,-6.810252530139849,-6.810252530159304,40.091321445296416,35780.41217095768,15413.27402953897,15413.27402953897,51193.68620049665,87118.95629623478,87134.916243637,15413.27402953897,102548.19027317596,102548.19027317596,102548.19027317596,130243.43539069235,125943.93695499196,4299.498435700389,0.0,98877.58973548916,47539.54594016177,57042.2708836971,27695.24511751639,84737.51600121349,20986.96756534124,1568.0432803388692,0.0,0.8770238607004759,2.6973508712276772,0.0014947306463915918,1.0,1.0,-6.810252530139849,330315.8857679171,1558474.5149030772,4.718133707920046,1558474.5149030772,4.718133707920046,0.7577823368700799,0.09241590387233847,3.3776719101430883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3776719101430883,1.282440546809327,1.2827661958232965,2.6337844031418323,5580.673104792513,14250.585517838153,6465.58915257214,0.00048048818156960386,29273.888159048704,2985.105837268456,19326.078654264216,1970.7115737039883,0.6601814746733747,0.6601814746733747,30540.874581765256,30484.863174865135,1.0022972165216206,0.8,4332.378825941121,4324.433322199387,1.0022972165216206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.6288704251997,2034.6934298245008,8.517367445578708,4.646660712076689,-0.6806730227756184,5.327333734852307,2.878849315152454,3.5,0.822528375757844,0.6,0.00025391591215692086,1.0002053332474896,0.00025386378548142795,198.25618766516916,0.0,1.0333664833785283e-05,29.285606138947493,0.015188128995616895,8.577541874843266e-05,0.00016814049340848822,0.0005679234215434498,0.09241590385936514,0.09241590385936514,0.09241590385936514,0.09240991834610936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490049.13565664703,594.8983378143804,0.0,0.09241590385936514,0.09241590387233847,0.09241590387233847,0.3709117761846178,0.3709117761846178,0.5,9.537844246261846,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27695.24511751639,20986.96756534124,0.7577823368700799,0.6041442871627666,0.42224995326090614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466531557606308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.03882152255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2827499090886,261.2827499090886,-11.867250090911398,245.6992864131838,276.86621340499164,105699.30964053518,105921.3941334989,-222.08449296374096,0.0,nan,276.86621340499164,3.716213404991663,270.6328280066243,-2.517171993375655,264.3994426082645,-8.75055739173547,258.1660572099171,-14.983942790082892,251.93267181154985,-21.217328188450125,245.6992864131838,-27.450713586816164,1.0,1.0,25732.562594343566,25732.562594343566,276.41446821953195,3.2644682195319774,276.41446821953195,276.41446821953195,87104.65737293015,87134.916243637,-30.258870706849848,0.0,8648.866644398773,8648.866644398773,0.9217511136934193,3394.5602696938035,276.41446821953195,3.2644682195319774,1.0,0.002,0.1448844389880232,0.004791418956845509,0.00022365752134729012,0.0017763424774247443,0.11182876067364506,0.11182876067364506,0.0,-1.2279656458336063e-12,0.9999329479768855,0.9999329479768855,0.0,0.09240970719901588,6.1966733225974995e-06,0.0,0.0,0.0,1599773.2352889534,266.33974746986013,0.0,1.0,1285438.629073069,2594.36615397862,,,,,,,,,,,,,,,,,,,4.0,14250.585517838153,1568.0432803388692,0.3709117761846178,6.175450102142607,2.878849315152454
729.0,-29.193149907802148,4.6469682532139975,35.04583330106898,31.10120081054049,5.441726225625764,-25.72966229448378,-39.25617359401656,1.978238611186383,-6.811220949504218,-6.811220949516678,40.09129709535015,35780.06511983083,15413.095081275791,15413.095081275791,51193.16020110663,87118.15803589333,87134.15848517648,15413.095081275791,102547.25356645227,102547.25356645227,102547.25356645227,130243.13922513991,125943.75921259544,4299.380012544466,0.0,98877.27103449094,47539.67654868127,57041.77165089963,27695.88565868764,84737.65730958727,20987.365068600968,1568.0970291337976,0.0,0.8770186503489068,2.697253288912789,0.0014947306463915918,1.0,1.0,-6.811220949504218,330303.226113227,1558473.4629911438,4.718311356901199,1558473.4629911438,4.718311356901199,0.7577791635638724,0.09241504657074268,3.3777204419057933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3777204419057933,1.2824460248963172,1.2827716084482046,2.6338109958108173,5580.72945146706,14250.572764155355,6465.5610799599635,0.00048047484153513,29273.373192099327,2985.0533252537134,19325.9947433478,1970.703017171797,0.660190221896387,0.660190221896387,30541.22564021919,30484.863174865135,1.0023116179353655,0.8,4332.428625373302,4324.433322199387,1.0023116179353655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.4413854301665,2034.6934298245008,8.518151074350257,4.6469682532139975,-0.6812236371306142,5.328191890344612,2.8783522312675007,3.5,0.8223863517907145,0.6,0.00025386378548142795,1.0002045940046282,0.00025381185709716234,198.25781211931425,0.0,1.033443595888354e-05,29.287791507475955,0.01519846343157578,8.575783763174696e-05,0.000168105947849681,0.0005678148964578168,0.09241504639789468,0.09241504639789468,0.09241504639789468,0.09240919370019705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490049.8651717661,594.8980989938273,0.0,0.09241504639789468,0.09241504657074268,0.09241504657074268,0.3709066564300936,0.3709066564300936,0.5,9.537668643644084,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27695.88565868764,20987.365068600968,0.7577791635638724,0.6041370723062768,0.4222451535225845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466649767702267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.04100689108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.28121140903914,261.28121140903914,-11.868788590960833,245.6973423196769,276.8650804984014,105703.93966020079,105925.41511562614,-221.47545542537216,0.0,nan,276.8650804984014,3.7150804984014485,270.63153286266135,-2.5184671373386323,264.3979852269077,-8.752014773092299,258.1644375911615,-14.985562408838462,251.9308899554261,-21.21911004457388,245.6973423196769,-27.452657680323085,1.0,1.0,25732.562594343566,25732.562594343566,276.41341218656095,3.26341218656097,276.41341218656095,276.41341218656095,87103.74306645516,87134.15848517648,-30.415418721313472,0.0,8648.866644398773,8648.866644398773,0.9217482490923172,3394.6090441153224,276.41341218656095,3.26341218656097,1.0,0.002,0.144890489861381,0.004791221595122324,0.00022366641757102222,0.0017763335712863656,0.1118332087855111,0.1118332087855111,0.0,-1.1142612006687092e-11,0.9999345248805873,0.9999345248805873,0.0,0.09240899568453292,6.05088620974808e-06,0.0,0.0,0.0,1599772.0958562533,266.33877905049576,0.0,1.0,1285441.9292394647,2594.352827702958,,,,,,,,,,,,,,,,,,,3.0,14250.572764155355,1568.0970291337976,0.3709066564300936,6.175450102142607,2.8783522312675007
730.0,-29.195139673578364,4.647277119853646,35.04581985145768,31.099616770539456,5.440699687230798,-25.73155573745482,-39.25800503985954,1.9771157505663866,-6.812200502696385,-6.81220050274829,40.091278552928195,35779.66909453974,15412.936017559345,15412.936017559345,51192.60511209909,87117.41691095762,87133.4493106545,15412.936017559345,102546.38532821384,102546.38532821384,102546.38532821384,130242.94759403636,125943.68262229375,4299.264971742604,0.0,98877.01240741162,47539.765760340226,57041.385163412655,27696.56226582252,84737.94742923518,20987.78770256701,1568.152775640251,0.0,0.8770133565383851,2.6971545875394747,0.0014947306463915918,1.0,1.0,-6.812200502696385,330290.42129973683,1558472.6619666817,4.718491852818147,1558472.6619666817,4.718491852818147,0.7577759110005462,0.09241420741490322,3.3777654222914864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3777654222914864,1.2824513659029062,1.2827768842116578,2.633835100571927,5580.78052656336,14250.560088127515,6465.535172836917,0.00048046266361366507,29272.9068024899,2985.0057667490837,19325.91730522331,1970.6951206806923,0.6601980949694918,0.6601980949694918,30541.551008597788,30484.863174865135,1.0023249655062894,0.8,4332.474780537271,4324.433322199387,1.0023249655062894,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.2542495968808,2034.6934298245008,8.518944211955558,4.647277119853646,-0.6817783199220653,5.329055439775711,2.87785610736405,3.5,0.8222446021040143,0.6,0.00025381185709716234,1.0002057570749106,0.00025375964425503007,198.25944580413434,0.0,1.029520785139136e-05,29.176619050843115,0.01520875863942717,8.574017802112589e-05,0.00016807167907603645,0.0005677067060495074,0.0924142073485911,0.0924142073485911,0.0924142073485911,0.09240853941448184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.595936709,594.8978600521957,0.0,0.0924142073485911,0.09241420741490322,0.09241420741490322,0.3709015508638477,0.3709015508638477,0.5,9.537498606863855,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,27696.56226582252,20987.78770256701,0.7577759110005462,0.6041284532511261,0.4222390343407764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446676755218274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.92983443444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2796784268309,261.2796784268309,-11.870321573169065,245.69539867873235,276.8639581749292,105708.68877235347,105929.36990970187,-220.6811373484175,0.0,nan,276.8639581749292,3.713958174929246,270.6302462757006,-2.5197537242993917,264.39653437645,-8.753465623549971,258.16282247720113,-14.987177522798845,251.92911057797207,-21.22088942202791,245.69539867873235,-27.45460132126763,1.0,1.0,25732.562594343566,25732.562594343566,276.412350637092,3.2623506370920268,276.412350637092,276.412350637092,87103.01723502022,87133.4493106545,-30.43207563427859,0.0,8648.866644398773,8648.866644398773,0.9217455940921202,3394.6542494029436,276.412350637092,3.2623506370920268,1.0,0.002,0.14489635633289755,0.004791023087998808,0.0002236750239912215,0.001776324976836681,0.11183751199561075,0.11183751199561075,0.0,8.279024167612281e-13,0.9999365198223641,0.9999365198223641,0.0,0.09240834094460045,5.866470302779946e-06,0.0,0.0,0.0,1599770.9433100726,266.3377994973036,0.0,1.0,1285445.2673292798,2594.3393483912523,,,,,,,,,,,,,,,,,,,3.0,14250.560088127515,1568.152775640251,0.3709015508638477,6.175450102142607,2.87785610736405
731.0,-29.1971132948292,4.647587134340755,35.04580675899652,31.097957083862298,5.43962734327018,-25.73343923105295,-39.25982384299857,1.9759532790641638,-6.8131925734233505,-6.81319257341228,40.09126195826348,35779.31822240688,15412.798274373765,15412.798274373765,51192.11649678065,87116.64856993714,87132.73375048545,15412.798274373765,102545.53202485922,102545.53202485922,102545.53202485922,130242.78824488366,125943.63512867143,4299.153116212228,0.0,98876.71553459113,47539.88220370699,57040.925923204595,27697.25622002444,84738.18214322903,20988.221988907702,1568.2096473682814,0.0,0.8770079864881426,2.6970546277865863,0.0014947306463915918,1.0,1.0,-6.8131925734233505,330277.4532536426,1558471.9450819814,4.718674949588897,1558471.9450819814,4.718674949588897,0.7577726047005959,0.09241338328305454,3.3778132750794954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3778132750794954,1.2824568921793722,1.282782344926626,2.633861064397519,5580.8355407942145,14250.547121489539,6465.5075497736425,0.00048044959881460563,29272.404210165852,2984.954516594949,19325.834738038648,1970.6867011710062,0.6602066095864816,0.6602066095864816,30541.89715372338,30484.863174865135,1.0023391654397051,0.8,4332.523882988768,4324.433322199387,1.0023391654397051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1809.0674450584618,2034.6934298245008,8.519747738800135,4.647587134340755,-0.6823378353963339,5.329924969737089,2.8773608958890344,3.5,0.8221031131111527,0.6,0.00025375964425503007,1.0002040907383076,0.00025370786482958256,198.26106625680725,0.0,1.0351689145002779e-05,29.336687036937874,0.015219110328572172,8.572264364342765e-05,0.0001680370006116024,0.0005675976113704118,0.09241338317944314,0.09241338317944314,0.09241338317944314,0.09240790004561103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490051.3094373506,594.897626829805,0.0,0.09241338317944314,0.09241338328305454,0.09241338328305454,0.37089646594155407,0.37089646594155407,0.5,9.537334101425763,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27697.25622002444,20988.221988907702,0.7577726047005959,0.6041210137155525,0.4222337241307673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466886006093946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.089902420536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2781472627303,261.2781472627303,-11.871852737269705,245.69345778025396,276.86283674520683,105713.07238481061,105933.4917953284,-220.41941051779907,0.0,nan,276.86283674520683,3.7128367452068574,270.6289609522323,-2.5210390477676583,264.39508515919704,-8.75491484080294,258.1612093662346,-14.988790633765404,251.92733357325682,-21.22266642674316,245.69345778025396,-27.456542219746012,1.0,1.0,25732.562594343566,25732.562594343566,276.41127583186886,3.261275831868886,276.41127583186886,276.41127583186886,87102.15418482923,87132.73375048545,-30.579565656225896,0.0,8648.866644398773,8648.866644398773,0.9217427695250113,3394.702341454893,276.41127583186886,3.261275831868886,1.0,0.002,0.14490203991523817,0.0047908230807716225,0.000223683342309044,0.0017763166543429373,0.111841671154522,0.111841671154522,0.0,-3.3480189107204517e-12,0.9999384981868172,0.9999384981868172,0.0,0.09240769969242028,5.683590634261467e-06,0.0,0.0,0.0,1599769.7760218417,266.3368074265766,0.0,1.0,1285448.6480572014,2594.32569700916,,,,,,,,,,,,,,,,,,,3.0,14250.547121489539,1568.2096473682814,0.37089646594155407,6.175450102142607,2.8773608958890344
732.0,-29.199091664237685,4.647897969431174,35.0457933650946,31.09630459165203,5.438588233539602,-25.735323674469395,-39.261646348144836,1.9748202423686723,-6.814210989858623,-6.814210989846082,40.09122707619842,35778.974785955186,15412.69980510673,15412.69980510673,51191.674591061914,87115.82010903594,87131.69863987592,15412.69980510673,102544.39844498265,102544.39844498265,102544.39844498265,130242.29172095597,125943.2514280851,4299.04029287086,0.0,98876.37528566299,47540.02808520966,57040.385778281474,27697.893275973314,84738.27905425479,20988.613596783794,1568.2644485750277,0.0,0.8770025420735319,2.6969520165179683,0.0014947306463915918,1.0,1.0,-6.814210989858623,330264.1412408886,1558470.4381894032,4.718860583331338,1558470.4381894032,4.718860583331338,0.7577693143539722,0.09241254946461745,3.377862226642828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.377862226642828,1.2824622804022718,1.2827876681082933,2.6338881683001927,5580.892970711601,14250.534411954695,6465.479053295825,0.00048043602334418606,29271.87926901735,2984.90098749495,19325.749560159467,1970.6780154445676,0.6602155393765474,0.6602155393765474,30542.251245871026,30484.863174865135,1.0023536914259399,0.8,4332.574112765874,4324.433322199387,1.0023536914259399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.8809524979602,2034.6934298245008,8.520571673786868,4.647897969431174,-0.6829088178286282,5.330806787259802,2.8768665454590683,3.5,0.8219618701311624,0.6,0.00025370786482958256,1.0002045850923185,0.00025365597059942037,198.2626906311863,0.0,1.026584409938883e-05,29.093402177667944,0.01522937617267156,8.570507690052099e-05,0.00016800278792906156,0.0005674902713162627,0.09241254941205199,0.09241254941205199,0.09241254941205199,0.09240703974173829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490051.93817694194,594.8974203150099,0.0,0.09241254941205199,0.09241254946461745,0.09241254946461745,0.3708914015779105,0.3708914015779105,0.5,9.5371688196028,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27697.893275973314,20988.613596783794,0.7577693143539722,0.6041151078638944,0.42222918833467493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467003500719013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.84661756127,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2766201758055,261.2766201758055,-11.873379824194501,245.6915186076017,276.86172174400946,105717.76914976939,105937.6016265833,-219.83247681391833,0.0,nan,276.86172174400946,3.7117217440094805,270.627681116743,-2.5223188832569576,264.3936404894289,-8.756359510571087,258.15959986215915,-14.990400137840822,251.92555923489078,-21.224440765109193,245.6915186076017,-27.458481392398284,1.0,1.0,25732.562594343566,25732.562594343566,276.4101377337875,3.2601377337875306,276.4101377337875,276.4101377337875,87101.53384884702,87131.69863987592,-30.164791028902982,0.0,8648.866644398773,8648.866644398773,0.9217398800787172,3394.751537776042,276.4101377337875,3.2601377337875306,1.0,0.002,0.14490775417287186,0.004790618299368721,0.00022369169585415577,0.0017763083074030708,0.11184584792707788,0.11184584792707788,0.0,3.2572265197539085e-12,0.9999381658340334,0.9999381658340334,0.0,0.09240683521169646,5.714252920992912e-06,0.0,0.0,0.0,1599768.5777202593,266.33578901014135,0.0,1.0,1285452.1185450642,2594.3116832848286,,,,,,,,,,,,,,,,,,,3.0,14250.534411954695,1568.2644485750277,0.3708914015779105,6.175450102142607,2.8768665454590683
733.0,-29.20106362817794,4.648210067072677,35.045780352078594,31.09468992277982,5.437536607570807,-25.737203604601632,-39.2634607507847,1.9736765828169787,-6.815186941394586,-6.815186941405147,40.091211278727464,35778.593860064444,15412.548306813846,15412.548306813846,51191.142166878286,87115.08349191418,87131.02277640406,15412.548306813846,102543.5710832179,102543.5710832179,102543.5710832179,130242.14625392854,125943.21566060558,4298.930593322969,0.0,98876.10980600251,47540.11659816779,57039.99245314969,27698.575170710646,84738.56762386033,20989.040292396283,1568.3203482377023,0.0,0.8769972568325064,2.6968536867235233,0.0014947306463915918,1.0,1.0,-6.815186941394586,330251.38469483354,1558469.75574489,4.719040791259613,1558469.75574489,4.719040791259613,0.757766064248343,0.09241172317389007,3.3779081186924746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3779081186924746,1.2824677184238236,1.282793040953446,2.6339127840535324,5580.945128539119,14250.52154151105,6465.452624416942,0.00048042359187440735,29271.402990166473,2984.852420568336,19325.670562471867,1970.669959922284,0.6602235830296277,0.6602235830296277,30542.583206030955,30484.863174865135,1.0023673095258754,0.8,4332.621203007645,4324.433322199387,1.0023673095258754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.6947354558265,2034.6934298245008,8.52136516167256,4.648210067072677,-0.6834590798600351,5.331669146932712,2.876372959268579,3.5,0.8218208455053083,0.6,0.00025365597059942037,1.0002039259173992,0.0002536042541192428,198.26430976936626,0.0,1.0288689700188802e-05,29.158146610335063,0.015239664862371749,8.568759156102505e-05,0.00016796837903839532,0.0005673817512374104,0.09241172302980266,0.09241172302980266,0.09241172302980266,0.09240640739156396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.63122869143,594.8971937923747,0.0,0.09241172302980266,0.09241172317389007,0.09241172317389007,0.3708863325346149,0.3708863325346149,0.5,9.537009351515085,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27698.575170710646,20989.040292396283,0.757766064248343,0.6041067674651618,0.42222325516380405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467121279836053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.91136199394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2750958692348,261.2750958692348,-11.874904130765174,245.6895818396104,276.8606098988584,105722.21898664764,105941.65121562225,-219.43222897460294,0.0,nan,276.8606098988584,3.710609898858422,270.62640428703116,-2.523595712968813,264.3921986751344,-8.757801324865568,258.15799306330257,-14.992006936697408,251.92378745147184,-21.22621254852814,245.6895818396104,-27.460418160389565,1.0,1.0,25732.562594343566,25732.562594343566,276.4090836374842,3.2590836374841956,276.4090836374842,276.4090836374842,87100.70714342572,87131.02277640406,-30.315632978337817,0.0,8648.866644398773,8648.866644398773,0.9217371712044056,3394.7976592859372,276.4090836374842,3.2590836374841956,1.0,0.002,0.14491326633905857,0.004790421883185065,0.00022369975689431445,0.001776300241651546,0.11184987844715723,0.11184987844715723,0.0,-1.4541397599932004e-12,0.999940352084581,0.999940352084581,0.0,0.09240621100724247,5.5121666476015655e-06,0.0,0.0,0.0,1599767.4293704445,266.3348130586054,0.0,1.0,1285455.444305383,2594.298254069046,,,,,,,,,,,,,,,,,,,3.0,14250.52154151105,1568.3203482377023,0.3708863325346149,6.175450102142607,2.876372959268579
734.0,-29.20303824801611,4.648522935824446,35.04576710741925,31.09301518360155,5.436460962596347,-25.739088326941204,-39.26528325593097,1.9725110403628974,-6.816203826455023,-6.816203826458983,40.091178568816254,35778.261332491435,15412.455770153363,15412.455770153363,51190.7171026448,87114.29639550422,87130.012209842,15412.455770153363,102542.46797999536,102542.46797999536,102542.46797999536,130241.68854536266,125942.86791428897,4298.8206310736805,0.0,98875.79629989956,47540.25824340081,57039.48672944306,27699.220565367305,84738.70729481036,20989.437951419717,1568.3755135561885,0.0,0.876991812041219,2.696751235776314,0.0014947306463915918,1.0,1.0,-6.816203826455023,330238.0935236821,1558468.3426912006,4.7192264407238635,1558468.3426912006,4.7192264407238635,0.7577627645473564,0.09241089675821129,3.3779567947594296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3779567947594296,1.2824732581305462,1.2827985157369657,2.6339393615765974,5581.0014431212785,14250.50873344464,6465.42453671827,0.00048041025277761006,29270.88838237828,2984.799945177842,19325.586606460907,1970.661398791729,0.6602323220943077,0.6602323220943077,30542.935303395487,30484.863174865135,1.002381753760756,0.8,4332.671149814593,4324.433322199387,1.002381753760756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.5088448080326,2034.6934298245008,8.522189877257333,4.648522935824446,-0.6840276000943657,5.332550535918812,2.875880272006151,3.5,0.8216800777160431,0.6,0.0002536042541192428,1.0002042038884107,0.0002535524777173767,198.26593111137979,0.0,1.0253532246110178e-05,29.058510385476247,0.015249918394617859,8.56700314571822e-05,0.0001679342226620606,0.0005672745485139505,0.09241089665529914,0.09241089665529914,0.09241089665529914,0.09240557351123686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490053.243497033,594.8969927494952,0.0,0.09241089665529914,0.09241089675821129,0.09241089675821129,0.37088128522751657,0.37088128522751657,0.5,9.53684966177795,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27699.220565367305,20989.437951419717,0.7577627645473564,0.6041007555679323,0.42221863508038904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446723867942923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.811725769076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27357141251576,261.27357141251576,-11.876428587484213,245.68764636195368,276.8594964630791,105726.47992362322,105945.93376790079,-219.4538442775756,0.0,nan,276.8594964630791,3.7094964630791196,270.62512644286795,-2.5248735571320253,264.3907564226067,-8.75924357739325,258.15638640239854,-14.993613597601438,251.92201638218853,-21.227983617811446,245.68764636195368,-27.462353638046295,1.0,1.0,25732.562594343566,25732.562594343566,276.40794990861673,3.2579499086167516,276.40794990861673,276.40794990861673,87099.9978614154,87130.012209842,-30.014348426600918,0.0,8648.866644398773,8648.866644398773,0.9217342979756163,3394.8465787332266,276.40794990861673,3.2579499086167516,1.0,0.002,0.14491879317252226,0.004790218156095174,0.0002237078217545992,0.0017762921788216813,0.1118539108772996,0.1118539108772996,0.0,5.762803428899232e-13,0.9999401929030113,0.9999401929030113,0.0,0.09240536993074606,5.526827465232717e-06,0.0,0.0,0.0,1599766.2328419806,266.33379617354495,0.0,1.0,1285458.9095358783,2594.284261788589,,,,,,,,,,,,,,,,,,,3.0,14250.50873344464,1568.3755135561885,0.37088128522751657,6.175450102142607,2.875880272006151
735.0,-29.205011063807223,4.648836660062162,35.04575356191434,31.091313866805308,5.435372629226343,-25.74097269450727,-39.26710579600183,1.97133425864112,-6.817210597610426,-6.817210597609089,40.091143399959066,35777.94757896729,15412.353115312422,15412.353115312422,51190.30069427971,87113.49181173492,87128.98934422804,15412.353115312422,102541.34245954046,102541.34245954046,102541.34245954046,130241.18844945519,125942.47859989514,4298.7098495600585,0.0,98875.46441906132,47540.41665237297,57038.941962987046,27699.845989914724,84738.78795290177,20989.821928095214,1568.4294790822314,0.0,0.8769864318701817,2.6966498068311093,0.0014947306463915918,1.0,1.0,-6.817210597610426,330224.93496040464,1558466.8234104076,4.719409888285009,1558466.8234104076,4.719409888285009,0.7577595173539026,0.09241006100315009,3.3780066269859343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3780066269859343,1.2824788503996103,1.2828040430187295,2.6339667324208693,5581.059438655879,14250.495806439609,6465.395717982181,0.00048039653531441125,29270.358331796437,2984.7458950606415,19325.500465330188,1970.652614840969,0.6602413351508877,0.6602413351508877,30543.295762766007,30484.863174865135,1.0023965410767677,0.8,4332.72228281474,4324.433322199387,1.0023965410767677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.3232254743705,2034.6934298245008,8.523007888299038,4.648836660062162,-0.6845906692029047,5.333427329265066,2.8753883375247224,3.5,0.8215395250070635,0.6,0.0002535524777173767,1.0002040205925997,0.0002535007583424352,198.2675509952234,0.0,1.0265496525574092e-05,29.092417153476976,0.015260183891143433,8.565247434299647e-05,0.00016790000337438024,0.0005671673240696172,0.09241006087449274,0.09241006087449274,0.09241006087449274,0.09240471053012302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490053.84779196535,594.8967941825022,0.0,0.09241006087449274,0.09241006100315009,0.09241006100315009,0.3708762355129659,0.3708762355129659,0.5,9.5366891581758,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27699.845989914724,20989.821928095214,0.7577595173539026,0.6040952665352203,0.422214530597875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467356238955984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.84563253708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27204584346464,261.27204584346464,-11.877954156535338,245.68571213630148,276.8583795506278,105730.66362847631,105950.27760013647,-219.61397166016448,0.0,nan,276.8583795506278,3.7083795506277966,270.6238460677789,-2.5261539322210638,264.38931258488174,-8.760687415118241,258.15477910202475,-14.99522089797523,251.9202456191734,-21.22975438082659,245.68571213630148,-27.4642878636985,1.0,1.0,25732.562594343566,25732.562594343566,276.40682487161104,3.256824871611059,276.40682487161104,276.40682487161104,87099.20152831117,87128.98934422804,-29.787815916875843,0.0,8648.866644398773,8648.866644398773,0.9217313564780772,3394.896660120864,276.40682487161104,3.256824871611059,1.0,0.002,0.1449243454737077,0.004790016124190318,0.00022371593053959293,0.0017762840708124264,0.11185796526979647,0.11185796526979647,0.0,1.3520191910476598e-12,0.9999399167703545,0.9999399167703545,0.0,0.09240450870823329,5.552294916803038e-06,0.0,0.0,0.0,1599765.048199705,266.33278940238955,0.0,1.0,1285462.340281787,2594.2704088616642,,,,,,,,,,,,,,,,,,,3.0,14250.495806439609,1568.4294790822314,0.3708762355129659,6.175450102142607,2.8753883375247224
736.0,-29.206982294618292,4.6491513213247995,35.045739703615205,31.089657463040226,5.434293785090751,-25.74285468666437,-39.2689241800457,1.9701661759394384,-6.8182073347499,-6.818207334751954,40.091107283443264,35777.59875762618,15412.240667336924,15412.240667336924,51189.83942496311,87112.74308354291,87127.97313669707,15412.240667336924,102540.21380403399,102540.21380403399,102540.21380403399,130240.67442202526,125942.0760375037,4298.598384521549,0.0,98875.18239702012,47540.534052480274,57038.49816059983,27700.460617991263,84738.9587785911,20990.198754787707,1568.4826952205926,0.0,0.8769811100902539,2.69654939174874,0.0014947306463915918,1.0,1.0,-6.8182073347499,330211.9079484506,1558465.263195069,4.7195913462889445,1558465.263195069,4.7195913462889445,0.7577563075306666,0.09240921759959542,3.378053963542217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378053963542217,1.282484402048132,1.282809529742214,2.633992240488425,5581.113487190145,14250.482849754992,6465.36848449442,0.00048038368124336773,29269.864680710994,2984.695556659103,19325.419062612804,1970.6443140738993,0.6602496893451087,0.6602496893451087,30543.638168823203,30484.863174865135,1.0024105878225333,0.8,4332.770854860314,4324.433322199387,1.0024105878225333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1808.1378876002616,2034.6934298245008,8.523819324305993,4.6491513213247995,-0.6851482654871308,5.33429958681193,2.8748971825628074,3.5,0.821399195017945,0.6,0.0002535007583424352,1.000203859945755,0.0002534490902246504,198.26916960071526,0.0,1.0254273808654098e-05,29.060611973725713,0.015270438164952087,8.563496057940321e-05,0.00016786579776303202,0.0005670597234765865,0.0924092174240871,0.0924092174240871,0.0924092174240871,0.09240384405980705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.45096451044,594.8965959343154,0.0,0.0924092174240871,0.09240921759959542,0.09240921759959542,0.37087118101434946,0.37087118101434946,0.5,9.536527936727829,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27700.460617991263,20990.198754787707,0.7577563075306666,0.6040886053215936,0.42220956303118073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467473692893504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.81382735733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.27052037105767,261.27052037105767,-11.879479628942306,245.68377929503512,276.85726144708264,105734.88038768891,105954.48044577836,-219.60005808947528,0.0,nan,276.85726144708264,3.707261447082658,270.62256501668224,-2.5274349833177325,264.38786858625565,-8.762131413744328,258.1531721558433,-14.996827844156655,251.91847572544722,-21.231524274552754,245.68377929503512,-27.466220704964854,1.0,1.0,25732.562594343566,25732.562594343566,276.40571063843396,3.255710638433982,276.40571063843396,276.40571063843396,87098.46145142491,87127.97313669707,-29.511685272154864,0.0,8648.866644398773,8648.866644398773,0.9217285622729967,3394.944233359928,276.40571063843396,3.255710638433982,1.0,0.002,0.14492991999034463,0.004789815753906523,0.00022372407819237178,0.001776275910542348,0.11186203909618589,0.11186203909618589,0.0,-1.1265280375205577e-11,0.9999396756148364,0.9999396756148364,0.0,0.09240364307036028,5.574529235141979e-06,0.0,0.0,0.0,1599763.875350045,266.3317926652501,0.0,1.0,1285465.7368159224,2594.2566941834148,,,,,,,,,,,,,,,,,,,3.0,14250.482849754992,1568.4826952205926,0.37087118101434946,6.175450102142607,2.8748971825628074
737.0,-29.208953122895306,4.649467339438901,35.04572602012347,31.088051734864734,5.433269345712204,-25.744730875978522,-39.270734147261805,1.9690470977174566,-6.819163344098627,-6.8191633440638,40.091084610750904,35777.21455381212,15412.077847947012,15412.077847947012,51189.29240175913,87111.96330228637,87127.23178127436,15412.077847947012,102539.30962922137,102539.30962922137,102539.30962922137,130240.40855789777,125941.91959710835,4298.488960789408,0.0,98874.88519539974,47540.632241267864,57038.0588379243,27701.098928676394,84739.15776660069,20990.59530859302,1568.536051185189,0.0,0.8769759596471424,2.6964530825132673,0.0014947306463915918,1.0,1.0,-6.819163344098627,330199.4136143579,1558464.2837471338,4.719766963509132,1558464.2837471338,4.719766963509132,0.7577531621629419,0.09240837374778423,3.3781005899200345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3781005899200345,1.2824897251997684,1.2828147879760636,2.6340176638794053,5581.167356304909,14250.469859062283,6465.341308574779,0.0004803708635609536,29269.37270323862,2984.645388918603,19325.337831970384,1970.6360308535927,0.660258011946804,0.660258011946804,30543.975436910183,30484.863174865135,1.0024244238285003,0.8,4332.818698058608,4324.433322199387,1.0024244238285003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.9528410639402,2034.6934298245008,8.524601691976294,4.649467339438901,-0.6856858709212617,5.335153210360162,2.874406833143807,3.5,0.8212590951839448,0.6,0.0002534490902246504,1.0002038215922422,0.0002533974423544796,198.27078789874452,0.0,1.0244194808029763e-05,29.032048085956347,0.015280682359760118,8.56175311694254e-05,0.00016783155905522498,0.0005669518886516546,0.0924083736060534,0.0924083736060534,0.0924083736060534,0.09240314435072966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.0982716424,594.8963839726772,0.0,0.0924083736060534,0.09240837374778423,0.09240837374778423,0.37086612210890735,0.37086612210890735,0.5,9.536371052949283,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,27701.098928676394,20990.59530859302,0.7577531621629419,0.6040807313987137,0.4222040376227747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467591054279603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.78526346956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26899996021524,261.26899996021524,-11.881000039784738,245.68184815057924,276.8561517698489,105739.5973367474,105958.46875588797,-218.87141914056215,0.0,nan,276.8561517698489,3.7061517698489297,270.6212910460187,-2.5287089539812655,264.3864303221458,-8.76356967785415,258.1515695982699,-14.998430401730104,251.91670887442893,-21.233291125571043,245.68184815057924,-27.468151849420735,1.0,1.0,25732.562594343566,25732.562594343566,276.40466891206194,3.254668912061959,276.40466891206194,276.40466891206194,87097.63866325229,87127.23178127436,-29.593118022065028,0.0,8648.866644398773,8648.866644398773,0.9217258099677129,3394.9910928696345,276.40466891206194,3.254668912061959,1.0,0.002,0.14493534200894312,0.004789623314165,0.00022373200910490054,0.0017762679860709061,0.11186600455245027,0.11186600455245027,0.0,-4.8241935619863785e-12,0.9999413254315975,0.9999413254315975,0.0,0.0924029517263378,5.422021446425613e-06,0.0,0.0,0.0,1599762.7504110932,266.33083665590135,0.0,1.0,1285468.9945460006,2594.2435400733416,,,,,,,,,,,,,,,,,,,3.0,14250.469859062283,1568.536051185189,0.37086612210890735,6.175450102142607,2.874406833143807
738.0,-29.2109170658311,4.649784643183546,35.045712792782496,31.086494062934094,5.432264752124268,-25.74659888401354,-39.27254289211703,1.9679465692001221,-6.820122163224482,-6.8201221632228926,40.09107040487981,35776.82827591027,15411.923572761485,15411.923572761485,51188.75184867176,87111.2232614507,87126.59504230492,15411.923572761485,102538.51861506641,102538.51861506641,102538.51861506641,130240.29523628397,125941.91173022521,4298.383506058758,0.0,98874.62456924425,47540.7235598247,57037.66778824394,27701.77662121756,84739.4444094615,20991.019956129603,1568.5913556868722,0.0,0.8769707611273312,2.6963564929470527,0.0014947306463915918,1.0,1.0,-6.820122163224482,330186.8829319004,1558463.6700599014,4.719944221349725,1558463.6700599014,4.719944221349725,0.7577499538441876,0.09240754888601736,3.3781450409094065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3781450409094065,1.2824949618813368,1.2828199597433516,2.634041568439292,5581.2180071988405,14250.45681072598,6465.315411452009,0.000480358747293576,29268.910414405094,2984.598248576741,19325.26042373739,1970.6281374105724,0.6602657956896885,0.6602657956896885,30544.296968636034,30484.863174865135,1.0024376143052856,0.8,4332.864308973816,4324.433322199387,1.0024376143052856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.7681343128213,2034.6934298245008,8.525387343781201,4.649784643183546,-0.6862237065425516,5.3360083497260975,2.8739174174771023,3.5,0.8211192621363149,0.6,0.0002533974423544796,1.0002031127054651,0.00025334598456613563,198.27240056598413,0.0,1.0240263912057384e-05,29.020907926770626,0.015290922623672175,8.560011680583351e-05,0.00016779732554864606,0.0005668437031800199,0.09240754866977802,0.09240754866977802,0.09240754866977802,0.0924025445309629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.75404157286,594.8961696715593,0.0,0.09240754866977802,0.09240754888601736,0.09240754888601736,0.3708610790600117,0.3708610790600117,0.5,9.536220907431094,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27701.77662121756,20991.019956129603,0.7577499538441876,0.604072309010281,0.4221980510402738,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467708393511003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.77412331037,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26748612074067,261.26748612074067,-11.882513879259307,245.679919764111,276.85505247736955,105744.39447499003,105962.31990811456,-217.92543312453483,0.0,nan,276.85505247736955,3.705052477369577,270.6200259347246,-2.5299740652753826,264.38499939204814,-8.765000607951833,258.1499728494209,-15.000027150579058,251.91494630676968,-21.2350536932303,245.679919764111,-27.470080235888986,1.0,1.0,25732.562594343566,25732.562594343566,276.40363647181516,3.2536364718151844,276.40363647181516,276.40363647181516,87096.89319777169,87126.59504230492,-29.701844533236,0.0,8648.866644398773,8648.866644398773,0.9217231860539183,3395.0357661139537,276.40363647181516,3.2536364718151844,1.0,0.002,0.14494053903040965,0.0047894312808571616,0.0002237395913775844,0.0017762603964393078,0.1118697956887922,0.1118697956887922,0.0,-1.218310782119536e-11,0.9999437596508381,0.9999437596508381,0.0,0.09240235185320282,5.197032814540457e-06,0.0,0.0,0.0,1599761.6221528517,266.3298778367755,0.0,1.0,1285472.2618331816,2594.23034747073,,,,,,,,,,,,,,,,,,,3.0,14250.45681072598,1568.5913556868722,0.3708610790600117,6.175450102142607,2.8739174174771023
