time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
739.0,-29.212883750437655,4.6501026789991515,35.04569959253782,31.08487279331314,5.431219585258468,-25.74847341685952,-39.27435251008717,1.9668092502377605,-6.82112747972792,-6.821127479720291,40.09104473130308,35776.45862734254,15411.835719432402,15411.835719432402,51188.29434677494,87110.46219147311,87125.6895981962,15411.835719432402,102537.5253176286,102537.5253176286,102537.5253176286,130239.96797921145,125941.6886167258,4298.279362485645,0.0,98874.33781392059,47540.82882869292,57037.23220580853,27702.442661582845,84739.67486739137,20991.433130458827,1568.6472307771603,0.0,0.8769653516541401,2.6962552222605347,0.0014947306463915918,1.0,1.0,-6.82112747972792,330173.7449827862,1558462.5609763276,4.720128673639932,1558462.5609763276,4.720128673639932,0.7577466502464527,0.09240673595840762,3.378191712405247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378191712405247,1.2825003697174497,1.2828253029517993,2.6340668526664857,5581.27158144224,14250.443834631737,6465.288358899951,0.00048034599471813053,29268.42116474284,2984.548358995461,19325.17956184893,1970.6198917927052,0.6602740698951101,0.6602740698951101,30544.634561259718,30484.863174865135,1.0024514636996662,0.8,4332.9121982092975,4324.433322199387,1.0024514636996662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.5837601601522,2034.6934298245008,8.526208333530787,4.6501026789991515,-0.6867824037092278,5.336885082708379,2.8734289163391353,3.5,0.8209796903826101,0.6,0.00025334598456613563,1.000203399543891,0.0002532944645875684,198.27401550746328,0.0,1.0202659222771712e-05,28.914336237335032,0.015301125282894946,8.55826973121422e-05,0.00016776328725399343,0.0005667365466473014,0.09240673588357216,0.09240673588357216,0.09240673588357216,0.09240179543804702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.34497226326,594.8959759251179,0.0,0.09240673588357216,0.09240673595840762,0.09240673595840762,0.3708560615342002,0.3708560615342002,0.5,9.536072696998646,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27702.442661582845,20991.433130458827,0.7577466502464527,0.6040652672656487,0.4221925406644398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467825324604175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.667551620936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.26597372013697,261.26597372013697,-11.884026279863008,245.67799279178897,276.8539546484839,105748.77624686286,105966.4945483356,-217.7183014727507,0.0,nan,276.8539546484839,3.7039546484839434,270.6187622771513,-2.5312377228486866,264.3835699057874,-8.76643009421258,258.148377534475,-15.001622465524974,251.9131851631352,-21.236814836864767,245.67799279178897,-27.47200720821101,1.0,1.0,25732.562594343566,25732.562594343566,276.40252646598145,3.252526465981475,276.40252646598145,276.40252646598145,87096.23626311499,87125.6895981962,-29.453335081212572,0.0,8648.866644398773,8648.866644398773,0.9217204310446876,3395.0826709672733,276.40252646598145,3.252526465981475,1.0,0.002,0.14494567946858716,0.004789231280332626,0.00022374706492852756,0.0017762529351969918,0.11187353246426378,0.11187353246426378,0.0,1.2551938655125383e-13,0.9999443716223944,0.9999443716223944,0.0,0.09240159552160643,5.140436801199268e-06,0.0,0.0,0.0,1599760.439166383,266.32887252027206,0.0,1.0,1285475.687546634,2594.2165152815114,,,,,,,,,,,,,,,,,,,3.0,14250.443834631737,1568.6472307771603,0.3708560615342002,6.175450102142607,2.8734289163391353
740.0,-29.214848425591434,4.650421565812289,35.0456862569115,31.08320877598601,5.430152987232907,-25.750348284315425,-39.2761622328311,1.9656528443641268,-6.822119598242523,-6.822119598241644,40.09101442543586,35776.11568146835,15411.73360440486,15411.73360440486,51187.849285873206,87109.67509636655,87124.74592106866,15411.73360440486,102536.47952547352,102536.47952547352,102536.47952547352,130239.55609774175,125941.38118582733,4298.174911914422,0.0,98874.0233513651,47540.95792419296,57036.739363524604,27703.076572268223,84739.81593579282,20991.82409318026,1568.7012506770302,0.0,0.8769600320545455,2.696155284020272,0.0014947306463915918,1.0,1.0,-6.822119598242523,330160.77991415636,1558461.2517789137,4.720310062824913,1558461.2517789137,4.720310062824913,0.7577434238547293,0.09240591145273384,3.3782401846814416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3782401846814416,1.2825058667038762,1.2828307352528232,2.6340933576886782,5581.327742403751,14250.430738147923,6465.260207711476,0.0004803326648718534,29267.90812557001,2984.496043559219,19325.0954160627,1970.611311310458,0.6602827688658508,0.6602827688658508,30544.985178622937,30484.863174865135,1.002465847461263,0.8,4332.961935070512,4324.433322199387,1.002465847461263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.3996564488125,2034.6934298245008,8.527020324152273,4.650421565812289,-0.6873342157161204,5.33775578152841,2.8729411648821492,3.5,0.8208403328234712,0.6,0.0002532944645875684,1.0002031949609966,0.0002532430068846618,198.2756288218146,0.0,1.0215073029386435e-05,28.94951696528116,0.015311340355924333,8.556528008654422e-05,0.00016772918450102417,0.0005666294712252074,0.09240591125426147,0.09240591125426147,0.09240591125426147,0.09240099195846337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.9105182419,594.8957902188058,0.0,0.09240591125426147,0.09240591145273384,0.09240591145273384,0.3708510503372037,0.3708510503372037,0.5,9.535925101090598,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27703.076572268223,20991.82409318026,0.7577434238547293,0.6040590095765387,0.4221877907850996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467942420735627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.70273234888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.264460731171,261.264460731171,-11.88553926882895,245.67606712874482,276.8528543335951,105752.99698629456,105970.79998551331,-217.80299921878836,0.0,nan,276.8528543335951,3.7028543335950985,270.61749689263416,-2.5325031073658124,264.3821394516379,-8.76786054836208,258.146782010693,-15.003217989306961,251.91142456972145,-21.23857543027853,245.67606712874482,-27.47393287125516,1.0,1.0,25732.562594343566,25732.562594343566,276.4014252375424,3.251425237542435,276.4014252375424,276.4014252375424,87095.4544263632,87124.74592106866,-29.291494705466903,0.0,8648.866644398773,8648.866644398773,0.921717569713687,3395.1313856048487,276.4014252375424,3.251425237542435,1.0,0.002,0.1449507970837134,0.0047890336659735236,0.00022375450927879798,0.001776245480594713,0.11187725463939899,0.11187725463939899,0.0,-1.0126489057016297e-11,0.9999446179859716,0.9999446179859716,0.0,0.09240079382724946,5.117625484385886e-06,0.0,0.0,0.0,1599759.2716963394,266.32788040175745,0.0,1.0,1285479.0682676737,2594.202864865589,,,,,,,,,,,,,,,,,,,3.0,14250.430738147923,1568.7012506770302,0.3708510503372037,6.175450102142607,2.8729411648821492
741.0,-29.21680738046342,4.650741842187424,35.045673166824265,31.08162033548581,5.429135990896553,-25.752213043369697,-39.27796668196095,1.9645416528513775,-6.823060365189349,-6.823060365216562,40.090994837891856,35775.74809444145,15411.566852543649,15411.566852543649,51187.3149469851,87108.9102904223,87124.06036326376,15411.566852543649,102535.62721580741,102535.62721580741,102535.62721580741,130239.34088953203,125941.26847059643,4298.07241893559,0.0,98873.73716111456,47541.067431485266,57036.29969958811,27703.71367372461,84740.01337331271,20992.22075990641,1568.754176308726,0.0,0.8769549524908589,2.696060521236764,0.0014947306463915918,1.0,1.0,-6.823060365189349,330148.4862808668,1558460.4056094154,4.720483268499946,1558460.4056094154,4.720483268499946,0.7577403162311893,0.09240507843556414,3.3782860941123185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3782860941123185,1.2825111528307516,1.2828359567202012,2.634118297260639,5581.380586364069,14250.417616363995,6465.23338876435,0.00048032006062954154,29267.425672867626,2984.446847074957,19325.015252435016,1970.6031368953738,0.6602909141527359,0.6602909141527359,30545.317257078786,30484.863174865135,1.0024794707189402,0.8,4333.009042093161,4324.433322199387,1.0024794707189402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.2158372370448,2034.6934298245008,8.52779537175015,4.650741842187424,-0.6878610812325308,5.338602923419955,2.8724542002024442,3.5,0.8207012000578412,0.6,0.0002532430068846618,1.0002026065306144,0.00025319170859100385,198.27723746171637,0.0,1.0202808401531906e-05,28.914759009941424,0.015321543164325865,8.554791687740642e-05,0.00016769509000725538,0.0005665219906224244,0.0924050783793899,0.0924050783793899,0.0924050783793899,0.0924003264595791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490057.5035749692,594.8955960795597,0.0,0.0924050783793899,0.09240507843556414,0.09240507843556414,0.3708460401926295,0.3708460401926295,0.5,9.535782554263797,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,2.722799763432704e-11,27703.71367372461,20992.22075990641,0.7577403162311893,0.6040512965402196,0.42218246929977893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468059399025175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.66797439354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2629522900777,261.2629522900777,-11.887047709922285,245.67414397589033,276.85176060426045,105757.6412740722,105974.78958027058,-217.14830619838136,0.0,nan,276.85176060426045,3.701760604260471,270.6162372786016,-2.533762721398375,264.3807139528975,-8.769286047102469,258.1451906272459,-15.004809372754096,251.90966730157047,-21.240332698429512,245.67414397589033,-27.475856024109646,1.0,1.0,25732.562594343566,25732.562594343566,276.40040520494426,3.250405204944286,276.40040520494426,276.40040520494426,87094.60317951391,87124.06036326376,-29.457183749851538,0.0,8648.866644398773,8648.866644398773,0.9217148596473842,3395.1775245828803,276.40040520494426,3.250405204944286,1.0,0.002,0.14495573641025597,0.004788845991059456,0.0002237617019619405,0.0017762383023630442,0.11188085098097025,0.11188085098097025,0.0,4.32498481472976e-12,0.9999465470793936,0.9999465470793936,0.0,0.0924001391142429,4.939321321247499e-06,0.0,0.0,0.0,1599758.1646410807,266.3269396348106,0.0,1.0,1285482.2739868276,2594.1899211551845,,,,,,,,,,,,,,,,,,,3.0,14250.417616363995,1568.754176308726,0.3708460401926295,6.175450102142607,2.8724542002024442
742.0,-29.21876487492822,4.651063356863568,35.045660485869654,31.08005557386207,5.428143383743752,-25.7540740490499,-39.27976292381061,1.963452557218798,-6.824011091421539,-6.824011091389798,40.09098046234586,35775.353432621545,15411.418255254772,15411.418255254772,51186.77168787632,87108.13323426091,87123.41731022975,15411.418255254772,102534.83556548452,102534.83556548452,102534.83556548452,130239.21804566475,125941.24439812428,4297.973647540463,0.0,98873.4452159253,47541.15742946642,57035.875318287646,27704.382480180222,84740.25779846786,20992.639515332852,1568.8088600088045,0.0,0.8769497981635775,2.695964757933997,0.0014947306463915918,1.0,1.0,-6.824011091421539,330136.0628685527,1558459.7845934397,4.72065902480323,1558459.7845934397,4.72065902480323,0.7577371388931349,0.09240426364711246,3.378331629010953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378331629010953,1.2825163356657858,1.2828410750734958,2.634143156747534,5581.433260633743,14250.404543687206,6465.206657770469,0.0004803074970388178,29266.944774415675,2984.397809080132,19324.93535170547,1970.5949892884391,0.6602990336250874,0.6602990336250874,30545.646625524583,30484.863174865135,1.0024929828371594,0.8,4333.055764687064,4324.433322199387,1.0024929828371594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1807.0323644519326,2034.6934298245008,8.528578988638653,4.651063356863568,-0.6883915181433338,5.3394548750069015,2.871968186185297,3.5,0.8205623389100848,0.6,0.00025319170859100385,1.0002024587083616,0.0002531404581008227,198.2788449251363,0.0,1.0171283952996046e-05,28.825418722790793,0.015331714448278862,8.553063587672946e-05,0.00016766107271427437,0.0005664147049045384,0.09240426369049043,0.09240426369049043,0.09240426369049043,0.09239972212124392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.09130112163,594.8954039333403,0.0,0.09240426369049043,0.09240426364711246,0.09240426364711246,0.3708410488867915,0.3708410488867915,0.5,9.535646339635617,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27704.382480180222,20992.639515332852,0.7577371388931349,0.6040431433382044,0.4221765942428886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468176038516614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.578634106394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2614499199413,261.2614499199413,-11.888550080058678,245.6722233508077,276.85067648907085,105762.45359391566,105978.72795212593,-216.27435821026287,0.0,nan,276.85067648907085,3.7006764890708723,270.6149858614347,-2.535014138565259,264.37929523375163,-8.770704766248343,258.1436046061182,-15.006395393881803,251.90791397846493,-21.242086021535044,245.6722233508077,-27.477776649192265,1.0,1.0,25732.562594343566,25732.562594343566,276.39938012763804,3.2493801276380623,276.39938012763804,276.39938012763804,87093.83420767605,87123.41731022975,-29.58310255370452,0.0,8648.866644398773,8648.866644398773,0.9217121716700717,3395.2232871560077,276.39938012763804,3.2493801276380623,1.0,0.002,0.14496046553691241,0.004788657428361176,0.00022376856557022908,0.0017762314535157962,0.11188428278511454,0.11188428278511454,0.0,1.9086025294934306e-11,0.9999488215385048,0.9999488215385048,0.0,0.09239953453906341,4.729108049052402e-06,0.0,0.0,0.0,1599757.0458534015,266.32598890857844,0.0,1.0,1285485.5136256127,2594.176840582994,,,,,,,,,,,,,,,,,,,3.0,14250.404543687206,1568.8088600088045,0.3708410488867915,6.175450102142607,2.871968186185297
743.0,-29.220719518322326,4.651385938843786,35.045648193409356,31.078456865530484,5.427104770360099,-25.755937089457156,-39.28156328676266,1.9623223410389645,-6.8249738395882105,-6.824973839573674,40.090966309508424,35774.98373106165,15411.290183777204,15411.290183777204,51186.27391483885,87107.39787207435,87122.74385178798,15411.290183777204,102534.03403556519,102534.03403556519,102534.03403556519,130239.09512119603,125941.21706222041,4297.878058975619,0.0,98873.17850424525,47541.25557761686,57035.469918475996,27705.06108563084,84740.53100410683,20993.064520799886,1568.8642986968578,0.0,0.8769445769082292,2.6958677864418807,0.0014947306463915918,1.0,1.0,-6.8249738395882105,330123.482736749,1558459.1732006918,4.720837064606691,1558459.1732006918,4.720837064606691,0.7577339192977952,0.09240346207880643,3.3783771985553943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3783771985553943,1.282521710139536,1.2828463851748007,2.6341676494410633,5581.485157712288,14250.391434968746,6465.180225772325,0.00048029510089368717,29266.47105791614,2984.3495034406387,19324.856344694188,1970.5869328154047,0.6603070218630649,0.6603070218630649,30545.97624368566,30484.863174865135,1.0025065052362458,0.8,4333.102522704352,4324.433322199387,1.0025065052362458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.8492218103165,2034.6934298245008,8.52937256620469,4.651385938843786,-0.6889266012771795,5.340312540120966,2.871483079516246,3.5,0.8204237370046418,0.6,0.0002531404581008227,1.0002021670281884,0.000253089291790835,198.2804500700094,0.0,1.0161887994967198e-05,28.79879057773704,0.015341876336273829,8.551331846596092e-05,0.00016762713963486178,0.0005663077064014783,0.09240346190826378,0.09240346190826378,0.09240346190826378,0.0923991135584996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.65234901104,594.8952204878275,0.0,0.09240346190826378,0.09240346207880643,0.09240346207880643,0.3708360816124658,0.3708360816124658,0.5,9.535515877028047,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27705.06108563084,20993.064520799886,0.7577339192977952,0.6040353218031898,0.42217087038701545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468292592840306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.55200596133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2599485937958,261.2599485937958,-11.89005140620418,245.67030486813516,276.8495923194544,105766.75595054295,105982.88002705408,-216.1240765111158,0.0,nan,276.8495923194544,3.699592319454439,270.6137348292119,-2.536265170788056,264.3778773389016,-8.772122661098365,258.142019848663,-15.007980151336994,251.90616235840864,-21.24383764159134,245.67030486813516,-27.479695131864815,1.0,1.0,25732.562594343566,25732.562594343566,276.39833951278456,3.2483395127845824,276.39833951278456,276.39833951278456,87093.00828076196,87122.74385178798,-29.73557102601626,0.0,8648.866644398773,8648.866644398773,0.9217094816277237,3395.269084548171,276.39833951278456,3.2483395127845824,1.0,0.002,0.1449650044260071,0.004788467415795609,0.00022377512997294,0.0017762248624099055,0.11188756498647,0.11188756498647,0.0,-7.617154736822007e-12,0.9999508795954071,0.9999508795954071,0.0,0.09239892318336333,4.538895443098282e-06,0.0,0.0,0.0,1599755.9129055918,266.32502616041177,0.0,1.0,1285488.7942119776,2594.1635947758255,,,,,,,,,,,,,,,,,,,3.0,14250.391434968746,1568.8642986968578,0.3708360816124658,6.175450102142607,2.871483079516246
744.0,-29.22267272890469,4.651709637384982,35.04563600474969,31.076882255170517,5.426096272927641,-25.757795828735954,-39.283362951222784,1.961219372356555,-6.82592900985486,-6.825929009814669,40.09094471904723,35774.615630747256,15411.156193204717,15411.156193204717,51185.771823951975,87106.63884421928,87121.97602093252,15411.156193204717,102533.13221413724,102533.13221413724,102533.13221413724,130238.83238468417,125941.04889550252,4297.78348918165,0.0,98872.89742858853,47541.36498493796,57035.03604850064,27705.700170546927,84740.73621904757,20993.461628883775,1568.9176663327028,0.0,0.8769394255228331,2.6957715809457503,0.0014947306463915918,1.0,1.0,-6.82592900985486,330111.0019970631,1558458.2405056192,4.72101272322782,1558458.2405056192,4.72101272322782,0.7577307737994391,0.09240265113435696,3.378422639084736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378422639084736,1.2825269574602123,1.282851568198267,2.6341923024955554,5581.537394576472,14250.37831811692,6465.1536517302275,0.000480282629200672,29265.994220123583,2984.3008795178357,19324.776913104022,1970.5788330473733,0.6603150662763446,0.6603150662763446,30546.304927756446,30484.863174865135,1.0025199893511296,0.8,4333.149148216168,4324.433322199387,1.0025199893511296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.6663906814063,2034.6934298245008,8.530161557603455,4.651709637384982,-0.6894572103658723,5.341166847750855,2.870998830675051,3.5,0.8202853801928718,0.6,0.000253089291790835,1.0002020220416166,0.0002530381725026191,198.2820540609304,0.0,1.0145278972780722e-05,28.751720608860566,0.01535202161524661,8.549601101270977e-05,0.00016759328077812523,0.000566200933939303,0.09240265101144014,0.09240265101144014,0.09240265101144014,0.09239841640750356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.1609081053,594.8950537727651,0.0,0.09240265101144014,0.09240265113435696,0.09240265113435696,0.3708311361037215,0.3708311361037215,0.5,9.535388832123607,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,27705.700170546927,20993.461628883775,0.7577307737994391,0.6040279339990761,0.42216550418293425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468408979186678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.50493599246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25845098983865,261.25845098983865,-11.891549010161327,245.6683886596056,276.84851332006565,105771.33476426009,105986.92300822356,-215.58824396349027,0.0,nan,276.84851332006565,3.698513320065672,270.61248838799014,-2.537511612009837,264.3764634558528,-8.773536544147191,258.14043852380456,-15.009561476195415,251.904413591713,-21.245586408286982,245.6683886596056,-27.48161134039438,1.0,1.0,25732.562594343566,25732.562594343566,276.3972955643386,3.2472955643386285,276.3972955643386,276.3972955643386,87092.26554862033,87121.97602093252,-29.710472312188358,0.0,8648.866644398773,8648.866644398773,0.9217067991815658,3395.3147522801596,276.3972955643386,3.2472955643386285,1.0,0.002,0.14496942744752025,0.004788279318629288,0.00022378151897216872,0.0017762184766422105,0.11189075948608436,0.11189075948608436,0.0,-4.385620772789922e-12,0.9999521331579132,0.9999521331579132,0.0,0.0923982281112467,4.423023110249631e-06,0.0,0.0,0.0,1599754.7888623562,266.3240709901451,0.0,1.0,1285492.048958923,2594.150453395818,,,,,,,,,,,,,,,,,,,3.0,14250.37831811692,1568.9176663327028,0.3708311361037215,6.175450102142607,2.870998830675051
745.0,-29.22462507548476,4.652034447949175,35.045624114175894,31.075348751060687,5.42512658594173,-25.759649909349864,-39.285154338553525,1.9601514187947469,-6.826881377009386,-6.826881376989543,40.090928943080236,35774.213146511844,15411.0227563136,15411.0227563136,51185.23590282544,87105.86612881927,87121.29039294235,15411.0227563136,102532.31314925595,102532.31314925595,102532.31314925595,130238.67444469787,125940.98268321862,4297.691761479244,0.0,98872.61267175987,47541.45015542542,57034.62501814939,27706.36129544192,84740.9863135913,20993.874764833236,1568.972014496055,0.0,0.8769342669884732,2.6956756604809238,0.0014947306463915918,1.0,1.0,-6.826881377009386,330098.5582536287,1558457.5589941763,4.721188626933497,1558457.5589941763,4.721188626933497,0.7577276041761218,0.09240185135312416,3.378467249326011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378467249326011,1.2825320414895498,1.2828565879488467,2.634216643353576,5581.588969933795,14250.36516481431,6465.127329680727,0.00048027029954438944,29265.52349781828,2984.252879201183,19324.698234736596,1970.5708100866857,0.6603229987045075,0.6603229987045075,30546.627605261096,30484.863174865135,1.0025332270846479,0.8,4333.194921665943,4324.433322199387,1.0025332270846479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.483877410255,2034.6934298245008,8.530949514150429,4.652034447949175,-0.6899855602182932,5.342020008167468,2.870515456299718,3.5,0.8201472732284909,0.6,0.0002530381725026191,1.0002019358877903,0.0002529870853309433,198.28365736497088,0.0,1.01360374695824e-05,28.725530188796522,0.015362157652716191,8.547878637632656e-05,0.00016755938612629252,0.0005660938983448505,0.09240185119321709,0.09240185119321709,0.09240185119321709,0.09239778579446177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.67307286937,594.8948861696696,0.0,0.09240185119321709,0.09240185135312416,0.09240185135312416,0.37082620305583824,0.37082620305583824,0.5,9.535266871811332,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27706.36129544192,20993.874764833236,0.7577276041761218,0.6040198271165983,0.42215950867182844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468525281998053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.4787455724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25696003809963,261.25696003809963,-11.893039961900342,245.6664748137833,276.84744526240684,105776.21448631851,105990.84510808624,-214.6306217677117,0.0,nan,276.84744526240684,3.697445262406859,270.6112511727133,-2.5387488272866676,264.3750570829378,-8.774942917062162,258.13886299323906,-15.011137006760919,251.9026689035178,-21.247331096482185,245.6664748137833,-27.483525186216667,1.0,1.0,25732.562594343566,25732.562594343566,276.3962639234255,3.246263923425545,276.3962639234255,276.3962639234255,87091.59612668867,87121.29039294235,-29.69426625367487,0.0,8648.866644398773,8648.866644398773,0.92170416572978,3395.359585572641,276.3962639234255,3.246263923425545,1.0,0.002,0.1449736798394819,0.00478809243562643,0.00022378764584373692,0.0017762123530198188,0.11189382292186846,0.11189382292186846,0.0,-1.136444237326284e-12,0.9999539793868171,0.9999539793868171,0.0,0.09239759896326566,4.252389858508616e-06,0.0,0.0,0.0,1599753.66810494,266.3231186229906,0.0,1.0,1285495.294136848,2594.137350747979,,,,,,,,,,,,,,,,,,,3.0,14250.36516481431,1568.972014496055,0.37082620305583824,6.175450102142607,2.870515456299718
746.0,-29.226575405976696,4.652360265490313,35.04561266857008,31.0737965972163,5.424125582209602,-25.76150530710733,-39.286945935431845,1.9590554822190687,-6.827840017134349,-6.827840017076881,40.090918000295744,35773.81582216786,15410.90191992711,15410.90191992711,51184.717742094974,87105.12939319266,87120.65226226297,15410.90191992711,102531.55418219008,102531.55418219008,102531.55418219008,130238.60153649165,125940.99798735019,4297.603549141467,0.0,98872.35163962362,47541.52794316141,57034.24855162468,27707.047354301576,84741.29590592626,20994.30541261583,1569.0276995912723,0.0,0.876929055330404,2.695579110937733,0.0014947306463915918,1.0,1.0,-6.827840017134349,330086.0329192785,1558457.0862729345,4.7213663434649185,1558457.0862729345,4.7213663434649185,0.7577243848524489,0.09240106746866954,3.378511588736037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378511588736037,1.2825372559468193,1.2828617382010294,2.634240504960526,5581.639529815608,14250.351963713525,6465.101398415597,0.00048025818875557677,29265.062156147163,2984.205835443007,19324.6207244498,1970.562906237074,0.6603307596389519,0.6603307596389519,30546.94832292832,30484.863174865135,1.0025463844511515,0.8,4333.240417102784,4324.433322199387,1.0025463844511515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.3016822464597,2034.6934298245008,8.531743103267717,4.652360265490313,-0.6905159301734871,5.3428761956638,2.8700329568822243,3.5,0.820009416252064,0.6,0.0002529870853309433,1.0002017305519175,0.000252936060399879,198.28525903596702,0.0,1.0129751244308202e-05,28.707715026369446,0.015372287403960499,8.546156293304408e-05,0.0001675255223978992,0.000565986918830361,0.09240106723541122,0.09240106723541122,0.09240106723541122,0.09239720652372606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.17908926285,594.894720807341,0.0,0.09240106723541122,0.09240106746866954,0.09240106746866954,0.37082128918479684,0.37082128918479684,0.5,9.535151033219964,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,27707.047354301576,20994.30541261583,0.7577243848524489,0.6040115057824533,0.4221532776874382,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468641535140787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.46093040997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25547186535977,261.25547186535977,-11.894528134640211,245.66456296464008,276.8463807660671,105780.70515583413,105994.93572132998,-214.23056549584854,0.0,nan,276.8463807660671,3.6963807660671364,270.610017205816,-2.5399827941839703,264.3736536454634,-8.7763463545366,258.1372900852269,-15.012709914773097,251.90092652494536,-21.249073475054615,245.66456296464008,-27.485437035359894,1.0,1.0,25732.562594343566,25732.562594343566,276.3952315013381,3.2452315013381394,276.3952315013381,276.3952315013381,87090.86527258117,87120.65226226297,-29.78698968180106,0.0,8648.866644398773,8648.866644398773,0.921701548246969,3395.404146679717,276.3952315013381,3.2452315013381394,1.0,0.002,0.1449777284724772,0.004787905258421955,0.00022379345528165728,0.0017762065343398924,0.11189672764082864,0.11189672764082864,0.0,-1.0378450269327155e-11,0.999956184034913,0.999956184034913,0.0,0.09239701882672333,4.048641946204819e-06,0.0,0.0,0.0,1599752.539952429,266.3221599828656,0.0,1.0,1285498.5606722767,2594.124161964662,,,,,,,,,,,,,,,,,,,3.0,14250.351963713525,1569.0276995912723,0.37082128918479684,6.175450102142607,2.8700329568822243
747.0,-29.228522990989244,4.6526870492151975,35.045601390111166,31.07218985622751,5.4230820261482755,-25.763362489254728,-39.28874154863877,1.957921523829412,-6.828799316175434,-6.828799316128016,40.09089993156587,35773.459076524916,15410.785978093185,15410.785978093185,51184.2450546181,87104.39204717631,87119.90572963879,15410.785978093185,102530.69170773198,102530.69170773198,102530.69170773198,130238.3939009683,125940.87718895388,4297.516712014417,0.0,98872.08005442741,47541.63618647158,57033.82651995092,27707.70219323631,84741.52871318723,20994.713578727413,1569.081909571367,0.0,0.8769238672110844,2.6954824977657426,0.0014947306463915918,1.0,1.0,-6.828799316175434,330073.4993497726,1558456.305716697,4.721543258658371,1558456.305716697,4.721543258658371,0.7577212080708882,0.0924002792648059,3.3785574880511966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3785574880511966,1.282542647573578,1.282867065746814,2.634265218737978,5581.6918953444565,14250.338737923488,6465.074724277101,0.0004802456794104642,29264.58419136101,2984.15709659884,19324.540993664803,1970.5547759596604,0.6603388200324904,0.6603388200324904,30547.28032287957,30484.863174865135,1.0025600047070702,0.8,4333.287512989156,4324.433322199387,1.0025600047070702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1806.1197939865474,2034.6934298245008,8.532538112589874,4.6526870492151975,-0.6910457452684726,5.34373279448367,2.869551302587049,3.5,0.8198718007391569,0.6,0.000252936060399879,1.0002014497529306,0.00025288511675558876,198.28685847483882,0.0,1.011749167337908e-05,28.672971402356314,0.015382404895633878,8.544430409733738e-05,0.00016749175630254162,0.0005658805274427981,0.09240027911700072,0.09240027911700072,0.09240027911700072,0.09239654045426567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.6328431785,594.8945721171384,0.0,0.09240027911700072,0.0924002792648059,0.0924002792648059,0.3708163986974144,0.3708163986974144,0.5,9.535038878024675,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27707.70219323631,20994.713578727413,0.7577212080708882,0.6040042684131205,0.4221479081124713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446875767000966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.42618678595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2539823476015,261.2539823476015,-11.896017652398484,245.6626528364933,276.8453118586995,105784.80952425381,105999.2337187353,-214.42419448149496,0.0,nan,276.8453118586995,3.69531185869954,270.60878005428856,-2.5412199457114184,264.37224824978887,-8.77775175021111,258.1357164453884,-15.014283554611552,251.8991846409502,-21.250815359049767,245.6626528364933,-27.487347163506684,1.0,1.0,25732.562594343566,25732.562594343566,276.39418588662795,3.2441858866279745,276.39418588662795,276.39418588662795,87090.03633820353,87119.90572963879,-29.869391435262514,0.0,8648.866644398773,8648.866644398773,0.9216988386586727,3395.4502754914524,276.39418588662795,3.2441858866279745,1.0,0.002,0.1449816538611133,0.004787718536685429,0.00022379907415096104,0.0017762009261461688,0.11189953707548052,0.11189953707548052,0.0,2.9712994217834243e-13,0.9999575175815218,0.9999575175815218,0.0,0.09239635387747468,3.925387331225537e-06,0.0,0.0,0.0,1599751.4110114442,266.32120068382454,0.0,1.0,1285501.8294353166,2594.1109642847446,,,,,,,,,,,,,,,,,,,3.0,14250.338737923488,1569.081909571367,0.3708163986974144,6.175450102142607,2.869551302587049
748.0,-29.230475078857392,4.65301486535161,35.045590032402764,31.070661765430145,5.422105839252304,-25.765216987028744,-39.290532970894105,1.9568477462707181,-6.829749669894284,-6.829749669993398,40.090875088427076,35773.050591932435,15410.662090408083,15410.662090408083,51183.71268234052,87103.64242274065,87119.07806812052,15410.662090408083,102529.7401585286,102529.7401585286,102529.7401585286,130238.06108891225,125940.63101038305,4297.4300785291925,0.0,98871.81380048968,47541.71211667142,57033.44631535361,27708.320930383656,84741.76724573727,20995.09635991106,1569.134185556947,0.0,0.8769187539228607,2.695386788194154,0.0014947306463915918,1.0,1.0,-6.829749669894284,330061.0830229305,1558455.2325091925,4.721717623404033,1558455.2325091925,4.721717623404033,0.7577181025389673,0.09239948015102815,3.3786014315886486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3786014315886486,1.2825477585142278,1.282872112639214,2.6342889839070023,5581.742250885876,14250.325502123538,6465.048859548111,0.0004802336101298411,29264.12475768095,2984.110247401605,19324.463682258986,1970.5468923902645,0.6603465452076059,0.6603465452076059,30547.59817541059,30484.863174865135,1.0025730446015428,0.8,4333.332601991813,4324.433322199387,1.0025730446015428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.938208678176,2034.6934298245008,8.533327450714744,4.65301486535161,-0.6915705053313683,5.344585370682978,2.8690704827865394,3.5,0.819734423653297,0.6,0.00025288511675558876,1.0002019187703686,0.0002528340648121146,198.28846163425592,0.0,1.0101455185569715e-05,28.62752399590457,0.015392506350819448,8.542708875383246e-05,0.0001674580280017563,0.0005657739331377458,0.09239947998948472,0.09239947998948472,0.09239947998948472,0.0923957991366983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.0454335177,594.8944365011841,0.0,0.09239947998948472,0.09239948015102815,0.09239948015102815,0.37081152187547156,0.37081152187547156,0.5,9.534928458743561,9.913492249324918e-11,9.913492249324918e-11,9.913492249324918e-11,9.913492249324918e-11,9.913492249324918e-11,9.913492249324918e-11,27708.320930383656,20995.09635991106,0.7577181025389673,0.6039962859626956,0.42214189949799413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468873643165718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.38073937951,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25249744444267,261.25249744444267,-11.89750255555731,245.66074395112358,276.8442509377597,105789.50126847574,106003.26116370819,-213.75989523245332,0.0,nan,276.8442509377597,3.694250937759705,270.60754954044853,-2.5424504595514463,264.3708481431038,-8.779151856896192,258.1341467457673,-15.015853254232695,251.8974453484531,-21.252554651546887,245.66074395112358,-27.4892560488764,1.0,1.0,25732.562594343566,25732.562594343566,276.3931398368116,3.243139836811622,276.3931398368116,276.3931398368116,87089.41535991603,87119.07806812052,-29.66270820448699,0.0,8648.866644398773,8648.866644398773,0.9216962445075259,3395.4944387465916,276.3931398368116,3.243139836811622,1.0,0.002,0.14498551959108885,0.004787533631185128,0.00022380460501623178,0.0017761953959307775,0.11190230250811589,0.11190230250811589,0.0,9.470093979835337e-13,0.9999581629277946,0.9999581629277946,0.0,0.09239561442730533,3.865723722819744e-06,0.0,0.0,0.0,1599750.2925848037,266.3202503301057,0.0,1.0,1285505.0677002314,2594.0978898375993,,,,,,,,,,,,,,,,,,,3.0,14250.325502123538,1569.134185556947,0.37081152187547156,6.175450102142607,2.8690704827865394
749.0,-29.232375674122935,4.653346417827986,35.0455816556963,31.069382547307782,5.421319199645187,-25.76700618702903,-39.292265789676435,1.955947549586957,-6.830480478701986,-6.830480478722159,40.09094676793887,35772.55036648033,15410.251367287916,15410.251367287916,51182.80173376825,87102.91124150602,87119.78916284168,15410.251367287916,102530.0405301296,102530.0405301296,102530.0405301296,130239.149893794,125941.76795263504,4297.381941158971,0.0,98871.59549011715,47541.70440879817,57033.212312576645,27709.109363664415,84742.32167624106,20995.61719720865,1569.1889393787196,0.0,0.8769144732945409,2.6953131906887147,0.0014947306463915918,1.0,1.0,-6.830480478701986,330051.53528984345,1558458.3290163777,4.721863595173937,1558458.3290163777,4.721863595173937,0.7577153390841453,0.09239920136422188,3.3786382757006117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3786382757006117,1.2825520604783511,1.2828763502111125,2.634308875103664,5581.784397944724,14250.31211119688,6465.02625658815,0.0004802233303894164,29263.74101696774,2984.071116738921,19324.396120499074,1970.5400030080684,0.660352895731765,0.660352895731765,30547.86467571797,30484.863174865135,1.0025839777980903,0.8,4333.370406419636,4324.433322199387,1.0025839777980903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.756934535943,2034.6934298245008,8.533956632013798,4.653346417827986,-0.6919907253103137,5.3453371431383,2.8685905190697154,3.5,0.8195972911627758,0.6,0.0002528340648121146,1.0001965950812908,0.0002527843686486111,198.29002252693164,0.0,1.0123011334926781e-05,28.688614123182496,0.015402629362154375,8.54104396326453e-05,0.00016742362517946932,0.0005656638682879077,0.09239872346833322,0.09239872346833322,0.09239872346833322,0.09239604923995727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.7802995868,594.8942006671249,0.0,0.09239872346833322,0.09239920136422188,0.09239920136422188,0.37080665094557325,0.37080665094557325,0.5,9.534848062996952,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,2.0179413695586845e-11,27709.109363664415,20995.61719720865,0.7577153390841453,0.6039815846598195,0.4221332347153497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446898988622918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.44182950678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.25103823967254,261.25103823967254,-11.898961760327438,245.65884671714525,276.8432297636754,105795.90913249085,106005.97137749735,-210.0622450064934,0.0,nan,276.8432297636754,3.693229763675447,270.60635315346445,-2.5436468465355233,264.369476543839,-8.78052345616095,258.13259993438567,-15.01740006561431,251.8957233255256,-21.25427667447437,245.65884671714525,-27.491153282854725,1.0,1.0,25732.562594343566,25732.562594343566,276.3924912463376,3.242491246337636,276.3924912463376,276.3924912463376,87088.18592393886,87119.78916284168,-31.60323890282598,0.0,8648.866644398773,8648.866644398773,0.9216940694477535,3395.531467079115,276.3924912463376,3.242491246337636,1.0,0.002,0.14498879569048523,0.004787412127570534,0.00022380932650937832,0.0017761988166599464,0.11190466325468916,0.11190466325468916,0.0,8.14316932461201e-09,0.9999645369298894,0.9999645369298894,0.0,0.09239592460486573,3.2767593561426027e-06,0.0,0.0,0.0,1599749.4325215442,266.319519521298,0.0,1.0,1285507.5578692013,2594.0878358819655,,,,,,,,,,,,,,,,,,,3.0,14250.31211119688,1569.1889393787196,0.37080665094557325,6.175450102142607,2.8685905190697154
750.0,-29.234321724155475,4.653677753834368,35.045573618598866,31.067971663456433,5.420410465171635,-25.768848505210148,-39.29404359133912,1.9549372456554448,-6.83150447088866,-6.831504470918562,40.090931424651124,35772.070447377184,15410.239691594665,15410.239691594665,51182.31013897185,87102.21837639342,87119.16582495028,15410.239691594665,102529.40551654494,102529.40551654494,102529.40551654494,130239.29775632934,125942.0037286137,4297.294027715649,0.0,98871.384382652,47541.72491860054,57032.95496005718,27709.892239784396,84742.84719984158,20996.111626357757,1569.251100283245,0.0,0.8769089195617454,2.695210070257755,0.0014947306463915918,1.0,1.0,-6.83150447088866,330038.1575951574,1558457.666196067,4.722052981848709,1558457.666196067,4.722052981848709,0.757711774721832,0.09239801065019553,3.3786778643760242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3786778643760242,1.2825568730027823,1.2828811002109028,2.634329857408744,5581.828856931382,14250.299686769096,6465.003114498752,0.0004802126171481114,29263.335645321018,2984.0297803348767,19324.326947245194,1970.5329492992198,0.6603596794794993,0.6603596794794993,30548.151027314907,30484.863174865135,1.0025957254219646,0.8,4333.411026854131,4324.433322199387,1.0025957254219646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.5762803731309,2034.6934298245008,8.534804017479706,4.653677753834368,-0.692546734257439,5.346224488091807,2.868112228842342,3.5,0.8194606368120977,0.6,0.0002527843686486111,1.00020130049717,0.0002527334932707642,198.29162077226002,0.0,9.85425338061873e-06,27.926954080673482,0.015412483615534994,8.53933614276436e-05,0.00016739100722096747,0.00056556029079309,0.0923980105907166,0.0923980105907166,0.0923980105907166,0.09239558905608797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.05659150716,594.8941099152717,0.0,0.0923980105907166,0.09239801065019553,0.09239801065019553,0.37080189934413915,0.37080189934413915,0.5,9.534775417350913,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,27709.892239784396,20996.111626357757,0.757711774721832,0.6039720381151831,0.4221249536615057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469103064715119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.68016946427,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24958480892786,261.24958480892786,-11.900415191072113,245.6569500204494,276.84221959861236,105800.73654846584,106009.96581955567,-209.22927108982597,0.0,nan,276.84221959861236,3.6922195986123825,270.60516568225034,-2.5448343177496326,264.3681117663481,-8.781888233651898,258.13105785058576,-15.018942149414215,251.89400393532156,-21.255996064678413,245.6569500204494,-27.49304997955059,1.0,1.0,25732.562594343566,25732.562594343566,276.39139518251415,3.241395182514168,276.39139518251415,276.39139518251415,87088.00025552654,87119.16582495028,-31.165569423741545,0.0,8648.866644398773,8648.866644398773,0.9216917323506262,3395.5712536979045,276.39139518251415,3.241395182514168,1.0,0.002,0.14499143208454365,0.00478719731739801,0.00022381292588267407,0.001776187074427254,0.11190646294133703,0.11190646294133703,0.0,3.099282983032303e-13,0.9999714669885722,0.9999714669885722,0.0,0.09239537425670173,2.6363934937880522e-06,0.0,0.0,0.0,1599748.2274083085,266.3184955291113,0.0,1.0,1285511.0470184218,2594.073748679499,,,,,,,,,,,,,,,,,,,3.0,14250.299686769096,1569.251100283245,0.37080189934413915,6.175450102142607,2.868112228842342
751.0,-29.236265927360567,4.654009006768358,35.045565288121324,31.06627642353999,5.4193016582348585,-25.77070916878178,-39.2958396585658,1.953744898368282,-6.832543699038922,-6.832543699002119,40.090906887270684,35771.756490600485,15410.24967309622,15410.24967309622,51182.0061636967,87101.471812271,87118.11834481746,15410.24967309622,102528.36801791367,102528.36801791367,102528.36801791367,130238.93601355996,125941.70913211872,4297.226881441235,0.0,98871.08975287805,47541.862346853915,57032.47489558237,27710.56799564629,84743.04289122866,20996.529811282693,1569.308175452119,0.0,0.8769033173782077,2.6951054186854435,0.0014947306463915918,1.0,1.0,-6.832543699038922,330024.5812898584,1558456.606198572,4.7222440222711475,1558456.606198572,4.7222440222711475,0.7577083881709511,0.09239729866827841,3.378726474035498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378726474035498,1.2825625366980122,1.2828867000836501,2.634356124835916,5581.884514457554,14250.28628837764,6464.975031145397,0.0004801993706047185,29262.82743296114,2983.9779570965766,19324.243004222677,1970.5243894931173,0.6603682794662619,0.6603682794662619,30548.502628300193,30484.863174865135,1.0026101499509548,0.8,4333.460903247152,4324.433322199387,1.0026101499509548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.3957982296952,2034.6934298245008,8.535662755062875,4.654009006768358,-0.6931097283748011,5.347118735143159,2.867634425900647,3.5,0.8193241216858992,0.6,0.0002527334932707642,1.0002011126351598,0.00025268267559201663,198.29321752330023,0.0,1.0088161130662538e-05,28.589848644297632,0.015422571776665657,8.537611096209822e-05,0.00016735738230866596,0.0005654548182315697,0.09239729848711391,0.09239729848711391,0.09239729848711391,0.09239477156576097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.3036678464,594.8940282266971,0.0,0.09239729848711391,0.09239729866827841,0.09239729866827841,0.37079717805124407,0.37079717805124407,0.5,9.534699604709758,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27710.56799564629,20996.529811282693,0.7577083881709511,0.6039670563799675,0.4221202740679854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44692189517312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.3430640279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24811809192926,261.24811809192926,-11.90188190807072,245.65505228071586,276.84118390412834,105803.85693458,106014.99883200765,-211.14189742762122,0.0,nan,276.84118390412834,3.6911839041283656,270.6039575788535,-2.546042421146467,264.36673125395447,-8.783268746045508,258.1295049291507,-15.020495070849279,251.8922786047727,-21.257721395227264,245.65505228071586,-27.494947719284113,1.0,1.0,25732.562594343566,25732.562594343566,276.3902348425929,3.2402348425929404,276.3902348425929,276.3902348425929,87087.30797681965,87118.11834481746,-30.8103679978085,0.0,8648.866644398773,8648.866644398773,0.9216888626838448,3395.6201064056754,276.3902348425929,3.2402348425929404,1.0,0.002,0.1449941552717709,0.00478700138077119,0.00022381665222170213,0.0017761833432724215,0.11190832611085107,0.11190832611085107,0.0,-4.505876574634193e-12,0.9999705274013456,0.9999705274013456,0.0,0.09239457547977802,2.723188500398927e-06,0.0,0.0,0.0,1599747.0043490143,266.31745630096106,0.0,1.0,1285514.588062096,2594.0594520702925,,,,,,,,,,,,,,,,,,,3.0,14250.28628837764,1569.308175452119,0.37079717805124407,6.175450102142607,2.867634425900647
