time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
752.0,-29.23821684633514,4.654341167919237,35.045556199547065,31.064566445443802,5.4182132916060635,-25.772573832583493,-39.297643828298874,1.952570276935571,-6.833492233232903,-6.8334922331909205,40.09086835399162,35771.466826983335,15410.140690372991,15410.140690372991,51181.60751735633,87100.65535422743,87117.06550670054,15410.140690372991,102527.20619707354,102527.20619707354,102527.20619707354,130238.32228855579,125941.1679320188,4297.1543565369875,0.0,98870.74117828888,47542.042169912944,57031.88778708437,27711.11609148226,84743.00387856664,20996.862089449085,1569.3570013209226,0.0,0.8768982658429004,2.695009902909253,0.0014947306463915918,1.0,1.0,-6.833492233232903,330012.1901787544,1558454.9415869382,4.7224162863280466,1558454.9415869382,4.7224162863280466,0.7577053923101648,0.09239651696673427,3.3787770130272614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3787770130272614,1.282568117682904,1.2828922172985895,2.6343840661900924,5581.9437188341835,14250.27286211596,6464.94549750471,0.0004801853429214025,29262.286560220287,2983.922803426276,19324.154726194272,1970.5153876394359,0.6603774686720448,0.6603774686720448,30548.868183363673,30484.863174865135,1.0026251469939234,0.8,4333.512759097333,4324.433322199387,1.0026251469939234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.2155032054557,2034.6934298245008,8.53645487921512,4.654341167919237,-0.6936298433953239,5.347971011314561,2.8671571501254576,3.5,0.8191877571787022,0.6,0.00025268267559201663,1.0002018106083577,0.00025263169183659665,198.2948198124971,0.0,1.0076801025916653e-05,28.557654107447792,0.015432648577691574,8.535878591812999e-05,0.00016732388967388663,0.0005653501121604377,0.09239651683403116,0.09239651683403116,0.09239651683403116,0.09239383937635001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.50470479083,594.8939608447861,0.0,0.09239651683403116,0.09239651696673427,0.09239651696673427,0.3707924433683434,0.3707924433683434,0.5,9.534619295433862,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,27711.11609148226,20996.862089449085,0.7577053923101648,0.6039626302449408,0.42211705025517415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469334730532823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.31086949105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24664175205436,261.24664175205436,-11.903358247945619,245.65315271341973,276.84013079149395,105807.38454489487,106019.91170722773,-212.52716233287816,0.0,nan,276.84013079149395,3.6901307914939707,270.6027351753904,-2.547264824609556,264.3653395595905,-8.784660440409482,258.1279439439018,-15.022056056098165,251.89054832852958,-21.2594516714704,245.65315271341973,-27.49684728658025,1.0,1.0,25732.562594343566,25732.562594343566,276.38916457706523,3.239164577065253,276.38916457706523,276.38916457706523,87086.3265799969,87117.06550670054,-30.738926703648758,0.0,8648.866644398773,8648.866644398773,0.9216858790951601,3395.6708980923977,276.38916457706523,3.239164577065253,1.0,0.002,0.14499701277435567,0.004786821038600665,0.00022382062752888837,0.0017761793771872729,0.11191031376444419,0.11191031376444419,0.0,4.716161055434709e-12,0.999969073599399,0.999969073599399,0.0,0.09239365947503643,2.8574916978487935e-06,0.0,0.0,0.0,1599745.8880133438,266.3165077667671,0.0,1.0,1285517.8200590718,2594.0464033060757,,,,,,,,,,,,,,,,,,,3.0,14250.27286211596,1569.3570013209226,0.3707924433683434,6.175450102142607,2.8671571501254576
753.0,-29.240152768597557,4.654674224181125,35.045546467399205,31.062995676789456,5.417185947342665,-25.774418897000775,-39.29942637970669,1.9514520748096464,-6.8344390658665475,-6.834439065882793,40.090831608490305,35771.09110188542,15410.033277215447,15410.033277215447,51181.12437910086,87099.94575823177,87116.03948097202,15410.033277215447,102526.07275818747,102526.07275818747,102526.07275818747,130237.74930853344,125940.66904617751,4297.080262355923,0.0,98870.49366452837,47542.124680565765,57031.52109329178,27711.676550345972,84743.19764363776,20997.203214835445,1569.4064029427943,0.0,0.8768932165833649,2.694914561143674,0.0014947306463915918,1.0,1.0,-6.8344390658665475,329999.8216606801,1558453.354208014,4.722588474034032,1558453.354208014,4.722588474034032,0.7577023777932809,0.09239573212792584,3.3788213976520063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3788213976520063,1.2825734360206038,1.2828974715863963,2.6344077483277357,5581.9938984420705,14250.259236508258,6464.919538525722,0.00048017328065537294,29261.828912660185,2983.8761363625895,19324.0771330689,1970.50747534264,0.6603851451235948,0.6603851451235948,30549.189222192654,30484.863174865135,1.0026383177775346,0.8,4333.558300092607,4324.433322199387,1.0026383177775346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1805.0355082608833,2034.6934298245008,8.537246611875641,4.654674224181125,-0.6941483505683674,5.348822574749493,2.8666807004172536,3.5,0.8190516286906439,0.6,0.00025263169183659665,1.0002002623129207,0.00025258110935943626,198.2964098072533,0.0,1.0109814594369644e-05,28.65121456044357,0.015442758392285942,8.534167166146545e-05,0.0001672900201751312,0.0005652430997813691,0.09239573194468642,0.09239573194468642,0.09239573194468642,0.0923929470886973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.7299882798,594.8938856531869,0.0,0.09239573194468642,0.09239573212792584,0.09239573212792584,0.3707876899340535,0.3707876899340535,0.5,9.534535754577872,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27711.676550345972,20997.203214835445,0.7577023777932809,0.6039555480821931,0.422111651395432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469450911035933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.40442994404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24516444973574,261.24516444973574,-11.904835550264238,245.6512547959413,276.8390741041829,105811.48332972488,106024.14903939287,-212.66570966799748,0.0,nan,276.8390741041829,3.6890741041829074,270.6015102421526,-2.548489757847392,264.3639463803433,-8.786053619656684,258.1263825186208,-15.023617481379176,251.88881865717354,-21.261181342826433,245.6512547959413,-27.49874520405868,1.0,1.0,25732.562594343566,25732.562594343566,276.38809911313865,3.2380991131386736,276.38809911313865,276.38809911313865,87085.64149923867,87116.03948097202,-30.39798173334566,0.0,8648.866644398773,8648.866644398773,0.921683258811749,3395.7155046402663,276.38809911313865,3.2380991131386736,1.0,0.002,0.14499997818922128,0.004786640517955523,0.00022382477017888393,0.0017761752299069046,0.11191238508944196,0.11191238508944196,0.0,8.578858110008802e-14,0.9999679053374072,0.9999679053374072,0.0,0.09239276671807818,2.965409847660185e-06,0.0,0.0,0.0,1599744.7736675306,266.31556093413343,0.0,1.0,1285521.0462410296,2594.0333781143036,,,,,,,,,,,,,,,,,,,3.0,14250.259236508258,1569.4064029427943,0.3707876899340535,6.175450102142607,2.8666807004172536
754.0,-29.242092701170463,4.65500767855831,35.045536043039505,31.06138464007529,5.4161483086611275,-25.776268600205423,-39.30121319191528,1.9503242066594775,-6.83542798955483,-6.8354279895408565,40.090792170660194,35770.73837999656,15409.985490368234,15409.985490368234,51180.723870364796,87099.18926750557,87114.88683192425,15409.985490368234,102524.87232229247,102524.87232229247,102524.87232229247,130237.13415297952,125940.12955076294,4297.00460221657,0.0,98870.20457223973,47542.24027979401,57031.0714360508,27712.261830687043,84743.33326673784,20997.559319013457,1569.4580171605567,0.0,0.8768879467241224,2.694814983843426,0.0014947306463915918,1.0,1.0,-6.83542798955483,329986.9036943778,1558451.6505237713,4.722768185876716,1558451.6505237713,4.722768185876716,0.7576992252491606,0.09239495972250134,3.378867916108078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.378867916108078,1.282578798639523,1.2829027706807632,2.6344330030187333,5582.047410101814,14250.245846304057,6464.892324977792,0.00048016050465114947,29261.34049244594,2983.826331361468,19323.995789953005,1970.499180653231,0.6603933881614773,0.6603933881614773,30549.52569435098,30484.863174865135,1.0026521217585835,0.8,4333.606030384362,4324.433322199387,1.0026521217585835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.8558125335794,2034.6934298245008,8.538070123583086,4.65500767855831,-0.6946859051920891,5.349693583750399,2.866205074336122,3.5,0.8189157355246063,0.6,0.00025258110935943626,1.000200680378339,0.00025253043145690937,198.2980031180614,0.0,1.0030323620063016e-05,28.425937139258586,0.015452788715906005,8.532451967979847e-05,0.0001672565896796378,0.0005651379246261816,0.09239495965167539,0.09239495965167539,0.09239495965167539,0.09239201639342486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.96518075216,594.8938071012852,0.0,0.09239495965167539,0.09239495972250134,0.09239495972250134,0.370782922777816,0.370782922777816,0.5,9.534447459928957,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27712.261830687043,20997.559319013457,0.7576992252491606,0.603949855374092,0.4221068136109858,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446956620021456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.17915252286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24368505955164,261.24368505955164,-11.90631494044834,245.64935744201094,276.8380126776273,105815.5488673606,106028.51513818146,-212.9662708208379,0.0,nan,276.8380126776273,3.6880126776273414,270.6002816301932,-2.549718369806783,264.3625505829387,-8.787449417061282,258.12481953574655,-15.025180464253424,251.8870884887931,-21.26291151120688,245.64935744201094,-27.50064255798904,1.0,1.0,25732.562594343566,25732.562594343566,276.3869769177937,3.2369769177936973,276.3869769177937,276.3869769177937,87085.05099829368,87114.88683192425,-29.83583363056823,0.0,8648.866644398773,8648.866644398773,0.9216805125356149,3395.762255688618,276.3869769177937,3.2369769177936973,1.0,0.002,0.1450031100931592,0.0047864518494047294,0.00022382915047896941,0.0017761708504539248,0.1119145752394847,0.1119145752394847,0.0,9.328943867403794e-13,0.9999661030831439,0.9999661030831439,0.0,0.0923918278182337,3.1319042676334506e-06,0.0,0.0,0.0,1599743.6097703644,266.31457201044515,0.0,1.0,1285524.4158232315,2594.0197740684544,,,,,,,,,,,,,,,,,,,3.0,14250.245846304057,1569.4580171605567,0.370782922777816,6.175450102142607,2.866205074336122
755.0,-29.244030669783292,4.655341632309314,35.045524986160935,31.05974063454198,5.415076202967182,-25.778119982499163,-39.303000283520646,1.949165514836393,-6.836405826416808,-6.836405826447086,40.09075307324497,35770.39941913295,15409.92556944596,15409.92556944596,51180.32498857891,87098.45132314498,87113.76766697438,15409.92556944596,102523.69323642034,102523.69323642034,102523.69323642034,130236.5325000312,125939.60592739435,4296.92657263685,0.0,98869.92349013116,47542.357606258614,57030.62875985838,27712.839263610862,84743.46802346924,20997.910507139233,1569.5089890152199,0.0,0.8768827361335276,2.6947165257618617,0.0014947306463915918,1.0,1.0,-6.836405826416808,329974.13094236556,1558449.9615461568,4.722945877894777,1558449.9615461568,4.722945877894777,0.7576961100016606,0.09239417705088318,3.3789149603186566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3789149603186566,1.2825843052071533,1.2829082136372547,2.634458371742604,5582.101163383534,14250.232311229227,6464.864952656986,0.00048014766410193197,29260.849903368682,2983.776305197869,19323.913972254362,1970.4908375698494,0.66040166420558,0.66040166420558,30549.865968396505,30484.863174865135,1.002666081753092,0.8,4333.654299993208,4324.433322199387,1.002666081753092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.6763599970313,2034.6934298245008,8.538885924937428,4.655341632309314,-0.6952177757893967,5.350559408098711,2.865730123446875,3.5,0.8187800352705358,0.6,0.00025253043145690937,1.0002004803660418,0.0002524798142113381,198.29959483815324,0.0,1.0049326873294706e-05,28.479792358917194,0.015462838042779299,8.530736820304851e-05,0.00016722306325386084,0.0005650325101387834,0.09239417693089086,0.09239417693089086,0.09239417693089086,0.09239109228290875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.22254011215,594.8937213457725,0.0,0.09239417693089086,0.09239417705088318,0.09239417705088318,0.3707781357655054,0.3707781357655054,0.5,9.534354913009976,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,27712.839263610862,20997.910507139233,0.7576961100016606,0.6039441880571232,0.42210214254184797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469681729971198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.233007742514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.24220100629253,261.24220100629253,-11.907798993707445,245.6474605750791,276.8369414379445,105819.3342636781,106032.97181134977,-213.63754767166245,0.0,nan,276.8369414379445,3.68694143794454,270.5990452651165,-2.550954734883476,264.3611490924436,-8.788850907556366,258.1232529198011,-15.026747080198902,251.88535674737025,-21.264643252629725,245.6474605750791,-27.502539424920883,1.0,1.0,25732.562594343566,25732.562594343566,276.3858696807017,3.2358696807017395,276.3858696807017,276.3858696807017,87084.32106859241,87113.76766697438,-29.446598381968215,0.0,8648.866644398773,8648.866644398773,0.9216777351998637,3395.80953512025,276.3858696807017,3.2358696807017395,1.0,0.002,0.14500638236441407,0.00478626456740516,0.00022383375252731967,0.0017761662475118795,0.11191687626365983,0.11191687626365983,0.0,3.9199112705778916e-14,0.999964583553879,0.999964583553879,0.0,0.09239090477748976,3.272273393420373e-06,0.0,0.0,0.0,1599742.4589080203,266.31359417358317,0.0,1.0,1285527.747610618,2594.0063227138535,,,,,,,,,,,,,,,,,,,3.0,14250.232311229227,1569.5089890152199,0.3707781357655054,6.175450102142607,2.865730123446875
756.0,-29.245962340333495,4.655676652200659,35.0455136320611,31.058127781748794,5.414032513081724,-25.7799628549974,-39.30478231105951,1.948033027466733,-6.837330231312706,-6.837330231332726,40.090722382848206,35770.05899443534,15409.797623790873,15409.797623790873,51179.856618226215,87097.70599664359,87112.88329160254,15409.797623790873,102522.68091539342,102522.68091539342,102522.68091539342,130236.09076277234,125939.24306934139,4296.847693430937,0.0,98869.6402806803,47542.47763848489,57030.18071355045,27713.409847378927,84743.59056092938,20998.260297404107,1569.5583439436768,0.0,0.8768777860070841,2.694623450340495,0.0014947306463915918,1.0,1.0,-6.837330231312706,329962.0564896373,1558448.635746251,4.723114688779967,1558448.635746251,4.723114688779967,0.757693131702091,0.09239337611904887,3.3789613543130788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3789613543130788,1.2825896895231017,1.2829135343884404,2.634483484402139,5582.154374095652,14250.218750834645,6464.837788765433,0.0004801349403509045,29260.364328961037,2983.7267903882607,19323.832777564705,1970.4825580157042,0.6604098486374126,0.6604098486374126,30550.201538455403,30484.863174865135,1.0026798488011386,0.8,4333.701902317558,4324.433322199387,1.0026798488011386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.4971624925206,2034.6934298245008,8.539662984288425,4.655676652200659,-0.695723924818628,5.351400577019287,2.865255878959359,3.5,0.8186445368455312,0.6,0.0002524798142113381,1.000199831931503,0.00025242937076261053,198.3011814076402,0.0,1.0037379288602644e-05,28.44593290389989,0.015472875422067902,8.52902685013764e-05,0.00016718954570996172,0.0005649270137991206,0.09239337611832142,0.09239337611832142,0.09239337611832142,0.09239028477717191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.52145696746,594.8936224680491,0.0,0.09239337611832142,0.09239337611904887,0.09239337611904887,0.3707733308627153,0.3707733308627153,0.5,9.534262186040774,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,27713.409847378927,20998.260297404107,0.757693131702091,0.6039377878546303,0.42209751507657917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446979714452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.1991482875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2407162935796,261.2407162935796,-11.909283706420354,245.64556545276972,276.8358671347435,105823.4551202945,106037.18759874352,-213.7324784490377,0.0,nan,276.8358671347435,3.685867134743546,270.59780679815236,-2.552193201847615,264.35974646165613,-8.790253538343848,258.121686125219,-15.028313874780963,251.88362578893725,-21.266374211062725,245.64556545276972,-27.50443454723026,1.0,1.0,25732.562594343566,25732.562594343566,276.3848430224911,3.234843022491134,276.3848430224911,276.3848430224911,87083.42326465598,87112.88329160254,-29.460026946559083,0.0,8648.866644398773,8648.866644398773,0.9216749962300276,3395.856161084644,276.3848430224911,3.234843022491134,1.0,0.002,0.1450096510637245,0.004786086818761742,0.00022383837358448918,0.0017761616341695399,0.1119191867922446,0.1119191867922446,0.0,7.754029189566136e-12,0.9999646220392432,0.9999646220392432,0.0,0.09239010742981434,3.2686892345289474e-06,0.0,0.0,0.0,1599741.3709198148,266.3126697686873,0.0,1.0,1285530.8973222058,2593.9936065431607,,,,,,,,,,,,,,,,,,,3.0,14250.218750834645,1569.5583439436768,0.3707733308627153,6.175450102142607,2.865255878959359
757.0,-29.247897712299174,4.656012306614669,35.04550173241422,31.056572729162895,5.413042334292529,-25.781803707643277,-39.306560217495985,1.9469483278639728,-6.838290521733711,-6.838290521718382,40.09068393712215,35769.67743622526,15409.721501822418,15409.721501822418,51179.39893804768,87096.94298163269,87111.8085456219,15409.721501822418,102521.53004744432,102521.53004744432,102521.53004744432,130235.51078980089,125938.74313611715,4296.767653683742,0.0,98869.3544778608,47542.574132682916,57029.75593908654,27713.980742356565,84743.73668144312,20998.60780655733,1569.6086035733879,0.0,0.8768726687242189,2.694526764407315,0.0014947306463915918,1.0,1.0,-6.838290521733711,329949.5136728791,1558446.974924592,4.72328920135848,1558446.974924592,4.72328920135848,0.7576900627077431,0.09239258069008402,3.3790064980603907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3790064980603907,1.2825948507223923,1.2829186321890216,2.6345080803632124,5582.206489985731,14250.205252012296,6464.811093063253,0.0004801224613300864,29259.888826675404,2983.678302649264,19323.75298232441,1970.4744211656796,0.6604178538336584,0.6604178538336584,30550.52806453046,30484.863174865135,1.0026932448483206,0.8,4333.748221706674,4324.433322199387,1.0026932448483206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.3182849955008,2034.6934298245008,8.540467405317484,4.656012306614669,-0.6962460769973102,5.3522583836119795,2.86478251268043,3.5,0.8185092893372657,0.6,0.00025242937076261053,1.0002002180434881,0.0002523788399650549,198.30277103950786,0.0,1.0002995476955291e-05,28.348489181691296,0.015482878417544857,8.527321150139613e-05,0.00016715615926121442,0.0005648217483344611,0.09239258046003891,0.09239258046003891,0.09239258046003891,0.09238938891752516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.7973876255,594.8935306954229,0.0,0.09239258046003891,0.09239258069008402,0.09239258069008402,0.3707685243566103,0.3707685243566103,0.5,9.534166444184171,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27713.980742356565,20998.60780655733,0.7576900627077431,0.6039313457516532,0.42209228477481076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469912185734983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.10170456529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2392355694726,261.2392355694726,-11.910764430527365,245.6436716050008,276.83479953423256,105828.04627068469,106041.20456749904,-213.15829681435292,0.0,nan,276.83479953423256,3.6847995342325817,270.59657394822716,-2.553426051772817,264.3583483623012,-8.791651637698806,258.1201227764148,-15.029877223585174,251.8818971906589,-21.268102809341087,245.6436716050008,-27.506328394999173,1.0,1.0,25732.562594343566,25732.562594343566,276.3837584677336,3.233758467733651,276.3837584677336,276.3837584677336,87082.86228551985,87111.8085456219,-28.946260102049564,0.0,8648.866644398773,8648.866644398773,0.9216723310514916,3395.9015305506928,276.3837584677336,3.233758467733651,1.0,0.002,0.14501302731543086,0.004785902212541776,0.00022384314416278554,0.0017761568554551634,0.11192157208139276,0.11192157208139276,0.0,-3.8205116154044205e-13,0.9999634576068888,0.9999634576068888,0.0,0.09238920444407989,3.3762460041388757e-06,0.0,0.0,0.0,1599740.2406829267,266.31170947826627,0.0,1.0,1285534.1692886965,2593.9803968948418,,,,,,,,,,,,,,,,,,,3.0,14250.205252012296,1569.6086035733879,0.3707685243566103,6.175450102142607,2.86478251268043
758.0,-29.249826924679425,4.656348991533859,35.04549008483638,31.055027979332976,5.412044240272975,-25.783639808222286,-39.3083336885087,1.9458571225751615,-6.83921255057021,-6.839212550598835,40.09066740931632,35769.292044017995,15409.597833785143,15409.597833785143,51178.889877803136,87096.21536631887,87111.12668027813,15409.597833785143,102520.72451406327,102520.72451406327,102520.72451406327,130235.33616138529,125938.6458587353,4296.690302649999,0.0,98869.09571767034,47542.65597052713,57029.377496825786,27714.611647322014,84743.9891441478,20999.001052173666,1569.6607836072183,0.0,0.8768676768824893,2.6944339333840026,0.0014947306463915918,1.0,1.0,-6.83921255057021,329937.47096192226,1558446.2609380838,4.723459437312418,1558446.2609380838,4.723459437312418,0.7576870034981256,0.09239179642358855,3.3790506153829503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3790506153829503,1.2826000424744095,1.2829237604374804,2.6345318131005513,5582.256776808303,14250.191614649239,6464.785080763361,0.0004801103728884721,29259.430227997764,2983.63153859858,19323.67522981929,1970.4664926166727,0.660425547566844,0.660425547566844,30550.847165601623,30484.863174865135,1.002706336312139,0.8,4333.793487821118,4324.433322199387,1.002706336312139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1804.1396790334436,2034.6934298245008,8.541244346469194,4.656348991533859,-0.696749564031589,5.353098555565448,2.864309896182324,3.5,0.8183742560520926,0.6,0.0002523788399650549,1.0001995839077171,0.0002523284792611357,198.30435563430999,0.0,1.002039717811637e-05,28.397805602781794,0.015492898814722973,8.525620019537114e-05,0.00016712263976968375,0.000564715858758173,0.09239179629350147,0.09239179629350147,0.09239179629350147,0.0923887512794855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.1581564523,594.8934123685709,0.0,0.09239179629350147,0.09239179642358855,0.09239179642358855,0.37076370487912846,0.37076370487912846,0.5,9.534075104185485,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27714.611647322014,20999.001052173666,0.7576870034981256,0.6039235395297345,0.42208647958706735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470027449134573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.151020986385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2377579491649,261.2377579491649,-11.912242050835061,245.6417797920165,276.83373610655167,105832.49861430816,106045.21010196667,-212.71148765849543,0.0,nan,276.83373610655167,3.6837361065516916,270.595344843497,-2.5546551565029745,264.35695358056194,-8.793046419438042,258.1185623176008,-15.0314376823992,251.88017105476166,-21.269828945238316,245.6417797920165,-27.50822020798347,1.0,1.0,25732.562594343566,25732.562594343566,276.38275760015995,3.232757600159971,276.38275760015995,276.38275760015995,87082.0508513884,87111.12668027813,-29.07582888973411,0.0,8648.866644398773,8648.866644398773,0.9216697264517977,3395.945868459865,276.38275760015995,3.232757600159971,1.0,0.002,0.14501624927195048,0.004785725080435306,0.000223847694125828,0.0017761523091767012,0.111923847062914,0.111923847062914,0.0,3.302529257009912e-12,0.9999651273418662,0.9999651273418662,0.0,0.0923885744760575,3.2219475310515442e-06,0.0,0.0,0.0,1599739.1554666301,266.31078744942977,0.0,1.0,1285537.3108711033,2593.967713727685,,,,,,,,,,,,,,,,,,,3.0,14250.191614649239,1569.6607836072183,0.37076370487912846,6.175450102142607,2.864309896182324
759.0,-29.251769002989175,4.656686232368709,35.04547812704946,31.053454556409292,5.411018011585463,-25.78549030154671,-39.31012434242291,1.9447393092193253,-6.840174394172266,-6.840174394252448,40.09063516259345,35768.92451642124,15409.531112059329,15409.531112059329,51178.45562848057,87095.4976749576,87110.13070818054,15409.531112059329,102519.66182023987,102519.66182023987,102519.66182023987,130234.87250359882,125938.26023761841,4296.612265980408,0.0,98868.8433300096,47542.75688943137,57028.9849339758,27715.210683358953,84744.19561733476,20999.368646572497,1569.7124252331635,0.0,0.8768625269003456,2.6943370964519415,0.0014947306463915918,1.0,1.0,-6.840174394172266,329924.9085946351,1558444.8679086466,4.723635067588797,1558444.8679086466,4.723635067588797,0.7576838901383907,0.09239101213906124,3.379095198198747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379095198198747,1.2826053579747905,1.2829290126831796,2.634555654386377,5582.3072936320905,14250.178036170812,6464.75899853141,0.00048009823813776356,29258.969496542268,2983.5845570650804,19323.597268282567,1970.458542752374,0.6604332825380664,0.6604332825380664,30551.169632743928,30484.863174865135,1.002719565907365,0.8,4333.839231429922,4324.433322199387,1.002719565907365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.9613902068813,2034.6934298245008,8.542051507151237,4.656686232368709,-0.6972709311288163,5.353957163497525,2.863838149977304,3.5,0.8182394714220868,0.6,0.0002523284792611357,1.0002009182434008,0.0002522777920503079,198.30595081912693,0.0,9.986746939994277e-06,28.302440827943784,0.015502885561662967,8.523902725165144e-05,0.00016708945200948424,0.0005646111649549083,0.0923910120086178,0.0923910120086178,0.0923910120086178,0.09238792771889347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.4486658764,594.8933161526285,0.0,0.0923910120086178,0.09239101213906124,0.09239101213906124,0.37075890213917356,0.37075890213917356,0.5,9.533982558583778,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,8.020606401260011e-11,27715.210683358953,20999.368646572497,0.7576838901383907,0.6039169438763523,0.422081114297633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470142347431774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.055656211545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23627914100376,261.23627914100376,-11.913720858996214,245.63988716578754,276.8326711164143,105836.61005586259,106049.49254139446,-212.8824855318623,0.0,nan,276.8326711164143,3.682671116414326,270.59411432617003,-2.5558856738299482,264.3555575360195,-8.794442463980488,258.11700074585065,-15.032999254149331,251.87844395578068,-21.271556044219295,245.63988716578754,-27.510112834212435,1.0,1.0,25732.562594343566,25732.562594343566,276.38168060013516,3.231680600135178,276.38168060013516,276.38168060013516,87081.39732020367,87110.13070818054,-28.73338797687029,0.0,8648.866644398773,8648.866644398773,0.9216670943514106,3395.9906741897407,276.38168060013516,3.231680600135178,1.0,0.002,0.1450195186203632,0.004785540646766026,0.00022385229894067213,0.001776147693374281,0.11192614947033606,0.11192614947033606,0.0,-7.68504704318218e-12,0.9999646139057679,0.9999646139057679,0.0,0.09238774278199949,3.2693570617563716e-06,0.0,0.0,0.0,1599738.0233760134,266.3098256058277,0.0,1.0,1285540.588094992,2593.9544830459763,,,,,,,,,,,,,,,,,,,3.0,14250.178036170812,1569.7124252331635,0.37075890213917356,6.175450102142607,2.863838149977304
760.0,-29.253693968119787,4.657024607932255,35.0454662602786,31.051918398030125,5.410041311052418,-25.787320440179872,-39.31189320338888,1.9436677823997865,-6.841081584542735,-6.841081584539434,40.090613873405744,35768.54399735129,15409.394949495529,15409.394949495529,51177.93894684682,87094.73931337422,87109.40736623867,15409.394949495529,102518.8023157342,102518.8023157342,102518.8023157342,130234.61166443449,125938.07641209061,4296.535252343873,0.0,98868.56140334108,47542.848434688756,57028.56996516925,27715.809348700288,84744.37931386953,20999.7396635362,1569.7627134215709,0.0,0.8768576343308405,2.694245764441919,0.0014947306463915918,1.0,1.0,-6.841081584542735,329913.06038238155,1558443.9482356075,4.7238019205099455,1558443.9482356075,4.7238019205099455,0.7576809105349458,0.09239021646371887,3.3791398153932874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3791398153932874,1.2826104583827589,1.282934049362862,2.6345799640945065,5582.358802986532,14250.16413563785,6464.732380050225,0.0004800858603743512,29258.499737997397,2983.5366550246413,19323.517703860995,1970.4504294393087,0.6604411667343951,0.6604411667343951,30551.492347695515,30484.863174865135,1.0027328057042093,0.8,4333.885010191736,4324.433322199387,1.0027328057042093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.7833651139806,2034.6934298245008,8.542819081005224,4.657024607932255,-0.6977659525877957,5.35479056052005,2.8633671326150396,3.5,0.8181048950328684,0.6,0.0002522777920503079,1.0001991507627659,0.0002522275607391961,198.3075319696383,0.0,1.0051575537570123e-05,28.486165073473728,0.015512937137200537,8.522206644831022e-05,0.0001670557256019977,0.0005645046537711262,0.09239021633241146,0.09239021633241146,0.09239021633241146,0.09238724017606406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.7765258047,594.8932083104633,0.0,0.09239021633241146,0.09239021646371887,0.09239021646371887,0.3707540936954199,0.3707540936954199,0.5,9.533893262863492,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27715.809348700288,20999.7396635362,0.7576809105349458,0.6039095378502687,0.42207570917328435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470258013740225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.239380457075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2348054192926,261.2348054192926,-11.91519458070735,245.63799728035133,276.8316135583879,105841.27333102704,106053.42359904849,-212.15026802141503,0.0,nan,276.8316135583879,3.6816135583879372,270.5928903026916,-2.5571096973083627,264.35416704703863,-8.795832952961348,258.1154437914281,-15.034556208571871,251.8767205358581,-21.273279464141865,245.63799728035133,-27.51200271964865,1.0,1.0,25732.562594343566,25732.562594343566,276.3806897755442,3.230689775544249,276.3806897755442,276.3806897755442,87080.59135137114,87109.40736623867,-28.816014867523336,0.0,8648.866644398773,8648.866644398773,0.9216644602023454,3396.035514470254,276.3806897755442,3.230689775544249,1.0,0.002,0.14502266943080683,0.004785366449589536,0.00022385674586572382,0.0017761432475896118,0.11192837293286191,0.11192837293286191,0.0,-6.54466454988456e-12,0.9999658966392837,0.9999658966392837,0.0,0.09238706564684014,3.1508168787190323e-06,0.0,0.0,0.0,1599736.9556002712,266.30891841545724,0.0,1.0,1285543.6790864286,2593.94200430457,,,,,,,,,,,,,,,,,,,3.0,14250.16413563785,1569.7627134215709,0.3707540936954199,6.175450102142607,2.8633671326150396
761.0,-29.255618297058543,4.65736398248721,35.04545466647231,31.05043148333209,5.409078700678166,-25.78914859723413,-39.31365787340326,1.9426090000704077,-6.84199770809181,-6.841997708155581,40.09059801550759,35768.12376719139,15409.27507067149,15409.27507067149,51177.398837862886,87094.033930224,87108.73347026139,15409.27507067149,102518.00854093287,102518.00854093287,102518.00854093287,130234.44885546702,125937.9877062641,4296.461149202929,0.0,98868.32806891612,47542.90001125779,57028.25339739814,27716.440314534146,84744.69371193228,21000.133249892748,1569.8147656915942,0.0,0.8768526717457712,2.6941535355595363,0.0014947306463915918,1.0,1.0,-6.84199770809181,329901.09583931864,1558443.2631888536,4.723971162399254,1558443.2631888536,4.723971162399254,0.7576778623653394,0.09238943691110758,3.379181856715518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379181856715518,1.2826154984696607,1.2829390262905196,2.634602389217465,5582.406319131141,14250.150513202967,6464.707494462456,0.000480074380425503,29258.066674462352,2983.492494833848,19323.443319173814,1970.442844312157,0.6604483998951343,0.6604483998951343,30551.796430653092,30484.863174865135,1.0027452811314774,0.8,4333.928145910171,4324.433322199387,1.0027452811314774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.6056701579798,2034.6934298245008,8.543594270981515,4.65736398248721,-0.6982642170197568,5.355628199506967,2.8628970196306573,3.5,0.8179705770373307,0.6,0.0002522275607391961,1.0001990880667198,0.0002521773552370715,198.30911261960117,0.0,9.961247334177358e-06,28.230174945058632,0.015522898384534713,8.520514893831137e-05,0.00016702241180088475,0.0005643991036224175,0.0923894368010513,0.0923894368010513,0.0923894368010513,0.09238661812206335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.10784606665,594.8930996087566,0.0,0.0923894368010513,0.09238943691110758,0.09238943691110758,0.3707492974007565,0.3707492974007565,0.5,9.53380869749616,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,6.377831596182659e-11,27716.440314534146,21000.133249892748,0.7576778623653394,0.6039009240133341,0.4220691845176277,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470372662558373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.983390328656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2333371979262,261.2333371979262,-11.916662802073802,245.63610987536543,276.8305645206135,105845.92683601056,106057.28529438585,-211.3584583752849,0.0,nan,276.8305645206135,3.6805645206135296,270.5916735914974,-2.5583264085025803,264.3527826624137,-8.79721733758629,258.11389173334004,-15.036108266659937,251.875000804327,-21.27499919567299,245.63610987536543,-27.513890124634543,1.0,1.0,25732.562594343566,25732.562594343566,276.37969573466967,3.22969573466969,276.37969573466967,276.37969573466967,87079.8975300911,87108.73347026139,-28.835940170290996,0.0,8648.866644398773,8648.866644398773,0.9216619781124876,3396.077765999096,276.37969573466967,3.22969573466969,1.0,0.002,0.14502566349118548,0.004785191327468215,0.00022386094671376369,0.0017761390494570781,0.11193047335688185,0.11193047335688185,0.0,-3.829158344570427e-12,0.9999675930382986,0.9999675930382986,0.0,0.092386442850164,2.994060943589406e-06,0.0,0.0,0.0,1599735.8772982142,266.30800229190817,0.0,1.0,1285546.8004991056,2593.9294028370623,,,,,,,,,,,,,,,,,,,3.0,14250.150513202967,1569.8147656915942,0.3707492974007565,6.175450102142607,2.8628970196306573
762.0,-29.257544297419365,4.6577038257130825,35.04544290196835,31.048847862426214,5.408058289226697,-25.7909840387417,-39.31543113486839,1.9414980298077213,-6.842958751230583,-6.842958751273074,40.09056990309883,35767.76544613692,15409.218828506198,15409.218828506198,51176.98427464312,87093.2887225346,87107.78530073821,15409.218828506198,102517.00412924441,102517.00412924441,102517.00412924441,130234.05983617238,125937.67261458511,4296.387221587272,0.0,98868.0483371584,47543.007503111236,57027.82314894129,27717.055706927968,84744.87885586926,21000.51261927927,1569.8671676545528,0.0,0.8768475097077799,2.694056787168379,0.0014947306463915918,1.0,1.0,-6.842958751230583,329888.5450145728,1558442.0487606693,4.7241472076328845,1558442.0487606693,4.7241472076328845,0.7576747271186572,0.09238866545644187,3.379227480975541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379227480975541,1.2826207818696311,1.2829442466252057,2.6346271078266486,5582.4586948978485,14250.136839347622,6464.6806161961795,0.0004800618291623546,29257.588870168758,2983.443772355367,19323.362978237215,1970.4346518165955,0.6604564396603252,0.6604564396603252,30552.126427979467,30484.863174865135,1.0027588197669766,0.8,4333.974957713991,4324.433322199387,1.0027588197669766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.4282906394976,2034.6934298245008,8.544403405716826,4.6577038257130825,-0.6987827897460548,5.356486615459137,2.8624277719679556,3.5,0.8178365062765588,0.6,0.0002521773552370715,1.000199264139188,0.00025212711534446645,198.3106946645159,0.0,9.956208574955471e-06,28.215895101423808,0.01553285459310967,8.518815219064042e-05,0.00016698920304643108,0.0005642945039607045,0.09238866534048473,0.09238866534048473,0.09238866534048473,0.09238584043898167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.38079080527,594.8930093177673,0.0,0.09238866534048473,0.09238866545644187,0.09238866545644187,0.3707445192221205,0.3707445192221205,0.5,9.533723938498943,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27717.055706927968,21000.51261927927,0.7576747271186572,0.603894712761144,0.42206403418157357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470487275213626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.96911048502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2318680702859,261.2318680702859,-11.918131929714093,245.6342236856432,276.8295124550317,105850.06005965717,106061.54898215926,-211.48892250207592,0.0,nan,276.8295124550317,3.679512455031727,270.5904547010999,-2.5595452989001046,264.35139694719464,-8.798603052805333,258.1123391932967,-15.037660806703286,251.87328143944876,-21.276718560551217,245.6342236856432,-27.51577631435677,1.0,1.0,25732.562594343566,25732.562594343566,276.3786250622143,3.2286250622143484,276.3786250622143,276.3786250622143,87079.21317888409,87107.78530073821,-28.572121854114812,0.0,8648.866644398773,8648.866644398773,0.9216592844694201,3396.1236183804185,276.3786250622143,3.2286250622143484,1.0,0.002,0.1450286720229208,0.004785008169321121,0.00022386514925323774,0.0017761348477822873,0.11193257462661886,0.11193257462661886,0.0,-2.9644750196289316e-12,0.9999674360332609,0.9999674360332609,0.0,0.09238565691501287,3.0085414289951337e-06,0.0,0.0,0.0,1599734.746111804,266.3070412487694,0.0,1.0,1285550.0749443604,2593.916183656699,,,,,,,,,,,,,,,,,,,3.0,14250.136839347622,1569.8671676545528,0.3707445192221205,6.175450102142607,2.8624277719679556
763.0,-29.25946386491984,4.658044697270864,35.04543113511427,31.04728537090125,5.407045208779312,-25.792812957599267,-39.31719964658839,1.9403943011062703,-6.8438669894079,-6.843866989377446,40.0905463057293,35767.40356777885,15409.095424484081,15409.095424484081,51176.49899226293,87092.56445854648,87107.01461527958,15409.095424484081,102516.11003976366,102516.11003976366,102516.11003976366,130233.7549240578,125937.4414876143,4296.313436443495,0.0,98867.78636758335,47543.10622745513,57027.422377920244,27717.644884294135,84745.06726221438,21000.876705057162,1569.9170308163223,0.0,0.8768426197138006,2.6939653571844384,0.0014947306463915918,1.0,1.0,-6.8438669894079,329876.6841457724,1558441.0293771399,4.72431397633567,1558441.0293771399,4.72431397633567,0.7576717572046336,0.09238787468800964,3.379272102866033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379272102866033,1.282626031618958,1.2829494332561204,2.6346511138563464,5582.509560794134,14250.123067863826,6464.654308907556,0.00048004960157654175,29257.125013322093,2983.3964721206626,19323.284343991036,1970.4266333550231,0.6604642231658876,0.6604642231658876,30552.449174369816,30484.863174865135,1.002772060957307,0.8,4334.0207409355535,4324.433322199387,1.002772060957307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.2511667699284,2034.6934298245008,8.545174243300565,4.658044697270864,-0.6992759418371985,5.357320639108062,2.8619592313119058,3.5,0.8177026375176873,0.6,0.00025212711534446645,1.0001986016471744,0.00025207705242663965,198.31227144732546,0.0,9.963108002378028e-06,28.23544807873933,0.015542817701112047,8.51712040905713e-05,0.00016695591125389514,0.000564189453308865,0.0923878746019274,0.0923878746019274,0.0923878746019274,0.0923851241851803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.66479099676,594.8929156481529,0.0,0.0923878746019274,0.09238787468800964,0.09238787468800964,0.3707397394617364,0.3707397394617364,0.5,9.53364141692304,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,27717.644884294135,21000.876705057162,0.7576717572046336,0.6038876437954189,0.4220588256436089,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470601989148477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.98866346234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.23039945240976,261.23039945240976,-11.919600547590221,245.632339668033,276.8284592368825,105854.26659625486,106065.6821366005,-211.4155403456674,0.0,nan,276.8284592368825,3.6784592368825315,270.58923532304954,-2.5607646769504413,264.3500114092771,-8.799988590722876,258.1107874954726,-15.03921250452737,251.87156358174383,-21.27843641825615,245.632339668033,-27.517660331966965,1.0,1.0,25732.562594343566,25732.562594343566,276.3776277158499,3.2276277158499056,276.3776277158499,276.3776277158499,87078.3451658658,87107.01461527958,-28.66944941377733,0.0,8648.866644398773,8648.866644398773,0.9216566499867274,3396.168463380363,276.3776277158499,3.2276277158499056,1.0,0.002,0.14503159622383838,0.004784834741997986,0.00022386924585944838,0.001776130751463281,0.11193462292972418,0.11193462292972418,0.0,-2.6772707314992594e-12,0.9999683485837498,0.9999683485837498,0.0,0.09238495048093143,2.9242070782184493e-06,0.0,0.0,0.0,1599733.677066925,266.3061330105921,0.0,1.0,1285553.169457439,2593.903690965914,,,,,,,,,,,,,,,,,,,3.0,14250.123067863826,1569.9170308163223,0.3707397394617364,6.175450102142607,2.8619592313119058
764.0,-29.26139176078146,4.658386101508582,35.04541889724626,31.045773240644507,5.406064517578912,-25.794646132962914,-39.31896878695113,1.9393188882991466,-6.844816967774875,-6.844816967787452,40.09050918401502,35766.994158212445,15409.031518352704,15409.031518352704,51176.02567656515,87091.85468952748,87105.9580418426,15409.031518352704,102514.9895601953,102514.9895601953,102514.9895601953,130233.20343752866,125936.96496993813,4296.2384675905405,0.0,98867.5464431224,47543.168662197764,57027.08642324959,27718.213877333365,84745.30030058295,21001.223393672324,1569.9669620892666,0.0,0.8768375525686639,2.693869727946069,0.0014947306463915918,1.0,1.0,-6.844816967774875,329864.2785420483,1558439.425757652,4.724486787856283,1558439.425757652,4.724486787856283,0.7576687115054742,0.09238708586997686,3.379314917409328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379314917409328,1.2826311490199318,1.2829544877317962,2.6346739824551184,5582.558016610775,14250.109361051651,6464.629004690974,0.00048003790784233153,29256.683339508607,2983.3514339258163,19323.208707994316,1970.418920629809,0.6604716086153212,0.6604716086153212,30552.75884756826,30484.863174865135,1.0027847658317628,0.8,4334.064669658168,4324.433322199387,1.0027847658317628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1803.0743627244267,2034.6934298245008,8.545976714498797,4.658386101508582,-0.6997878820706775,5.35817398357926,2.8614915672746912,3.5,0.8175690192213404,0.6,0.00025207705242663965,1.000199466532622,0.0002520267815184023,198.31385509331574,0.0,9.9280909495121e-06,28.136209750917295,0.01555274579206156,8.515425308420385e-05,0.0001669227993424358,0.0005640847058736172,0.09238708568998576,0.09238708568998576,0.09238708568998576,0.09238424906734047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.89575844497,594.8928385864061,0.0,0.09238708568998576,0.09238708586997686,0.09238708586997686,0.3707349678651177,0.3707349678651177,0.5,9.533556320905591,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27718.213877333365,21001.223393672324,0.7576687115054742,0.6038803980285514,0.4220528339784101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470716321659811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.88942513452,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2289334389531,261.2289334389531,-11.921066561046871,245.63045628351145,276.82741059447335,105858.6917603816,106069.73237914711,-211.0406187654977,0.0,nan,276.82741059447335,3.677410594473372,270.5880197322225,-2.5619802677774715,264.34862887002714,-8.801371129972836,258.10923800782524,-15.040761992174737,251.8698471456589,-21.280152854341083,245.63045628351145,-27.519543716488528,1.0,1.0,25732.562594343566,25732.562594343566,276.37655557421544,3.2265555742154675,276.37655557421544,276.37655557421544,87077.83237472364,87105.9580418426,-28.125667118962156,0.0,8648.866644398773,8648.866644398773,0.9216541221921903,3396.2114919963747,276.37655557421544,3.2265555742154675,1.0,0.002,0.14503461416427985,0.004784653523147704,0.0002238734679745936,0.001776126531207905,0.1119367339872968,0.1119367339872968,0.0,-8.175014484801402e-13,0.9999673337420784,0.9999673337420784,0.0,0.0923840679296012,3.0179403756576452e-06,0.0,0.0,0.0,1599732.5588791003,266.3051830322251,0.0,1.0,1285556.4061691205,2593.8906243063752,,,,,,,,,,,,,,,,,,,3.0,14250.109361051651,1569.9669620892666,0.3707349678651177,6.175450102142607,2.8614915672746912
