time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
765.0,-29.2633119573205,4.658728109018103,35.04540650915207,31.044185847882204,5.4050388219756575,-25.796476879387626,-39.32074138484893,1.9382037431471608,-6.8457582844113745,-6.845758284409866,40.0904803721622,35766.65521334628,15408.959111513925,15408.959111513925,51175.61432486021,87091.11527496,87105.03949312615,15408.959111513925,102513.99860464007,102513.99860464007,102513.99860464007,130232.80861037898,125936.64474816892,4296.163862210059,0.0,98867.26888251379,47543.28956368699,57026.64368758533,27718.81000573891,84745.45369332423,21001.590182188338,1570.0179710007126,0.0,0.8768325008266591,2.6937749732822796,0.0014947306463915918,1.0,1.0,-6.8457582844113745,329851.9864121901,1558438.1811153712,4.724659075322085,1558438.1811153712,4.724659075322085,0.7576656493493106,0.09238630233521193,3.3793605769351474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3793605769351474,1.282636452147175,1.2829597277132494,2.634698687440224,5582.610363509697,14250.095423409059,6464.602026299976,0.000480025341594068,29256.2059098706,2983.3027496515733,19323.12806777823,1970.410697616233,0.6604796304519753,0.6604796304519753,30553.089097368746,30484.863174865135,1.0027983149321058,0.8,4334.111517276729,4324.433322199387,1.0027983149321058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.8978226799743,2034.6934298245008,8.546773376545984,4.658728109018103,-0.7002951764329097,5.359023285451013,2.861024632048521,3.5,0.8174356091567203,0.6,0.0002520267815184023,1.0001986729774108,0.0002519767205530918,198.31543243675773,0.0,9.969417611587623e-06,28.253329511239325,0.015562715209673148,8.513727207681133e-05,0.000166889509441591,0.0005639798289109587,0.0923863022535312,0.0923863022535312,0.0923863022535312,0.09238346877211129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.16652321484,594.8927489709765,0.0,0.0923863022535312,0.09238630233521193,0.09238630233521193,0.37073018516029466,0.37073018516029466,0.5,9.533471312166158,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27718.81000573891,21001.590182188338,0.7576656493493106,0.6038744510124858,0.4220480704814939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44708311519522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.00654489484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2274661650222,261.2274661650222,-11.922533834977799,245.6285743377173,276.826357992392,105862.76692678373,106073.98899787662,-211.22207109288516,0.0,nan,276.826357992392,3.6763579923920133,270.58680126141184,-2.5631987385881416,264.347244530475,-8.802755469524982,258.1076877995243,-15.042312200475692,251.86813106861274,-21.281868931387237,245.6285743377173,-27.521425662282667,1.0,1.0,25732.562594343566,25732.562594343566,276.37550805307467,3.225508053074691,276.37550805307467,276.37550805307467,87077.0643362016,87105.03949312615,-27.97515692455636,0.0,8648.866644398773,8648.866644398773,0.9216514264090071,3396.257379819823,276.37550805307467,3.225508053074691,1.0,0.002,0.14503762751659854,0.004784473859227792,0.000223877686971064,0.0017761223112390395,0.111938843485532,0.111938843485532,0.0,-1.7898963561302494e-12,0.9999673831077729,0.9999673831077729,0.0,0.09238328898114541,3.013354066528886e-06,0.0,0.0,0.0,1599731.4508740886,266.3042417155886,0.0,1.0,1285559.613352005,2593.877676949415,,,,,,,,,,,,,,,,,,,3.0,14250.095423409059,1570.0179710007126,0.37073018516029466,6.175450102142607,2.861024632048521
766.0,-29.265230892803636,4.659070864414424,35.04539379486091,31.042609211895638,5.404033916186451,-25.798304411921695,-39.32250588024033,1.937107434428707,-6.846684124534704,-6.84668412451485,40.09044618419864,35766.29577603337,15408.86936138151,15408.86936138151,51175.16513741488,87090.34952667686,87104.07656160535,15408.86936138151,102512.94592298687,102512.94592298687,102512.94592298687,130232.31725628722,125936.22926167502,4296.087994612207,0.0,98866.97267214704,47543.399267376226,57026.19267196757,27719.371333300358,84745.56400526792,21001.932949841063,1570.0669518036882,0.0,0.8768275544225619,2.6936817790806415,0.0014947306463915918,1.0,1.0,-6.846684124534704,329839.89673283586,1558436.7042325924,4.724827771501811,1558436.7042325924,4.724827771501811,0.7576626719744767,0.09238550284074712,3.379406533727873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379406533727873,1.2826416670564724,1.2829648797232893,2.634723805194365,5582.663585016674,14250.081575746368,6464.5747292651195,0.0004800125898392788,29255.720401027167,2983.253241527654,19323.046475114323,1970.4023774800085,0.6604878023935412,0.6604878023935412,30553.42149636349,30484.863174865135,1.002811952244034,0.8,4334.158669769455,4324.433322199387,1.002811952244034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.7215550757292,2034.6934298245008,8.547559282239908,4.659070864414424,-0.7007945602848533,5.359865424699278,2.8605584478164077,3.5,0.8173024136618308,0.6,0.0002519767205530918,1.0001985456016653,0.00025192670161454416,198.3170087662064,0.0,9.927861983757148e-06,28.135560861967758,0.015572643071656905,8.512037179765612e-05,0.00016685634875543567,0.000563875435178096,0.09238550285517999,0.09238550285517999,0.09238550285517999,0.09238263355098929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.4163569246,594.8926659084746,0.0,0.09238550285517999,0.09238550284074712,0.09238550284074712,0.3707254019949766,0.3707254019949766,0.5,9.533385248933122,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27719.371333300358,21001.932949841063,0.7576626719744767,0.6038683645344993,0.42204327973804123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470945525377674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.88877624557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2259998644129,261.2259998644129,-11.92400013558705,245.62669397588462,276.8253057529921,105867.07196594581,106078.15392126671,-211.08195532089172,0.0,nan,276.8253057529921,3.6753057529921307,270.58558339754103,-2.564416602458948,264.3458610421122,-8.804138957887801,258.1061386866746,-15.043861313325351,251.86641633127303,-21.283583668726948,245.62669397588462,-27.523306024115357,1.0,1.0,25732.562594343566,25732.562594343566,276.37447087681886,3.2244708768188843,276.37447087681886,276.37447087681886,87076.30354382712,87104.07656160535,-27.773017778235953,0.0,8648.866644398773,8648.866644398773,0.9216487130547907,3396.3035663965125,276.37447087681886,3.2244708768188843,1.0,0.002,0.14504067334764276,0.004784296845342163,0.00022388196319498763,0.0017761180458562948,0.11194098159749381,0.11194098159749381,0.0,9.05128229311547e-12,0.9999670313977688,0.9999670313977688,0.0,0.09238245701985202,3.045820895088894e-06,0.0,0.0,0.0,1599730.361073923,266.3033158754653,0.0,1.0,1285562.7677879147,2593.86494262288,,,,,,,,,,,,,,,,,,,3.0,14250.081575746368,1570.0669518036882,0.3707254019949766,6.175450102142607,2.8605584478164077
767.0,-29.2671436516929,4.659414759211116,35.04538128684726,31.041105079371505,5.4030505000329665,-25.80012423649914,-39.324265451263614,1.9360310831982996,-6.847571869921069,-6.8475718698633985,40.09042671310119,35765.90241283068,15408.732684223864,15408.732684223864,51174.63509705454,87089.6613086117,87103.39994893482,15408.732684223864,102512.13263315869,102512.13263315869,102512.13263315869,130232.09741717929,125936.08307544095,4296.014341738337,0.0,98866.74625399627,47543.46607401769,57025.866866642864,27719.964784020605,84745.83165066347,21002.30133528148,1570.116540886828,0.0,0.8768227602588217,2.693592421850953,0.0014947306463915918,1.0,1.0,-6.847571869921069,329828.30482416536,1558435.8631037376,4.724991276702449,1558435.8631037376,4.724991276702449,0.7576597408734237,0.09238470645107591,3.3794487739805676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794487739805676,1.2826467888647008,1.2829699386621904,2.634746216432501,5582.71107174101,14250.067689340278,6464.549741160959,0.00048000109411919884,29255.28773070989,2983.209121433914,19322.971783998782,1970.3947611058602,0.6604950175798494,0.6604950175798494,30553.727013351443,30484.863174865135,1.0028244867023317,0.8,4334.2020089124135,4324.433322199387,1.0028244867023317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.545576841539,2034.6934298245008,8.548317935584956,4.659414759211116,-0.7012752621301317,5.360690021341248,2.860093059209328,3.5,0.8171694454883794,0.6,0.00025192670161454416,1.0001979095639784,0.0002518768527764349,198.31858004361587,0.0,9.919606274429517e-06,28.112164181733252,0.015582562677931334,8.51035217717508e-05,0.00016682317984279335,0.0005637703905912678,0.09238470616082223,0.09238470616082223,0.09238470616082223,0.09238198156012684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.7165147824,594.8925671790838,0.0,0.09238470616082223,0.09238470645107591,0.09238470645107591,0.3707206137920343,0.3707206137920343,0.5,9.533303517533897,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,-5.7696070143720135e-11,27719.964784020605,21002.30133528148,0.7576597408734237,0.6038602029183567,0.42203730515341126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471059825409263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.86537956533,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22453687527076,261.22453687527076,-11.92546312472922,245.62481617224344,276.8242575783364,105871.47563528514,106082.08088628514,-210.60525099999035,0.0,nan,276.8242575783364,3.6742575783364373,270.58436929708887,-2.5656307029111076,264.3444810158848,-8.805518984115167,258.1045927346419,-15.045407265358051,251.86470445342923,-21.28529554657075,245.62481617224344,-27.525183827756535,1.0,1.0,25732.562594343566,25732.562594343566,276.3735049001022,3.2235049001022276,276.3735049001022,276.3735049001022,87075.47175872712,87103.39994893482,-27.928190207705484,0.0,8648.866644398773,8648.866644398773,0.9216462191125814,3396.3460178504706,276.3735049001022,3.2235049001022276,1.0,0.002,0.14504356771140922,0.004784127172810943,0.0002238860231008754,0.0017761139756257984,0.11194301155043769,0.11194301155043769,0.0,-1.2733260626451859e-12,0.9999686705774297,0.9999686705774297,0.0,0.09238181209156847,2.8943595074422443e-06,0.0,0.0,0.0,1599729.316103402,266.3024281300789,0.0,1.0,1285565.7924155877,2593.852732412091,,,,,,,,,,,,,,,,,,,4.0,14250.067689340278,1570.116540886828,0.3707206137920343,6.175450102142607,2.860093059209328
768.0,-29.269055106046657,4.659759678951084,35.045368996928914,31.03964334530758,5.402111195979367,-25.80193847584058,-39.32601660545913,1.934994564992478,-6.8484665227751975,-6.848466522768342,40.0904079857988,35765.47744927296,15408.609658152087,15408.609658152087,51174.087107425046,87088.95014649228,87102.71156999699,15408.609658152087,102511.32122814907,102511.32122814907,102511.32122814907,130231.88928678122,125935.9462437709,4295.943043010319,0.0,98866.50914484572,47543.51475865551,57025.54931798913,27720.568058632158,84746.11737662129,21002.676282836048,1570.1667710184736,0.0,0.8768179251827452,2.693502371709247,0.0014947306463915918,1.0,1.0,-6.8484665227751975,329816.623043959,1558435.0541041552,4.725156178366552,1558435.0541041552,4.725156178366552,0.7576567781155493,0.09238391876019604,3.3794903559313356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3794903559313356,1.2826517246310252,1.282974811730004,2.634768496415891,5582.758280352287,14250.053862707437,6464.524889645006,0.0004799896637640371,29254.857606362257,2983.165260956826,19322.897501154537,1970.3871863637978,0.6605021894535645,0.6605021894535645,30554.027768200925,30484.863174865135,1.0028368258147797,0.8,4334.244672521741,4324.433322199387,1.0028368258147797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.3699331691278,2034.6934298245008,8.549082724132527,4.659759678951084,-0.7017582419146642,5.361517920865748,2.8596285855803543,3.5,0.817036738737244,0.6,0.0002518768527764349,1.0001977776610165,0.0002518270470120962,198.32015027111783,0.0,9.885950790649316e-06,28.01678454070016,0.015592448628721983,8.508675540807258e-05,0.00016679009736836234,0.0005636655255212289,0.09238391860873556,0.09238391860873556,0.09238391860873556,0.09238133901771582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.99925140623,594.8924741609122,0.0,0.09238391860873556,0.09238391876019604,0.09238391876019604,0.370715842138033,0.370715842138033,0.5,9.533226142391888,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27720.568058632158,21002.676282836048,0.7576567781155493,0.6038517007215993,0.422030867683615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471173759246492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.7699999243,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22308072429297,261.22308072429297,-11.926919275707007,245.62294108801953,276.8232203605934,105876.24342713621,106085.86428604244,-209.62085890620227,0.0,nan,276.8232203605934,3.6732203605934046,270.58316450605383,-2.5668354939461437,264.34310865154436,-8.806891348455622,258.10305279703203,-15.046947202967942,251.86299694251477,-21.287003057485208,245.62294108801953,-27.527058911980447,1.0,1.0,25732.562594343566,25732.562594343566,276.37253065538874,3.2225306553887663,276.37253065538874,276.37253065538874,87074.7852428787,87102.71156999699,-27.92632711828628,0.0,8648.866644398773,8648.866644398773,0.9216437640210885,3396.387807710992,276.37253065538874,3.2225306553887663,1.0,0.002,0.14504631732920129,0.004783956922711612,0.00022388985639400173,0.0017761101476049936,0.11194492819700086,0.11194492819700086,0.0,3.998995145443329e-12,0.9999702371399476,0.9999702371399476,0.0,0.09238116915055089,2.7496096451526443e-06,0.0,0.0,0.0,1599728.2629907564,266.3015334772248,0.0,1.0,1285568.840562343,2593.840427340883,,,,,,,,,,,,,,,,,,,3.0,14250.053862707437,1570.1667710184736,0.370715842138033,6.175450102142607,2.8596285855803543
769.0,-29.27096454677111,4.660105501084439,35.045357100888616,31.03818887555974,5.4011647922727075,-25.80375161290595,-39.32777135688809,1.9339518578947967,-6.849369104969526,-6.849369105031403,40.090394768563236,35765.06384649543,15408.501359765969,15408.501359765969,51173.5652062614,87088.26682043428,87102.07777712033,15408.501359765969,102510.5791368863,102510.5791368863,102510.5791368863,130231.77919253838,125935.90412765714,4295.875064881239,0.0,98866.29395847533,47543.568711454915,57025.25027446713,27721.200055652087,84746.45033011922,21003.071362429317,1570.2185568998805,0.0,0.8768130252797098,2.693411525859316,0.0014947306463915918,1.0,1.0,-6.849369104969526,329804.838057371,1558434.4831352667,4.7253232921470065,1558434.4831352667,4.7253232921470065,0.7576537567011639,0.09238314809680821,3.379531126306711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379531126306711,1.2826566892032227,1.2829797136657048,2.634790084325722,5582.804022542742,14250.03999845016,6464.500616559123,0.00047997855225983903,29254.441004814904,2983.1227794216074,19322.82494727648,1970.3797879272208,0.6605091153201729,0.6605091153201729,30554.322652351453,30484.863174865135,1.002848924098699,0.8,4334.286503342481,4324.433322199387,1.002848924098699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.194611783311,2034.6934298245008,8.549854304868285,4.660105501084439,-0.7022440588685734,5.362349559953013,2.859164994300597,3.5,0.8169042840858848,0.6,0.0002518270470120962,1.0001975723731134,0.00025177730277289124,198.32171886614793,0.0,9.877486668024362e-06,27.992797217181042,0.015602326115390006,8.506995766527275e-05,0.00016675708934682344,0.000563560773979899,0.09238314805691258,0.09238314805691258,0.09238314805691258,0.09238075368673301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.2818506919,594.8923814589564,0.0,0.09238314805691258,0.09238314809680821,0.09238314809680821,0.3707110871721544,0.3707110871721544,0.5,9.533154322165766,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,6.190248313941993e-11,27721.200055652087,21003.071362429317,0.7576537567011639,0.6038431699135618,0.42202432912738047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471287617084458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.74601260078,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2216297058224,261.2216297058224,-11.928370294177569,245.62106851202955,276.82219089964303,105880.83521267903,106089.71722010578,-208.88200742674132,0.0,nan,276.82219089964303,3.6721908996430557,270.5819664220867,-2.5680335779132974,264.341741944588,-8.808258055411955,258.10151746705424,-15.04848253294574,251.86129298953304,-21.288707010466936,245.62106851202955,-27.528931487970425,1.0,1.0,25732.562594343566,25732.562594343566,276.37155479267136,3.221554792671384,276.37155479267136,276.37155479267136,87074.11011135194,87102.07777712033,-27.967665768388542,0.0,8648.866644398773,8648.866644398773,0.9216413568307961,3396.4287819382444,276.37155479267136,3.221554792671384,1.0,0.002,0.1450488823173991,0.004783786024036922,0.0002238934010428415,0.0017761066032384318,0.11194670052142075,0.11194670052142075,0.0,4.281273252582096e-12,0.9999722353992974,0.9999722353992974,0.0,0.09238058311558965,2.564981218560734e-06,0.0,0.0,0.0,1599727.2005328417,266.30063089503045,0.0,1.0,1285571.9157093896,2593.8280133580415,,,,,,,,,,,,,,,,,,,3.0,14250.03999845016,1570.2185568998805,0.3707110871721544,6.175450102142607,2.859164994300597
770.0,-29.27287669256743,4.660451870217318,35.045345174732276,31.036700040008895,5.400218800023093,-25.805567143317102,-39.329522650781996,1.9329092497173124,-6.850300936413078,-6.850300936424275,40.090370107107105,35764.6524567726,15408.435714359133,15408.435714359133,51173.088171131734,87087.52401716457,87101.21386250823,15408.435714359133,102509.64957686736,102509.64957686736,102509.64957686736,130231.45634835715,125935.64871169509,4295.807636662062,0.0,98866.02829487078,47543.635055407845,57024.88137718103,27721.80677148979,84746.68814867083,21003.446298671326,1570.2698484832304,0.0,0.8768080087123495,2.6933177385805487,0.0014947306463915918,1.0,1.0,-6.850300936413078,329792.67151165515,1558433.4177889056,4.725494386050447,1558433.4177889056,4.725494386050447,0.7576506997470347,0.09238238018986138,3.3795741717681063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3795741717681063,1.2826616532249917,1.2829846151292639,2.634813446921762,5582.853525080316,14250.026110817445,6464.474807663945,0.00047996661282291505,29253.989783910147,2983.0767676943856,19322.74780276166,1970.3719213759705,0.6605166661194801,0.6605166661194801,30554.63399098201,30484.863174865135,1.0028616974962605,0.8,4334.330668315134,4324.433322199387,1.0028616974962605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1802.0195994101036,2034.6934298245008,8.550648239010902,4.660451870217318,-0.7027428555093955,5.363194725726713,2.8587022501090775,3.5,0.8167720714597364,0.6,0.00025177730277289124,1.000197855385562,0.0002517274971318897,198.32328970510616,0.0,9.865363022813414e-06,27.958438806653213,0.015612191478412819,8.505319607652604e-05,0.00016672410669636522,0.0005634564848021459,0.09238238011972554,0.09238238011972554,0.09238238011972554,0.09238002588920705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.50333631196,594.8923080995711,0.0,0.09238238011972554,0.09238238018986138,0.09238238018986138,0.3707063537419372,0.3707063537419372,0.5,9.533083688426943,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27721.80677148979,21003.446298671326,0.7576506997470347,0.6038358464387299,0.4220182904850605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471401356680829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.71165419025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.22018267817083,261.22018267817083,-11.929817321829148,245.61919752476007,276.8211678316035,105885.42577016425,106093.73327928821,-208.3075091239775,0.0,nan,276.8211678316035,3.6711678316034977,270.5807737702111,-2.5692262297888533,264.34037970886027,-8.809620291139709,258.09998564747804,-15.050014352521941,251.85959158611192,-21.29040841388806,245.61919752476007,-27.53080247523991,1.0,1.0,25732.562594343566,25732.562594343566,276.37052307366923,3.2205230736692556,276.37052307366923,276.37052307366923,87073.548142453,87101.21386250823,-27.66572005522903,0.0,8648.866644398773,8648.866644398773,0.9216388152962133,3396.472042626947,276.37052307366923,3.2205230736692556,1.0,0.002,0.1450514127901887,0.004783610060837304,0.00022389687896708113,0.0017761031179484056,0.11194843948354057,0.11194843948354057,0.0,-3.0845131136769677e-12,0.999972608675017,0.999972608675017,0.0,0.09237984971406289,2.530475798481032e-06,0.0,0.0,0.0,1599726.1036325989,266.2996990635869,0.0,1.0,1285575.090493862,2593.8151972419782,,,,,,,,,,,,,,,,,,,3.0,14250.026110817445,1570.2698484832304,0.3707063537419372,6.175450102142607,2.8587022501090775
771.0,-29.274781919625543,4.660799165152372,35.045333605146986,31.035156722087436,5.399224209521486,-25.807381306678835,-39.331277541909344,1.931823596200022,-6.851196131582071,-6.851196131486551,40.090356543301525,35764.292551681545,15408.324625807492,15408.324625807492,51172.61717748904,87086.7943572842,87100.5829820255,15408.324625807492,102508.907607833,102508.907607833,102508.907607833,130231.33591807724,125935.5932913726,4295.74262670464,0.0,98865.76140966448,47543.73611622227,57024.47254826912,27722.428310244246,84746.90085851337,21003.83438695336,1570.320946304362,0.0,0.8768031503046426,2.6932276411108136,0.0014947306463915918,1.0,1.0,-6.851196131582071,329780.98364329553,1558432.8318473864,4.725660086977758,1558432.8318473864,4.725660086977758,0.7576477122385354,0.09238161259954669,3.379618505970294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379618505970294,1.2826668181251588,1.2829897174425344,2.6348374014307128,5582.90428181032,14250.0121053451,6464.448440439839,0.00047995438854322845,29253.527057865358,2983.029582769382,19322.668989364312,1970.363884646063,0.6605244198808174,0.6605244198808174,30554.954649970456,30484.863174865135,1.00287485331738,0.8,4334.376155428091,4324.433322199387,1.00287485331738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.8448561265134,2034.6934298245008,8.551415829957351,4.660799165152372,-0.703223788769157,5.364022953921529,2.8582402472993036,3.5,0.8166400706569439,0.6,0.0002517274971318897,1.0001971424855423,0.00025167788072892676,198.32485488190537,0.0,9.8776185693027e-06,27.99317102540385,0.015622069096982123,8.50364031206787e-05,0.000166691094011211,0.0005633523061007227,0.09238161252582801,0.09238161252582801,0.09238161252582801,0.09237942971149765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.75365186145,594.8922258962444,0.0,0.09238161252582801,0.09238161259954669,0.09238161259954669,0.37070162438496695,0.37070162438496695,0.5,9.533018210844487,-9.549694368615746e-11,-9.549694368615746e-11,-9.549694368615746e-11,-9.549694368615746e-11,-9.549694368615746e-11,-9.549694368615746e-11,27722.428310244246,21003.83438695336,0.7576477122385354,0.6038287731951725,0.4220129844204066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447151525911532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.746386409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2187351266937,261.2187351266937,-11.931264873306304,245.61732859059447,276.8201416628067,105889.56215899365,106097.94507846507,-208.3829194714172,0.0,nan,276.8201416628067,3.6701416628067136,270.579579048365,-2.570420951634958,264.3390164339219,-8.81098356607805,258.098453819455,-15.05154618054496,251.85789120501894,-21.292108794981033,245.61732859059447,-27.53267140940551,1.0,1.0,25732.562594343566,25732.562594343566,276.3695549348897,3.219554934889743,276.3695549348897,276.3695549348897,87072.64257406862,87100.5829820255,-27.940407956877607,0.0,8648.866644398773,8648.866644398773,0.921636197651975,3396.5165985001454,276.3695549348897,3.219554934889743,1.0,0.002,0.14505376414650145,0.004783441384821748,0.00022390009723042168,0.0017760999048454724,0.11195004861521084,0.11195004861521084,0.0,2.0758941440823797e-12,0.9999745473958619,0.9999745473958619,0.0,0.09237926124693155,2.3513526151364776e-06,0.0,0.0,0.0,1599725.049846954,266.2988038684179,0.0,1.0,1285578.1404415176,2593.8028851595623,,,,,,,,,,,,,,,,,,,3.0,14250.0121053451,1570.320946304362,0.37070162438496695,6.175450102142607,2.8582402472993036
772.0,-29.276690518093748,4.661147106466144,35.04532173532401,31.03371859705078,5.398286520429011,-25.809192814255304,-39.33302820716051,1.9307888144501435,-6.852113650858996,-6.852113650860207,40.09032474596135,35763.86095890578,15408.2470877389,15408.2470877389,51172.10804664468,87086.12012725604,87099.63954617873,15408.2470877389,102507.88663391763,102507.88663391763,102507.88663391763,130230.87938771473,125935.20283763981,4295.676550074922,0.0,98865.55574534996,47543.773845381074,57024.20211107654,27722.992753797094,84747.19486487363,21004.179859209704,1570.3698791753025,0.0,0.8767982392922232,2.6931352992877,0.0014947306463915918,1.0,1.0,-6.852113650858996,329769.004644364,1558431.4582403868,4.725827583223175,1558431.4582403868,4.725827583223175,0.7576447480163503,0.09238083377423646,3.3796586212968767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796586212968767,1.2826717454664405,1.2829945823793565,2.6348585546085075,5582.949102855755,14249.99817473995,6464.424511073141,0.00047994347333705627,29253.11897549353,2982.9879699483035,19322.5974628859,1970.3565909750935,0.6605311891382655,0.6605311891382655,30555.244794086408,30484.863174865135,1.0028867572207911,0.8,4334.41731385075,4324.433322199387,1.0028867572207911,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.6704255545499,2034.6934298245008,8.552200707294332,4.661147106466144,-0.7037144170744378,5.364861523540582,2.8577791010550735,3.5,0.8165083145871639,0.6,0.00025167788072892676,1.0001974944505971,0.0002516281855586651,198.32642285001995,0.0,9.84016591738293e-06,27.887030209863223,0.015631909262899507,8.501965365671008e-05,0.0001666582270722167,0.0005632479139346697,0.09238083329714881,0.09238083329714881,0.09238083329714881,0.09237862345095627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.91975864937,594.8921702237146,0.0,0.09238083329714881,0.09238083377423646,0.09238083377423646,0.37069691502902613,0.37069691502902613,0.5,9.532951896295991,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27722.992753797094,21004.179859209704,0.7576447480163503,0.6038206707400378,0.4220064276573399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471628751112566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.640245593466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21729201295653,261.21729201295653,-11.932707987043443,245.61546127117748,276.8191227547483,105894.10767598519,106101.85175456476,-207.7440785796051,0.0,nan,276.8191227547483,3.6691227547483436,270.5783904580316,-2.571609541968371,264.3376581613217,-8.812341838678265,258.09692586458397,-15.053074135416011,251.856193567876,-21.293806432123972,245.61546127117748,-27.534538728822497,1.0,1.0,25732.562594343566,25732.562594343566,276.3685283334958,3.21852833349584,276.3685283334958,276.3685283334958,87072.16410561829,87099.63954617873,-27.47544056044717,0.0,8648.866644398773,8648.866644398773,0.9216338290885371,3396.556914403361,276.3685283334958,3.21852833349584,1.0,0.002,0.14505614785742893,0.004783268562896453,0.00022390335516967114,0.0017760966322208033,0.11195167758483557,0.11195167758483557,0.0,-1.2609525402995647e-11,0.999974196786724,0.999974196786724,0.0,0.09237845005187996,2.3837223564963523e-06,0.0,0.0,0.0,1599723.9697705316,266.297886349141,0.0,1.0,1285581.2664319186,2593.790266194543,,,,,,,,,,,,,,,,,,,3.0,14249.99817473995,1570.3698791753025,0.37069691502902613,6.175450102142607,2.8577791010550735
773.0,-29.27859652652261,4.661495582885896,35.045309867364985,31.032158759795152,5.397283465078549,-25.811008527339848,-39.33478330783544,1.9296954649617926,-6.853038715635762,-6.853038715623844,40.09030105585823,35763.50612812383,15408.182847894945,15408.182847894945,51171.68897601878,87085.38051304998,87098.79436013187,15408.182847894945,102506.97720802682,102506.97720802682,102506.97720802682,130230.57405640776,125934.96222663086,4295.611829776895,0.0,98865.2786818186,47543.88084148746,57023.775378145714,27723.596848380945,84747.37222652666,21004.553341278544,1570.4208797272543,0.0,0.8767932555681599,2.693042200594998,0.0014947306463915918,1.0,1.0,-6.853038715635762,329756.9274788471,1558430.434857409,4.725997560604326,1558430.434857409,4.725997560604326,0.7576417106391882,0.09238006929532509,3.379703635358435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379703635358435,1.2826769461043075,1.2829997205800094,2.6348829653663994,5583.000826322518,14249.984113086652,6464.397726604609,0.00047993103175288186,29252.64737638258,2982.9398802223577,19322.51740231704,1970.348427069085,0.6605391010837969,0.6605391010837969,30555.570368706165,30484.863174865135,1.0029001147847596,0.8,4334.4634982710795,4324.433322199387,1.0029001147847596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.496276450928,2034.6934298245008,8.552991782059149,4.661495582885896,-0.7042079587539991,5.3657035416398955,2.857318728626649,3.5,0.816376779607614,0.6,0.0002516281855586651,1.0001972294888863,0.0002515785668465112,198.32798871196343,0.0,9.855865350914882e-06,27.931522404492775,0.015641765128250423,8.500286481779647e-05,0.00016662532074086865,0.000563144202250679,0.09238006912782928,0.09238006912782928,0.09238006912782928,0.09237790500158001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.1184739084,594.8921043291241,0.0,0.09238006912782928,0.09238006929532509,0.09238006929532509,0.370692201693654,0.370692201693654,0.5,9.532886955563201,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27723.596848380945,21004.553341278544,0.7576417106391882,0.6038144621079071,0.4220013575468662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447174244563917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.68473778809,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2158468231991,261.2158468231991,-11.934153176800862,245.61359512606407,276.8180985203424,105898.13032252468,106106.17325683821,-208.0429343134968,0.0,nan,276.8180985203424,3.6680985203424257,270.57719784148577,-2.5728021585142073,264.3362971626355,-8.813702837364474,258.09539648376114,-15.054603516238842,251.8544958049059,-21.295504195094082,245.61359512606407,-27.536404873935908,1.0,1.0,25732.562594343566,25732.562594343566,276.3675055465587,3.217505546558698,276.3675055465587,276.3675055465587,87071.39153631633,87098.79436013187,-27.402823815544252,0.0,8648.866644398773,8648.866644398773,0.9216311712666239,3396.602153535227,276.3675055465587,3.217505546558698,1.0,0.002,0.14505848657414577,0.004783094641031145,0.00022390654018048748,0.0017760934500984798,0.11195327009024374,0.11195327009024374,0.0,-9.721032572657107e-12,0.9999746836533879,0.9999746836533879,0.0,0.09237773056947077,2.3387258543274796e-06,0.0,0.0,0.0,1599722.880799692,266.2969612843642,0.0,1.0,1285584.4181135274,2593.7775436098214,,,,,,,,,,,,,,,,,,,3.0,14249.984113086652,1570.4208797272543,0.370692201693654,6.175450102142607,2.857318728626649
774.0,-29.280500823982546,4.661844769981207,35.045297713678245,31.030644673761003,5.396301132637181,-25.81282062831714,-39.336534042935796,1.9286209359656183,-6.8539455807482454,-6.853945580748619,40.090269076182274,35763.12115334136,15408.097567267616,15408.097567267616,51171.21872060897,87084.67416021849,87097.86920624916,15408.097567267616,102505.96677351677,102505.96677351677,102505.96677351677,130230.1173930688,125934.5716100116,4295.545783057193,0.0,98865.0343349304,47543.9573643138,57023.41885624067,27724.150619552012,84747.56947579268,21004.89184847026,1570.4690427276978,0.0,0.8767884033469868,2.692950935987251,0.0014947306463915918,1.0,1.0,-6.8539455807482454,329745.08825627755,1558429.053373579,4.726163054056985,1558429.053373579,4.726163054056985,0.7576387870890045,0.09237928474654368,3.3797466361639077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797466361639077,1.2826820588666037,1.2830047709805423,2.6349059868743314,5583.049606135321,14249.970039700524,6464.372130540593,0.00047991923546104545,29252.202895050308,2982.894555740269,19322.440893968807,1970.3406253887729,0.6605465223693737,0.6605465223693737,30555.881381175324,30484.863174865135,1.002912874931032,0.8,4334.507616976075,4324.433322199387,1.002912874931032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.3223965782522,2034.6934298245008,8.553770050567548,4.661844769981207,-0.7046923402065808,5.366537110187788,2.856859097524051,3.5,0.8162454564354432,0.6,0.0002515785668465112,1.0001970554901005,0.0002515290016758115,198.32955318985495,0.0,9.840779383960252e-06,27.888768774143355,0.015651605907634383,8.498612079168651e-05,0.00016659244605482472,0.0005630402591641111,0.09237928465110809,0.09237928465110809,0.09237928465110809,0.09237709620862862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.28048577195,594.8920499814271,0.0,0.09237928465110809,0.09237928474654368,0.09237928474654368,0.37068749323506156,0.37068749323506156,0.5,9.532821306743033,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27724.150619552012,21004.89184847026,0.7576387870890045,0.6038075078392134,0.42199583273661606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471855987574829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.641984157744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.214401974316,261.214401974316,-11.935598025683987,245.61173042566665,276.8170735229742,105902.32197884192,106110.31584250383,-207.99386366191757,0.0,nan,276.8170735229742,3.667073522974249,270.5760049035039,-2.5739950964961054,264.33493628405284,-8.815063715947133,258.0938676645801,-15.056132335419875,251.85279904511822,-21.29720095488176,245.61173042566665,-27.538269574333327,1.0,1.0,25732.562594343566,25732.562594343566,276.3664917132124,3.216491713212406,276.3664917132124,276.3664917132124,87070.69348041785,87097.86920624916,-27.175725831315503,0.0,8648.866644398773,8648.866644398773,0.9216286322978628,3396.6453693447274,276.3664917132124,3.216491713212406,1.0,0.002,0.14506084573052683,0.004782923889812619,0.00022390976509073312,0.001776090235503905,0.11195488254536656,0.11195488254536656,0.0,5.946380540744478e-13,0.9999744623048612,0.9999744623048612,0.0,0.09237692559253269,2.3591540109976088e-06,0.0,0.0,0.0,1599721.8132414208,266.29605441925173,0.0,1.0,1285587.507773243,2593.7650714806323,,,,,,,,,,,,,,,,,,,3.0,14249.970039700524,1570.4690427276978,0.37068749323506156,6.175450102142607,2.856859097524051
775.0,-29.282403679117035,4.662194681404889,35.04528542324921,31.029173056036257,5.395340147852966,-25.814629296418335,-39.338280517235376,1.92756576416326,-6.854848565159102,-6.854848565171761,40.090240822456366,35762.70785169537,15408.010637000432,15408.010637000432,51170.7184886958,87083.99397719881,87097.00232642032,15408.010637000432,102505.01296342076,102505.01296342076,102505.01296342076,130229.73195646144,125934.25176086191,4295.480195599532,0.0,98864.81679200206,47544.00626184599,57023.12281128452,27724.718993040682,84747.8418043252,21005.241055388466,1570.517816348407,0.0,0.8767835579301516,2.69286006435061,0.0014947306463915918,1.0,1.0,-6.854848565159102,329733.30002876604,1558427.8328494215,4.726328316592421,1558427.8328494215,4.726328316592421,0.7576358505440973,0.09237850327908409,3.3797878763414255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797878763414255,1.2826870812958533,1.2830097310934794,2.634927821154124,5583.095870354159,14249.955937057191,6464.347542125132,0.00047990798913930883,29251.781593767322,2982.8515949653884,19322.36739754954,1970.3331308397405,0.6605535234020261,0.6605535234020261,30556.179658784953,30484.863174865135,1.0029251126249925,0.8,4334.549929176296,4324.433322199387,1.0029251126249925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1801.1488063637462,2034.6934298245008,8.554546177729167,4.662194681404889,-0.7051741967439691,5.367368878148858,2.8564002616026127,3.5,0.8161143604578893,0.6,0.0002515290016758115,1.0001969092856169,0.00025147948303046066,198.33111650434634,0.0,9.830238158649388e-06,27.858894941612366,0.01566143614579303,8.496942055328067e-05,0.00016655958112253084,0.0005629360529664359,0.0923785030698903,0.0923785030698903,0.0923785030698903,0.09237633734047793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.4574952156,594.89199093217,0.0,0.0923785030698903,0.09237850327908409,0.09237850327908409,0.3706827813188927,0.3706827813188927,0.5,9.532756286971203,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27724.718993040682,21005.241055388466,0.7576358505440973,0.6037996649737013,0.4219895998563373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471969429280538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.612110325215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21295947614266,261.21295947614266,-11.93704052385732,245.60986735049948,276.81605160179345,105906.66399770779,106114.31946325996,-207.6554655521643,0.0,nan,276.81605160179345,3.6660516017934697,270.5748147515293,-2.5751852484706887,264.33357790127286,-8.816422098727116,258.0923410510088,-15.057658948991161,251.85110420075213,-21.298895799247845,245.60986735049948,-27.540132649500492,1.0,1.0,25732.562594343566,25732.562594343566,276.3654884983354,3.2154884983354464,276.3654884983354,276.3654884983354,87070.05955469249,87097.00232642032,-26.942771727830404,0.0,8648.866644398773,8648.866644398773,0.9216261972682361,3396.6868157231324,276.3654884983354,3.2154884983354464,1.0,0.002,0.14506318314967834,0.004782753833812249,0.00022391295822032844,0.001776087019676633,0.11195647911016421,0.11195647911016421,0.0,-2.210303858343754e-11,0.9999746970620936,0.9999746970620936,0.0,0.09237616583155174,2.337447532353924e-06,0.0,0.0,0.0,1599720.750239915,266.2951514348409,0.0,1.0,1285590.5841958888,2593.752652872546,,,,,,,,,,,,,,,,,,,3.0,14249.955937057191,1570.517816348407,0.3706827813188927,6.175450102142607,2.8564002616026127
776.0,-29.284304718582455,4.662545284018133,35.04527311805821,31.027670949138724,5.394372716703489,-25.816436975042944,-39.34002681691197,1.92650497206689,-6.855751902508928,-6.855751902501241,40.09021581607791,35762.318761861745,15407.927699309843,15407.927699309843,51170.246461171584,87083.27626563836,87096.17835098723,15407.927699309843,102504.10605029708,102504.10605029708,102504.10605029708,130229.40673645592,125933.99112625656,4295.415610199352,0.0,98864.56488940319,47544.0824467995,57022.75826955966,27725.300686158833,84748.05895571849,21005.599817072853,1570.567230323228,0.0,0.8767786979296905,2.692769159619296,0.0014947306463915918,1.0,1.0,-6.855751902508928,329721.5075252765,1558426.752605981,4.726494077692252,1558426.752605981,4.726494077692252,0.7576328947645778,0.0923777272192688,3.37983082820142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37983082820142,1.2826921298753784,1.2830147174224513,2.6349509359894427,5583.144847916496,14249.941799831864,6464.321837689112,0.00047989614386988985,29251.335322606683,2982.8060879715995,19322.290565270134,1970.3252961276414,0.6605609744706951,0.6605609744706951,30556.49031569735,30484.863174865135,1.0029378582470843,0.8,4334.593997443751,4324.433322199387,1.0029378582470843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.9755078693731,2034.6934298245008,8.555323285622048,4.662545284018133,-0.7056555157514772,5.36820079976961,2.855942226165392,3.5,0.815983493190112,0.6,0.00025147948303046066,1.0001967244355956,0.00025143002060156605,198.3326783486581,0.0,9.82108822021773e-06,27.832964016097048,0.01567125723401325,8.495272501742154e-05,0.00016652675801303912,0.0005628322704529074,0.09237772719572336,0.09237772719572336,0.09237772719572336,0.09237561327316847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.6424321181,594.8919294607039,0.0,0.09237772719572336,0.0923777272192688,0.0923777272192688,0.3706780712996813,0.3706780712996813,0.5,9.532692881379525,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27725.300686158833,21005.599817072853,0.7576328947645778,0.6037925480736784,0.4219839274495695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472082786755622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.586179399696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.21151848031235,261.21151848031235,-11.938481519687627,245.6080058600793,276.81503110055377,105910.97345529757,106118.4126510543,-207.43919575672095,0.0,nan,276.81503110055377,3.66503110055379,270.57362605244913,-2.5763739475508487,264.332221004365,-8.817778995634967,258.0908159562592,-15.0591840437408,251.84941090816756,-21.30058909183242,245.6080058600793,-27.54199413992069,1.0,1.0,25732.562594343566,25732.562594343566,276.36448989124784,3.214489891247865,276.36448989124784,276.36448989124784,87069.35026974938,87096.17835098723,-26.82808123785071,0.0,8648.866644398773,8648.866644398773,0.9216236611549233,3396.7299823424273,276.36448989124784,3.214489891247865,1.0,0.002,0.1450654664890867,0.004782584080414986,0.00022391606770231001,0.0017760839378369218,0.111958033851155,0.111958033851155,0.0,5.5392318336344726e-12,0.9999752826667849,0.9999752826667849,0.0,0.09237544388820347,2.2833310653298856e-06,0.0,0.0,0.0,1599719.6868113615,266.29424809749105,0.0,1.0,1285593.6618053522,2593.7402295600564,,,,,,,,,,,,,,,,,,,3.0,14249.941799831864,1570.567230323228,0.3706780712996813,6.175450102142607,2.855942226165392
777.0,-29.286204238258247,4.662896884824404,35.04526104660576,31.026163708325498,5.393406035349837,-25.818243210954975,-39.341772872116394,1.9254450069721865,-6.856624785559916,-6.8566247855717855,40.09019795070342,35761.938529517975,15407.807926236592,15407.807926236592,51169.74645575457,87082.5484034594,87095.51613528801,15407.807926236592,102503.3240615246,102503.3240615246,102503.3240615246,130229.21201647818,125933.85906757272,4295.352948905471,0.0,98864.30392770583,47544.16865542229,57022.372524759485,27725.887954953574,84748.26047971306,21005.964613564214,1570.6161714587383,0.0,0.8767739774164791,2.692681321870449,0.0014947306463915918,1.0,1.0,-6.856624785559916,329710.11289862084,1558425.980845345,4.726655082383019,1558425.980845345,4.726655082383019,0.7576300044093354,0.09237694924492926,3.3798741657949103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798741657949103,1.2826971745215943,1.2830196998887373,2.6349743594434103,5583.194479404715,14249.927635551936,6464.295855826913,0.0004798841525545116,29250.883044178066,2982.7599684069555,19322.212903745316,1970.3173768560432,0.660568533078563,0.660568533078563,30556.803761695122,30484.863174865135,1.0029507183325164,0.8,4334.638461357193,4324.433322199387,1.0029507183325164,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.8024978250178,2034.6934298245008,8.556078717597243,4.662896884824404,-0.7061217791791687,5.369018664003573,2.8554849824227286,3.5,0.8158528521207796,0.6,0.00025143002060156605,1.0001965701990239,0.000251380606665683,198.3342389658215,0.0,9.810016000298841e-06,27.801585344846917,0.015681067250013548,8.493603485030882e-05,0.00016649398575125724,0.0005627287212009003,0.09237694909372209,0.09237694909372209,0.09237694909372209,0.09237498111400479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.84087065177,594.8918639432114,0.0,0.09237694909372209,0.09237694924492926,0.09237694924492926,0.3706733671333277,0.3706733671333277,0.5,9.53263384005235,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27725.887954953574,21005.964613564214,0.7576300044093354,0.6037852124174693,0.4219784373990617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472196037754854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.554800728445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2100789199813,261.2100789199813,-11.939921080018678,245.60614593559433,276.81401190437595,105915.2879212411,106122.52046683783,-207.2325455967168,0.0,nan,276.81401190437595,3.6640119043759682,270.5724387105992,-2.5775612894007622,264.33086551684715,-8.819134483152823,258.0892923231184,-15.060707676881577,251.8477191293528,-21.302280870647166,245.60614593559433,-27.54385406440565,1.0,1.0,25732.562594343566,25732.562594343566,276.363540441417,3.213540441417024,276.363540441417,276.363540441417,87068.47877019561,87095.51613528801,-27.03736509240116,0.0,8648.866644398773,8648.866644398773,0.9216211022479474,3396.773536623885,276.363540441417,3.213540441417024,1.0,0.002,0.14506759848408457,0.004782420269437958,0.0002239189575567311,0.0017760810396992464,0.11195947877836554,0.11195947877836554,0.0,-2.744022457173978e-12,0.9999769206826081,0.9999769206826081,0.0,0.09237481724799794,2.1319969313165697e-06,0.0,0.0,0.0,1599718.6592232909,266.29337521444006,0.0,1.0,1285596.6356442212,2593.7282252179643,,,,,,,,,,,,,,,,,,,3.0,14249.927635551936,1570.6161714587383,0.3706733671333277,6.175450102142607,2.8554849824227286
