time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
778.0,-29.288097041746802,4.663249518275583,35.04524922465221,31.024740042071812,5.392487500511045,-25.82003858756949,-39.34350977707652,1.924429045790493,-6.857491333928294,-6.857491333884259,40.090181005057914,35761.51747397416,15407.683996379777,15407.683996379777,51169.20147035394,87081.85964230374,87094.87315386302,15407.683996379777,102502.5571502428,102502.5571502428,102502.5571502428,130229.03165105011,125933.73912464433,4295.292526405782,0.0,98864.08514538725,47544.215822680635,57022.07702522956,27726.474500807308,84748.55152603687,21006.32928786486,1570.6649277680033,0.0,0.876769287963738,2.692594123815706,0.0014947306463915918,1.0,1.0,-6.857491333928294,329698.8012712529,1558425.2488151821,4.7268150287662705,1558425.2488151821,4.7268150287662705,0.7576271295239221,0.09237617410626255,3.379914346534895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379914346534895,1.282702013911662,1.2830244771089816,2.6349957432651734,5583.239789157043,14249.913438350479,6464.271613083987,0.00047987310770022517,29250.47057678938,2982.7179084385984,19322.140440564384,1970.3099876679994,0.6605753705684567,0.6605753705684567,30557.094374532604,30484.863174865135,1.0029626416468334,0.8,4334.679686270391,4324.433322199387,1.0029626416468334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.6298117674644,2034.6934298245008,8.556830446595733,4.663249518275583,-0.7065841578196634,5.369833676095246,2.855028624139317,3.5,0.8157224640398049,0.6,0.000251380606665683,1.0001958781452513,0.00025133137634184173,198.3357940864148,0.0,9.80047536766722e-06,27.7745471919689,0.015690867725381214,8.49194351553862e-05,0.00016646117151029681,0.0005626245017286579,0.09237617402915896,0.09237617402915896,0.09237617402915896,0.09237436311678458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.02105079865,594.8918044183168,0.0,0.09237617402915896,0.09237617410626255,0.09237617410626255,0.3706686798617338,0.3706686798617338,0.5,9.532579504916113,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,27726.474500807308,21006.32928786486,0.7576271295239221,0.6037767082618927,0.42197201993461014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447230919990033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.52776257557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.208645521677,261.208645521677,-11.941354478322978,245.6042888900859,276.81300215327343,105919.97029629238,106126.31578394149,-206.34548764910807,0.0,nan,276.81300215327343,3.663002153273453,270.57125950062067,-2.5787404993793075,264.3295168479859,-8.820483152014106,258.0877741953706,-15.06222580462935,251.84603154272563,-21.30396845727435,245.6042888900859,-27.545711109914066,1.0,1.0,25732.562594343566,25732.562594343566,276.36259955025116,3.212599550251184,276.36259955025116,276.36259955025116,87067.77835832318,87094.87315386302,-27.0947955398442,0.0,8648.866644398773,8648.866644398773,0.9216187297241998,3396.8139182675695,276.36259955025116,3.212599550251184,1.0,0.002,0.14506957170939944,0.004782258267838311,0.00022392160524367668,0.001776078391402984,0.11196080262183834,0.11196080262183834,0.0,-3.3533393076212725e-12,0.9999786391712632,0.9999786391712632,0.0,0.0923742008746281,1.9732316344472065e-06,0.0,0.0,0.0,1599717.6390819454,266.2925086660717,0.0,1.0,1285599.5878869223,2593.7163081318413,,,,,,,,,,,,,,,,,,,3.0,14249.913438350479,1570.6649277680033,0.3706686798617338,6.175450102142607,2.855028624139317
779.0,-29.289988174405668,4.663603046804651,35.04523783695286,31.02329618940132,5.3915720770635955,-25.821832149227582,-39.34524256093425,1.9234160511626401,-6.858367121917183,-6.858367121922466,40.0901698923264,35761.103970542135,15407.576602896597,15407.576602896597,51168.68057343873,87081.13014271851,87094.28560629305,15407.576602896597,102501.86220918965,102501.86220918965,102501.86220918965,130228.9547617571,125933.7190517608,4295.2357099963,0.0,98863.83132424379,47544.277500400916,57021.72647093652,27727.092552567436,84748.81902350395,21006.71599813756,1570.7154058190094,0.0,0.8767645252430885,2.692505998272801,0.0014947306463915918,1.0,1.0,-6.858367121917183,329687.36934305506,1558424.7687611338,4.726977475256325,1558424.7687611338,4.726977475256325,0.757624188627466,0.09237541775499271,3.379956017714029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379956017714029,1.282706839125496,1.2830292403844834,2.6350183179956868,5583.287622302108,14249.899312379315,6464.24637495239,0.00047986151372987694,29250.03485433178,2982.6734771131614,19322.065002100106,1970.3022950854886,0.6605826317242356,0.6605826317242356,30557.395766450398,30484.863174865135,1.002975007237088,0.8,4334.722440251108,4324.433322199387,1.002975007237088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.4574543211781,2034.6934298245008,8.557589942443643,4.663603046804651,-0.7070499774895964,5.370653024294247,2.854573163371797,3.5,0.815592332391942,0.6,0.00025133137634184173,1.0001957082453021,0.00025128219834372824,198.33734785554515,0.0,9.76413537219234e-06,27.67155964479309,0.015700631860753406,8.49028778339702e-05,0.00016642849850787152,0.0005625210050507906,0.09237541755041981,0.09237541755041981,0.09237541755041981,0.09237380665152035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.2004794995,594.8917454255875,0.0,0.09237541755041981,0.09237541775499271,0.09237541775499271,0.3706640108974261,0.3706640108974261,0.5,9.532531175760996,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27727.092552567436,21006.71599813756,0.757624188627466,0.6037686561655541,0.42196580887604196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472421963610522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.42477502839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2072175998132,261.2072175998132,-11.942782400186786,245.60243451702786,276.81200068260097,105924.65455048399,106130.21168019429,-205.55712971031585,0.0,nan,276.81200068260097,3.66200068260099,270.57008744947456,-2.579912550525421,264.3281742163409,-8.821825783659051,258.08626098328216,-15.063739016717818,251.84434775015265,-21.305652249847327,245.60243451702786,-27.547565482972118,1.0,1.0,25732.562594343566,25732.562594343566,276.36165582873747,3.2116558287374914,276.36165582873747,276.36165582873747,87067.05365601747,87094.28560629305,-27.231950275585405,0.0,8648.866644398773,8648.866644398773,0.9216162691792731,3396.855797802599,276.36165582873747,3.2116558287374914,1.0,0.002,0.1450713456831723,0.004782095461211249,0.0002239239411243133,0.001776076055752255,0.11196197056215665,0.11196197056215665,0.0,-3.1234316348605073e-12,0.9999807960333162,0.9999807960333162,0.0,0.09237364378054774,1.773974444964944e-06,0.0,0.0,0.0,1599716.6080524724,266.2916328780828,0.0,1.0,1285602.5715934702,2593.7042641189273,,,,,,,,,,,,,,,,,,,3.0,14249.899312379315,1570.7154058190094,0.3706640108974261,6.175450102142607,2.854573163371797
780.0,-29.291881543337343,4.663957057782772,35.04522647452949,31.021852022409462,5.3906398563902425,-25.823629403356424,-39.34697967544196,1.9223877155084408,-6.859277323306458,-6.859277323310466,40.09014784447789,35760.688881695874,15407.518697292742,15407.518697292742,51168.207578988615,87080.43580712189,87093.46398783752,15407.518697292742,102500.98268513026,102500.98268513026,102500.98268513026,130228.67411941968,125933.4943089256,4295.179810494079,0.0,98863.60493954424,47544.3308409137,57021.41566514504,27727.69143428942,84749.10709943446,21007.086616083652,1570.7658048982366,0.0,0.8767596155306613,2.6924144123201446,0.0014947306463915918,1.0,1.0,-6.859277323306458,329675.488536531,1558423.8163232212,4.727144936498771,1558423.8163232212,4.727144936498771,0.7576211912869624,0.09237466761778942,3.3799968887478844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799968887478844,1.282711735804957,1.283034075210218,2.6350401219544395,5583.333822274301,14249.88515678699,6464.221786463015,0.0004798502759328842,29249.614184162205,2982.630580693938,19321.9915054599,1970.294800513927,0.6605896195349539,0.6605896195349539,30557.691370497352,30484.863174865135,1.002987135390609,0.8,4334.764373192828,4324.433322199387,1.002987135390609,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.2854104942055,2034.6934298245008,8.558375581715762,4.663957057782772,-0.7075312147924837,5.371488272575256,2.854118560341858,3.5,0.8154624458119594,0.6,0.00025128219834372824,1.0001959427219482,0.00025123297107153335,198.33890348332832,0.0,9.753833718675456e-06,27.642364758726245,0.01571038569447208,8.48862821268273e-05,0.00016639591621690094,0.0005624176791134788,0.09237466754506703,0.09237466754506703,0.09237466754506703,0.09237311113968368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.31907547906,594.8917057090437,0.0,0.09237466754506703,0.09237466761778942,0.09237466761778942,0.37065936549676526,0.37065936549676526,0.5,9.53248448547537,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27727.69143428942,21007.086616083652,0.7576211912869624,0.6037610227439206,0.42195947669087014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472534629451388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.39558014233,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20579242830496,261.20579242830496,-11.944207571695017,245.60058179150764,276.81100306510314,105929.0730485856,106134.23424625966,-205.16119767404234,0.0,nan,276.81100306510314,3.6610030651031593,270.5689188103772,-2.5810811896227506,264.32683455563756,-8.823165444362417,258.0847503009683,-15.065249699031654,251.842666046236,-21.307333953763987,245.60058179150764,-27.54941820849234,1.0,1.0,25732.562594343566,25732.562594343566,276.36065063011,3.210650630110024,276.36065063011,276.36065063011,87066.50424634153,87093.46398783752,-26.959741495986236,0.0,8648.866644398773,8648.866644398773,0.9216138558641779,3396.896873191624,276.36065063011,3.210650630110024,1.0,0.002,0.1450730708017194,0.004781926762238755,0.00022392618577841085,0.0017760738141382134,0.11196309288920542,0.11196309288920542,0.0,-8.337558074500429e-14,0.9999813247623042,0.9999813247623042,0.0,0.09237294249891459,1.7251188748356017e-06,0.0,0.0,0.0,1599715.5364979878,266.2907226766935,0.0,1.0,1285605.6725268401,2593.691746994985,,,,,,,,,,,,,,,,,,,3.0,14249.88515678699,1570.7658048982366,0.37065936549676526,6.175450102142607,2.854118560341858
781.0,-29.293768440257853,4.664311984769536,35.04521545515631,31.020397308189445,5.389685981420592,-25.825422998091646,-39.34871245929969,1.9213405387594151,-6.860145947725698,-6.86014594774814,40.09013501754569,35760.279120396895,15407.408777982531,15407.408777982531,51167.68789837943,87079.77116123169,87092.8591917279,15407.408777982531,102500.26796971043,102500.26796971043,102500.26796971043,130228.56123076193,125933.43514849416,4295.126082267779,0.0,98863.3975915881,47544.37668352052,57021.134342297315,27728.29326105149,84749.4276033488,21007.46218019202,1570.8153249282782,0.0,0.8767548983668841,2.692327012204609,0.0014947306463915918,1.0,1.0,-6.860145947725698,329664.1507457282,1558423.2622169624,4.72730583137923,1558423.2622169624,4.72730583137923,0.7576182919884262,0.09237391326264585,3.380037443707793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380037443707793,1.282716720482693,1.2830389979926475,2.6350614985636636,5583.379116744124,14249.870893356912,6464.1975201158175,0.00047983922846292205,29249.20189142583,2982.5885385351603,19321.918971724223,1970.2874041313012,0.6605964512620869,0.6605964512620869,30557.984687799653,30484.863174865135,1.0029991697517056,0.8,4334.805981748155,4324.433322199387,1.0029991697517056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1800.113633798376,2034.6934298245008,8.55913120632931,4.664311984769536,-0.7079922826509817,5.3723042674205175,2.8536646920649322,3.5,0.8153327691614092,0.6,0.00025123297107153335,1.00019527588947,0.00025118392090795746,198.34045381480277,0.0,9.763683188610098e-06,27.670278156521018,0.01572014937766069,8.486973078010913e-05,0.00016636324029142423,0.0005623139814415709,0.09237391314307634,0.09237391314307634,0.09237391314307634,0.09237252763596131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.4576140874,594.8916599509388,0.0,0.09237391314307634,0.09237391326264585,0.09237391326264585,0.370654726206913,0.370654726206913,0.5,9.532442910767159,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27728.29326105149,21007.46218019202,0.7576182919884262,0.6037526074849571,0.421953045957609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472647430192689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.42349354012,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2043681268981,261.2043681268981,-11.945631873101888,245.59873133502012,276.8100049187709,105933.26037513408,106138.29631679798,-205.0359416638863,0.0,nan,276.8100049187709,3.6600049187709374,270.5677502020186,-2.582249797981376,264.32549548524014,-8.824504514759838,258.0832407685534,-15.066759231446554,251.84098605178548,-21.3090139482145,245.59873133502012,-27.551268664979858,1.0,1.0,25732.562594343566,25732.562594343566,276.35971207788475,3.209712077884774,276.35971207788475,276.35971207788475,87065.70675830857,87092.8591917279,-27.152433419323643,0.0,8648.866644398773,8648.866644398773,0.9216114611965733,3396.937630926332,276.35971207788475,3.209712077884774,1.0,0.002,0.1450746173080862,0.004781766165284269,0.00022392817383097764,0.0017760718203622178,0.11196408691548881,0.11196408691548881,0.0,-5.806804689867384e-12,0.9999832581225978,0.9999832581225978,0.0,0.09237236674991485,1.5465127310040489e-06,0.0,0.0,0.0,1599714.5138799502,266.2898540522743,0.0,1.0,1285608.6317982879,2593.679801780662,,,,,,,,,,,,,,,,,,,3.0,14249.870893356912,1570.8153249282782,0.370654726206913,6.175450102142607,2.8536646920649322
782.0,-29.29565479982357,4.664667906989584,35.04520467339697,31.019029451441043,5.388814556293215,-25.82720786423023,-39.3504363723099,1.920367620087283,-6.861004314206298,-6.861004314256368,40.090119833929215,35759.82181522755,15407.289343611797,15407.289343611797,51167.11115883935,87079.07646982797,87092.23480630768,15407.289343611797,102499.52414991948,102499.52414991948,102499.52414991948,130228.40172221305,125933.32749184039,4295.074230372665,0.0,98863.18194605254,47544.39821044153,57020.87081734557,27728.877572293564,84749.74838963913,21007.825804804357,1570.8637668142524,0.0,0.8767502463854269,2.6922406464338073,0.0014947306463915918,1.0,1.0,-6.861004314206298,329652.9471486783,1558422.6063068048,4.727464504068072,1558422.6063068048,4.727464504068072,0.7576154407993485,0.09237315576891388,3.380076250382236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380076250382236,1.2827213585493438,1.2830435743036261,2.635082224096459,5583.423031661121,14249.856696470493,6464.173840291862,0.0004798284888907583,29248.802282159344,2982.5477897303713,19321.848191145767,1970.2801865209597,0.6606030566568314,0.6606030566568314,30558.265359815083,30484.863174865135,1.0030106853230256,0.8,4334.845796505045,4324.433322199387,1.0030106853230256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.9421740940054,2034.6934298245008,8.559880181354714,4.664667906989584,-0.7084476651218345,5.373115572111418,2.853211690135577,3.5,0.8152033400387363,0.6,0.00025118392090795746,1.0001952232810032,0.00025113489353006816,198.3420037259441,0.0,9.728631703331977e-06,27.570942247242822,0.015729878009364023,8.485326712669519e-05,0.00016633065378126227,0.0005622102925565949,0.0923731556986043,0.0923731556986043,0.0923731556986043,0.09237192290197006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.5626175243,594.8916250000993,0.0,0.0923731556986043,0.09237315576891388,0.09237315576891388,0.37065010698342077,0.37065010698342077,0.5,9.532405921933607,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,5.007905201637186e-11,27728.877572293564,21007.825804804357,0.7576154407993485,0.6037435170143189,0.42194605287582515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472759847017724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.32415763084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20295208168574,261.20295208168574,-11.94704791831424,245.59688357737528,276.80902058598883,105938.17498611523,106142.02240393174,-203.84741781650376,0.0,nan,276.80902058598883,3.6590205859888556,270.56659318426944,-2.583406815730541,264.3241657825014,-8.825834217498596,258.08173838086185,-15.068261619138127,251.83931097911756,-21.31068902088242,245.59688357737528,-27.553116422624697,1.0,1.0,25732.562594343566,25732.562594343566,276.358781518632,3.2087815186320086,276.358781518632,276.358781518632,87065.12085254925,87092.23480630768,-27.11395375842403,0.0,8648.866644398773,8648.866644398773,0.9216091697461049,3396.9766316341475,276.358781518632,3.2087815186320086,1.0,0.002,0.14507600842055804,0.004781608064326354,0.00022392992673412126,0.001776070071207585,0.11196496336706063,0.11196496336706063,0.0,-2.058293639695119e-12,0.9999849402690766,0.9999849402690766,0.0,0.09237176465404345,1.3911148704267126e-06,0.0,0.0,0.0,1599713.5033279196,266.2889956857937,0.0,1.0,1285611.5561083027,2593.6679977680546,,,,,,,,,,,,,,,,,,,3.0,14249.856696470493,1570.8637668142524,0.37065010698342077,6.175450102142607,2.853211690135577
783.0,-29.297542585064672,4.665024196489758,35.045194061766836,31.017568066623085,5.387867625834788,-25.829001563966894,-39.35216908631844,1.9193266037638466,-6.861916471308348,-6.861916471297876,40.09010317881994,35759.416878831435,15407.245267477065,15407.245267477065,51166.6621463085,87078.3853046558,87091.46794616611,15407.245267477065,102498.71321364318,102498.71321364318,102498.71321364318,130228.21282165557,125933.1879011781,4295.02492047747,0.0,98862.95346251593,47544.45623144515,57020.55247896753,27729.499608012396,84750.05208697994,21008.2129211658,1570.915313043889,0.0,0.8767453047053082,2.6921488708408807,0.0014947306463915918,1.0,1.0,-6.861916471308348,329641.0417921597,1558421.8868281036,4.727633059146489,1558421.8868281036,4.727633059146489,0.7576124062150588,0.09237242721749413,3.3801175798153036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801175798153036,1.282726314160435,1.2830484682675705,2.635104263864459,5583.469731284814,14249.842447452518,6464.149008007273,0.00047981713326631205,29248.377054362118,2982.504428562467,19321.773965785353,1970.2726176406168,0.6606101230804426,0.6606101230804426,30558.564277151858,30484.863174865135,1.0030229495028589,0.8,4334.888199453824,4324.433322199387,1.0030229495028589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.7710410657573,2034.6934298245008,8.56066961626045,4.665024196489758,-0.7089275425682198,5.373951739057977,2.8527595799799075,3.5,0.815074165708545,0.6,0.00025113489353006816,1.0001953738526403,0.0002510858379225698,198.34355482967527,0.0,9.724188367993203e-06,27.558349834892738,0.015739602197732017,8.483672239687408e-05,0.0001662981711331941,0.0005621073717384433,0.09237242721976915,0.09237242721976915,0.09237242721976915,0.09237128438496597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.64740162366,594.8915965627828,0.0,0.09237242721976915,0.09237242721749413,0.09237242721749413,0.3706455057511526,0.3706455057511526,0.5,9.532371647328329,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27729.499608012396,21008.2129211658,0.7576124062150588,0.6037360554515716,0.42193976284676665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472872233489975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.31156521849,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.20153579781555,261.20153579781555,-11.948464202184425,245.59503709521505,276.8080345004096,105942.33088968127,106146.21266421124,-203.8817745299649,0.0,nan,276.8080345004096,3.658034500409599,270.5654350193717,-2.5845649806282722,264.3228355382947,-8.827164461705252,258.080236057332,-15.069763942667976,251.83763657627048,-21.312363423729494,245.59503709521505,-27.55496290478493,1.0,1.0,25732.562594343566,25732.562594343566,276.3577806956215,3.2077806956215227,276.3577806956215,276.3577806956215,87064.51298999788,87091.46794616611,-26.954956168236095,0.0,8648.866644398773,8648.866644398773,0.9216067293163812,3397.01816771438,276.3577806956215,3.2077806956215227,1.0,0.002,0.1450773182351451,0.004781440772251753,0.00022393152943500486,0.0017760684768716331,0.11196576471750243,0.11196576471750243,0.0,6.3066379375753545e-12,0.9999858203662109,0.9999858203662109,0.0,0.09237111741030397,1.3098071901576243e-06,0.0,0.0,0.0,1599712.4294369232,266.28808352869163,0.0,1.0,1285614.6636584348,2593.6554541900496,,,,,,,,,,,,,,,,,,,3.0,14249.842447452518,1570.915313043889,0.3706455057511526,6.175450102142607,2.8527595799799075
784.0,-29.29942460300233,4.665381458790764,35.045183700743735,31.016123480536066,5.386945969054767,-25.830787545774868,-39.35389694580806,1.9183089109450533,-6.862771629523593,-6.862771629533792,40.09008918768098,35759.01747144413,15407.12854570618,15407.12854570618,51166.14601715031,87077.66918008654,87090.8589319748,15407.12854570618,102497.98747768097,102497.98747768097,102497.98747768097,130228.07063666519,125933.09396293928,4294.976673725904,0.0,98862.7071554499,47544.52512377613,57020.202257415294,27730.083158984206,84750.2854163995,21008.57625684572,1570.963628631293,0.0,0.8767406654211077,2.6920628323667413,0.0014947306463915918,1.0,1.0,-6.862771629523593,329629.8806847833,1558421.2824309205,4.727791300938519,1558421.2824309205,4.727791300938519,0.7576095656258139,0.09237167805455343,3.380159053472479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380159053472479,1.2827311611023091,1.2830532534983117,2.635126639137506,5583.5171418034415,14249.82810699486,6464.1238486062875,0.0004798056141247294,29247.94531603092,2982.4604035048587,19321.69876265214,1970.2649490551964,0.6606173033311108,0.6606173033311108,30558.864236862402,30484.863174865135,1.0030352564800467,0.8,4334.930750268638,4324.433322199387,1.0030352564800467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.600163692399,2034.6934298245008,8.561417617396748,4.665381458790764,-0.7093800433396655,5.374761502130429,2.852308173824109,3.5,0.814945192521174,0.6,0.0002510858379225698,1.0001947799135489,0.00025103694096891027,198.34510121579393,0.0,9.72986357555836e-06,27.57443337313239,0.015749332061307575,8.48202269893181e-05,0.00016626561093325168,0.0005620042100771634,0.09237167793554017,0.09237167793554017,0.09237167793554017,0.09237068441819399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.72346847743,594.8915710961892,0.0,0.09237167793554017,0.09237167805455343,0.09237167805455343,0.37064091504937274,0.37064091504937274,0.5,9.532341851106318,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27730.083158984206,21008.57625684572,0.7576095656258139,0.603728303282498,0.4219338884317742,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447298470656506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.327648756735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.2001221405847,261.2001221405847,-11.949877859415267,245.59319288256017,276.8070513985994,105946.75726413379,106150.26091978958,-203.50365565579298,0.0,nan,276.8070513985994,3.6570513985994353,270.5642796953901,-2.585720304609879,264.32150799214844,-8.828492007851537,258.07873628902615,-15.071263710973824,251.83596458578396,-21.314035414216022,245.59319288256017,-27.556807117439803,1.0,1.0,25732.562594343566,25732.562594343566,276.3568551218946,3.206855121894648,276.3568551218946,276.3568551218946,87063.72500917413,87090.8589319748,-27.133922800669097,0.0,8648.866644398773,8648.866644398773,0.9216042803541015,3397.059848739841,276.3568551218946,3.206855121894648,1.0,0.002,0.145078468127684,0.004781284232355349,0.00022393291147194383,0.0017760670914382332,0.11196645573597191,0.11196645573597191,0.0,2.9101768737882505e-12,0.9999875515265165,0.9999875515265165,0.0,0.09237052816816854,1.149886384886003e-06,0.0,0.0,0.0,1599711.4226405353,266.2872283704764,0.0,1.0,1285617.5770094546,2593.6436945738133,,,,,,,,,,,,,,,,,,,3.0,14249.82810699486,1570.963628631293,0.37064091504937274,6.175450102142607,2.852308173824109
785.0,-29.30130408563907,4.665739524879409,35.04517356030051,31.014667404256784,5.386003012648086,-25.83257337582482,-39.35562096359206,1.9172723019901299,-6.86363894392332,-6.863638943939485,40.090074830858505,35758.61114106835,15407.032098242773,15407.032098242773,51165.643239311124,87076.97962213703,87090.20989490379,15407.032098242773,102497.24199314657,102497.24199314657,102497.24199314657,130227.91920916985,125932.98847694302,4294.930732226826,0.0,98862.47842561905,47544.57891064851,57019.88834996726,27730.677216023283,84750.56556599055,21008.946265371524,1571.0127503532153,0.0,0.8767359606681715,2.6919755730628383,0.0014947306463915918,1.0,1.0,-6.86363894392332,329618.56122432335,1558420.6622370565,4.727951776891795,1558420.6622370565,4.727951776891795,0.7576066787590812,0.09237093918621614,3.3802002682771253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802002682771253,1.282736095965614,1.2830581268756025,2.6351486318256203,5583.563741670506,14249.81381914934,6464.099039069375,0.0004797942768215694,29247.521028098392,2982.417138176482,19321.624605286055,1970.2573871083455,0.6606243512646276,0.6606243512646276,30559.16232368355,30484.863174865135,1.0030474866448096,0.8,4334.97303540454,4324.433322199387,1.0030474866448096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.4296114074516,2034.6934298245008,8.56217548081357,4.665739524879409,-0.7098373979976298,5.3755769228770385,2.851857654945729,3.5,0.8148164728416368,0.6,0.00025103694096891027,1.000194520484398,0.00025098811863849454,198.34664553978126,0.0,9.698471222739317e-06,27.485467445243223,0.015759030532530315,8.480377121209688e-05,0.00016623316975681338,0.0005619014050085375,0.09237093893594492,0.09237093893594492,0.09237093893594492,0.092370082880881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.7779560787,594.891552640575,0.0,0.09237093893594492,0.09237093918621614,0.09237093918621614,0.3706363419773524,0.3706363419773524,0.5,9.53231616002707,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27730.677216023283,21008.946265371524,0.7576066787590812,0.6037203751693112,0.4219276992697484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473096837684067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.23868282884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19870892655314,261.19870892655314,-11.95129107344684,245.59135077104446,276.8060670820573,105950.94555937032,106154.38541045877,-203.43985108840656,0.0,nan,276.8060670820573,3.6560670820573478,270.56312381984003,-2.5868761801599476,264.3201805576342,-8.82981944236576,258.0772372954853,-15.072762704514673,251.83429403325744,-21.31570596674254,245.59135077104446,-27.558649228955517,1.0,1.0,25732.562594343566,25732.562594343566,276.3559127644691,3.205912764469133,276.3559127644691,276.3559127644691,87062.94833942904,87090.20989490379,-27.261555474746274,0.0,8648.866644398773,8648.866644398773,0.9216018466604541,3397.1012696185107,276.3559127644691,3.205912764469133,1.0,0.002,0.14507948285910582,0.004781126084085854,0.00022393407929579073,0.0017760659139050897,0.11196703964789537,0.11196703964789537,0.0,-6.799119427192135e-12,0.9999890145589753,0.9999890145589753,0.0,0.09236992445071131,1.01473550482962e-06,0.0,0.0,0.0,1599710.4015218182,266.28636105607666,0.0,1.0,1285620.531759833,2593.63176792999,,,,,,,,,,,,,,,,,,,3.0,14249.81381914934,1571.0127503532153,0.3706363419773524,6.175450102142607,2.851857654945729
786.0,-29.303191492089976,4.666097480682101,35.04516257152464,31.013179825991415,5.385031946771205,-25.834369148186642,-39.357353922072775,1.916209601477046,-6.864586370102813,-6.864586370102707,40.09003007106409,35758.214445915604,15407.045310177142,15407.045310177142,51165.259756092746,87076.29601997569,87088.9580577825,15407.045310177142,102496.00336795964,102496.00336795964,102496.00336795964,130227.21137966108,125932.33014457747,4294.881235083615,0.0,98862.25116509752,47544.64045379686,57019.56745700073,27731.20801170144,84750.77546870217,21009.265375756757,1571.0608105442032,0.0,0.8767309328857513,2.6918802563763484,0.0014947306463915918,1.0,1.0,-6.864586370102813,329606.1965613642,1558418.728678257,4.7281232723673,1558418.728678257,4.7281232723673,0.7576036848770419,0.09237019661472731,3.380242160061868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380242160061868,1.2827411523873973,1.2830631219371278,2.6351709023840613,5583.610930311448,14249.799519360417,6464.073984767161,0.00047978280894217686,29247.091327707734,2982.373320930974,19321.549716300106,1970.249750557031,0.6606314966437535,0.6606314966437535,30559.465306030594,30484.863174865135,1.0030599176980202,0.8,4335.016014995757,4324.433322199387,1.0030599176980202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.259365582656,2034.6934298245008,8.562992976383846,4.666097480682101,-0.7103318073580835,5.3764292880401845,2.851407973980455,3.5,0.8146879925658442,0.6,0.00025098811863849454,1.0001953436590227,0.00025093909927665,198.34819639572262,0.0,9.683745465394267e-06,27.443734648927354,0.01576871427799571,8.478723306961501e-05,0.00016620088556887954,0.0005617992404395448,0.09237019663395511,0.09237019663395511,0.09237019663395511,0.09236910823139938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.7188315448,594.8915696937361,0.0,0.09237019663395511,0.09237019661472731,0.09237019661472731,0.37063178508122613,0.37063178508122613,0.5,9.532283519668917,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27731.20801170144,21009.265375756757,0.7576036848770419,0.6037143550974079,0.4219219735531606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473208819399663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.19695003253,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19729279942436,261.19729279942436,-11.952707200575617,245.5895087544613,276.80507684438436,105954.85186687368,106158.71107729022,-203.85921041655214,0.0,nan,276.80507684438436,3.655076844384382,270.56196322639056,-2.588036773609417,264.3188496084072,-8.831150391592757,258.07573599045213,-15.074264009547846,251.8326223724506,-21.317377627549376,245.5895087544613,-27.560491245538685,1.0,1.0,25732.562594343566,25732.562594343566,276.354820598287,3.2048205982870286,276.354820598287,276.354820598287,87062.55568728635,87088.9580577825,-26.402370496143703,0.0,8648.866644398773,8648.866644398773,0.9215993729751961,3397.1433708621776,276.354820598287,3.2048205982870286,1.0,0.002,0.1450807442224156,0.004780952762961458,0.0002239355909955932,0.0017760644159166641,0.1119677954977966,0.1119677954977966,0.0,6.9122572249336045e-12,0.9999863445536902,0.9999863445536902,0.0,0.09236893525846682,1.2613562605002713e-06,0.0,0.0,0.0,1599709.2860726004,266.28541362989716,0.0,1.0,1285623.7594170405,2593.618739807825,,,,,,,,,,,,,,,,,,,3.0,14249.799519360417,1571.0608105442032,0.37063178508122613,6.175450102142607,2.851407973980455
787.0,-29.30507138334199,4.666456104816889,35.04515136362769,31.01166518116372,5.384053523184144,-25.836158892701885,-39.35908607728777,1.9151410313429453,-6.865461956042338,-6.865461956042714,40.0900017720644,35757.85805518949,15406.965118567256,15406.965118567256,51164.82317375675,87075.58352967298,87088.09985366727,15406.965118567256,102495.06497223453,102495.06497223453,102495.06497223453,130226.81251681039,125931.98157148724,4294.83094532315,0.0,98861.99512313369,47544.73855906224,57019.17396007938,27731.74754457586,84750.92150465524,21009.595641528562,1571.1075305639658,0.0,0.8767262359684347,2.6917921696136564,0.0014947306463915918,1.0,1.0,-6.865461956042338,329594.7697947754,1558417.506203278,4.728283483301746,1558417.506203278,4.728283483301746,0.7576008546795636,0.09236943686855924,3.380285531559862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380285531559862,1.2827462366270246,1.2830681445702299,2.6351942691707344,5583.660441728471,14249.784998181662,6464.047895375532,0.0004797708133802697,29246.64032079946,2982.3273310253207,19321.471733362625,1970.2417985104623,0.660639017727506,0.660639017727506,30559.778989612976,30484.863174865135,1.0030727878443435,0.8,4335.060512611787,4324.433322199387,1.0030727878443435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1799.0893223778494,2034.6934298245008,8.563757745059556,4.666456104816889,-0.7107921552695826,5.377248260086471,2.8509588565223996,3.5,0.8145596732921142,0.6,0.00025093909927665,1.0001945687652165,0.00025089028386391374,198.349741097601,0.0,9.722902010336045e-06,27.554704297292353,0.015778437180006044,8.477070557189779e-05,0.0001661683937047522,0.0005616966170427167,0.09236943679825971,0.09236943679825971,0.09236943679825971,0.09236833754797577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.74099023774,594.8915610816294,0.0,0.09236943679825971,0.09236943686855924,0.09236943686855924,0.3706272000771237,0.3706272000771237,0.5,9.532250544550857,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27731.74754457586,21009.595641528562,0.7576008546795636,0.6037081634675363,0.4219170413766577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473321274884978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.30791968089,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1958743031565,261.1958743031565,-11.954125696843505,245.58766804673664,276.80408055957287,105958.7983523549,106162.99861406667,-204.20026171176582,0.0,nan,276.80408055957287,3.65408055957289,270.5607980570009,-2.5892019429990683,264.31751555443185,-8.832484445568127,258.07423305188877,-15.075766948111209,251.83095054930806,-21.31904945069192,245.58766804673664,-27.56233195326334,1.0,1.0,25732.562594343566,25732.562594343566,276.35384578499725,3.20384578499727,276.35384578499725,276.35384578499725,87061.74070689804,87088.09985366727,-26.3591467692313,0.0,8648.866644398773,8648.866644398773,0.9215968118961074,3397.1869592176613,276.35384578499725,3.20384578499727,1.0,0.002,0.1450820040873178,0.0047807921455423385,0.00022393713338147083,0.0017760628668916395,0.11196856669073542,0.11196856669073542,0.0,2.7311052724909857e-13,0.9999863606179027,0.9999863606179027,0.0,0.09236817700651567,1.259862043563446e-06,0.0,0.0,0.0,1599708.2551929506,266.28453804395764,0.0,1.0,1285626.7423162356,2593.6066997119638,,,,,,,,,,,,,,,,,,,3.0,14249.784998181662,1571.1075305639658,0.3706272000771237,6.175450102142607,2.8509588565223996
788.0,-29.306949461681544,4.6668154235507275,35.04513988306989,31.01020777774977,5.3830994499598175,-25.837944570507208,-39.36081002522258,1.9140945580415272,-6.866332523442566,-6.866332523441311,40.0899714889792,35757.45217386006,15406.881761022496,15406.881761022496,51164.333934882554,87074.91575477058,87087.21964382913,15406.881761022496,102494.10140485162,102494.10140485162,102494.10140485162,130226.37990402011,125931.59974230609,4294.780161714024,0.0,98861.78242355102,47544.787224222964,57018.88355480895,27732.278499168497,84751.16205397744,21009.919972709973,1571.1537388478578,0.0,0.8767215740578164,2.6917045899891914,0.0014947306463915918,1.0,1.0,-6.866332523442566,329583.4088310501,1558416.1980196806,4.728442501238133,1558416.1980196806,4.728442501238133,0.7575980449403001,0.09236867113335416,3.3803263098624874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803263098624874,1.2827512174379292,1.2830730640097896,2.635215826662084,5583.706119465814,14249.770564643844,6464.023397430885,0.0004797596665478739,29246.224583440508,2982.2849376127942,19321.39850736667,1970.2343315369337,0.6606459049865407,0.6606459049865407,30560.073917222096,30484.863174865135,1.0030848884806112,0.8,4335.1023495973495,4324.433322199387,1.0030848884806112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.9195707003769,2034.6934298245008,8.564519510465997,4.6668154235507275,-0.7112494555428448,5.378064879093572,2.8505105372708637,3.5,0.8144315820773896,0.6,0.00025089028386391374,1.0001943840936525,0.0002508415242615698,198.35128433081493,0.0,9.682524477806588e-06,27.440274370103868,0.01578811970448385,8.475425934124986e-05,0.0001661360245226639,0.0005615939747099202,0.0923686710264298,0.0923686710264298,0.0923686710264298,0.09236755769390216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.75567854446,594.8915548050859,0.0,0.0923686710264298,0.09236867113335416,0.09236867113335416,0.37062261341993286,0.37062261341993286,0.5,9.532217127552466,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27732.278499168497,21009.919972709973,0.7575980449403001,0.6037006773110242,0.42191105475446317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473433284253054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.19348975371,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19445624697033,261.19445624697033,-11.955543753029644,245.58582894440366,276.80308354953587,105962.93465221964,106167.0715606066,-204.13690838693626,0.0,nan,276.80308354953587,3.653083549535893,270.5596326285062,-2.5903673714937554,264.31618170747987,-8.833818292520107,258.07273078646386,-15.077269213536113,251.8292798654328,-21.320720134567182,245.58582894440366,-27.56417105559632,1.0,1.0,25732.562594343566,25732.562594343566,276.35287344590137,3.202873445901389,276.35287344590137,276.35287344590137,87061.04483106476,87087.21964382913,-26.174812764365925,0.0,8648.866644398773,8648.866644398773,0.9215944039283731,3397.2279414117997,276.35287344590137,3.202873445901389,1.0,0.002,0.14508327781520214,0.004780632362299167,0.00022393869946626146,0.0017760612930475712,0.11196934973313073,0.11196934973313073,0.0,-7.486167501874474e-12,0.9999862102636637,0.9999862102636637,0.0,0.09236739739373351,1.2737396206592965e-06,0.0,0.0,0.0,1599707.2302111548,266.2836674765574,0.0,1.0,1285629.7081039867,2593.5947287648087,,,,,,,,,,,,,,,,,,,3.0,14249.770564643844,1571.1537388478578,0.37062261341993286,6.175450102142607,2.8505105372708637
789.0,-29.308826086687816,4.6671754320151315,35.04512830223985,31.008793995156907,5.382177942404405,-25.839725683775814,-39.36253327466545,1.9130775384371126,-6.867200863026255,-6.867200863032905,40.08994563503927,35757.03545735949,15406.798996890971,15406.798996890971,51163.834454250464,87074.25220243784,87086.40515453163,15406.798996890971,102493.2041514226,102493.2041514226,102493.2041514226,130226.03071575786,125931.30061093777,4294.730104820087,0.0,98861.57998727633,47544.831182057416,57018.60978357657,27732.826564335268,84751.43634791183,21010.25673828942,1571.2007091299868,0.0,0.8767169071953376,2.6916172367264517,0.0014947306463915918,1.0,1.0,-6.867200863026255,329572.07724722853,1558415.081169214,4.728601689153929,1558415.081169214,4.728601689153929,0.7575952162520949,0.09236791041511024,3.3803657856549623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803657856549623,1.28275606081442,1.2830778460515682,2.6352366509254868,5583.75024358112,14249.756104761665,6463.999518487443,0.0004797488587574568,29245.823161152784,2982.24400393129,19321.327131606744,1970.2270532349728,0.6606525323339593,0.6606525323339593,30560.3594237955,30484.863174865135,1.0030966026073735,0.8,4335.142850160946,4324.433322199387,1.0030966026073735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.7501140273027,2034.6934298245008,8.565280344803424,4.6671754320151315,-0.7117050066709689,5.3788804386861,2.8500630252635997,3.5,0.8143037215038856,0.6,0.0002508415242615698,1.0001942366350576,0.0002507928111098432,198.3528263907799,0.0,9.671529748385588e-06,27.409115306924754,0.015797791234232236,8.473782272147103e-05,0.00016610370154009876,0.0005614912695567933,0.09236791040908925,0.09236791040908925,0.09236791040908925,0.09236682970825898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.78691506013,594.8915433565411,0.0,0.09236791040908925,0.09236791041511024,0.09236791041511024,0.3706180246769636,0.3706180246769636,0.5,9.532184723547747,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27732.826564335268,21010.25673828942,0.7575952162520949,0.6036928299860145,0.4219047723341682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473545187250394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.162330690524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1930416434944,261.1930416434944,-11.956958356505595,245.58399170265417,276.8020915843316,105967.34211888073,106170.98199086,-203.63987197927202,0.0,nan,276.8020915843316,3.652091584331629,270.55847160799516,-2.591528392004818,264.3148516316533,-8.835148368346665,258.0712316553373,-15.078768344662706,251.8276116789948,-21.322388321005178,245.58399170265417,-27.566008297345803,1.0,1.0,25732.562594343566,25732.562594343566,276.35191093335845,3.2019109333584765,276.35191093335845,276.35191093335845,87060.42844596418,87086.40515453163,-25.976708567453898,0.0,8648.866644398773,8648.866644398773,0.9215920728590449,3397.267614583237,276.35191093335845,3.2019109333584765,1.0,0.002,0.14508451719330537,0.004780473183130924,0.0002239402135506499,0.0017760597941648664,0.11197010677532494,0.11197010677532494,0.0,7.715516159995106e-12,0.9999865822827328,0.9999865822827328,0.0,0.09236667104860373,1.239366506507401e-06,0.0,0.0,0.0,1599706.2078416292,266.2827991369737,0.0,1.0,1285632.6662877034,2593.582788590149,,,,,,,,,,,,,,,,,,,3.0,14249.756104761665,1571.2007091299868,0.3706180246769636,6.175450102142607,2.8500630252635997
790.0,-29.310700775134638,4.667536071384776,35.04511678331653,31.007359991222643,5.381248254096344,-25.841505872228584,-39.36425257762892,1.912053350110078,-6.868071869892674,-6.868071869878866,40.08992425937513,35756.62222474385,15406.723286290706,15406.723286290706,51163.34551103455,87073.57215864726,87085.64479404443,15406.723286290706,102492.36808033515,102492.36808033515,102492.36808033515,130225.76434530961,125931.08281668337,4294.681528626246,0.0,98861.36095651107,47544.87840158293,57018.31394992015,27733.39626497446,84751.71021489461,21010.608854543483,1571.2487772594156,0.0,0.8767122083220665,2.6915296173895222,0.0014947306463915918,1.0,1.0,-6.868071869892674,329560.7111638683,1558414.1577740684,4.728761970049197,1558414.1577740684,4.728761970049197,0.7575923501687589,0.09236715903326921,3.380406215588572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380406215588572,1.28276093756255,1.2830826615324713,2.6352581502925108,5583.79579815999,14249.741611391984,6463.975044227003,0.0004797377338035833,29245.4085845118,2982.2017288790566,19321.25397640447,1970.2195934803906,0.6606593961773848,0.6606593961773848,30560.651830452818,30484.863174865135,1.0031085998679126,0.8,4335.184329536638,4324.433322199387,1.0031085998679126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.5809522961056,2034.6934298245008,8.566043839518128,4.667536071384776,-0.7121611226087765,5.379697193993553,2.8496163201896128,3.5,0.8141760914827465,0.6,0.0002507928111098432,1.000194039148185,0.0002507441569272207,198.35436688036359,0.0,9.662391327370002e-06,27.383217021766587,0.015807453625559607,8.472142667998001e-05,0.0001660713844298632,0.0005613887401581088,0.09236715902472972,0.09236715902472972,0.09236715902472972,0.09236615357961085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.8289538241,594.8915286100429,0.0,0.09236715902472972,0.09236715903326921,0.09236715903326921,0.37061343967735944,0.37061343967735944,0.5,9.532154572559747,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27733.39626497446,21010.608854543483,0.7575923501687589,0.6036851100857538,0.42189853318688353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473657005297835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.136432405365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.19162929730913,261.19162929730913,-11.958370702690843,245.5821562433178,276.8011023512997,105971.66261559418,106174.97753829941,-203.31492270522892,0.0,nan,276.8011023512997,3.6511023512996985,270.5573131296942,-2.5926868703057835,264.3135239080958,-8.83647609190416,258.0697346865278,-15.080265313472182,251.82594546491976,-21.324054535080222,245.5821562433178,-27.56784375668218,1.0,1.0,25732.562594343566,25732.562594343566,276.3509520120471,3.2009520120471393,276.3509520120471,276.3509520120471,87059.75672372563,87085.64479404443,-25.88807031880424,0.0,8648.866644398773,8648.866644398773,0.9215896854317059,3397.308246666515,276.3509520120471,3.2009520120471393,1.0,0.002,0.14508568166251445,0.004780313800842517,0.0002239416107825915,0.001776058395292669,0.11197080539129575,0.11197080539129575,0.0,6.075260520349568e-12,0.9999873931231847,0.9999873931231847,0.0,0.0923659945718735,1.164461395707736e-06,0.0,0.0,0.0,1599705.1823209515,266.2819281301073,0.0,1.0,1285635.6335435854,2593.570811877585,,,,,,,,,,,,,,,,,,,3.0,14249.741611391984,1571.2487772594156,0.37061343967735944,6.175450102142607,2.8496163201896128
