time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-29.31257356453343,4.6678973691673615,35.04510528589249,31.005936569441133,5.380322332229157,-25.843283974859588,-39.365971566271014,1.9110327411727674,-6.868937822143323,-6.868937822170804,40.0899018435612,35756.20944919906,15406.644290043978,15406.644290043978,51162.85373924304,87072.90223326546,87084.87675579978,15406.644290043978,102491.52104584375,102491.52104584375,102491.52104584375,130225.4783666693,125930.8446186915,4294.633747977803,0.0,98861.15091823174,47544.924960852426,57018.02884153257,27733.95732082555,84751.98616235812,21010.955082972556,1571.296311561337,0.0,0.8767075410299102,2.691442508757218,0.0014947306463915918,1.0,1.0,-6.868937822143323,329549.4113455626,1558413.1894458812,4.728921174772614,1558413.1894458812,4.728921174772614,0.7575895080503112,0.09236640623343514,3.3804461378394652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804461378394652,1.28276579753271,1.2830874603063698,2.635279288192329,5583.840586833227,14249.727094263875,6463.950870286409,0.00047972677502190313,29245.0010700116,2982.160173964769,19321.181718878317,1970.2122252632976,0.6606661313714445,0.6606661313714445,30560.940564644192,30484.863174865135,1.0031204464776522,0.8,4335.225287954305,4324.433322199387,1.0031204464776522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.4120792766098,2034.6934298245008,8.566804275603578,4.6678973691673615,-0.7126141962738597,5.380511565441221,2.849170405452814,3.5,0.8140486872722326,0.6,0.0002507441569272207,1.0001938455352923,0.00025069556071205903,198.35590583032695,0.0,9.650769590169897e-06,27.350281018541487,0.015817104395149776,8.470503656750384e-05,0.00016603912035971686,0.000561286303150267,0.09236640598624907,0.09236640598624907,0.09236640598624907,0.09236546674266073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.856528127,594.8915185237943,0.0,0.09236640598624907,0.09236640623343514,0.09236640623343514,0.3706088634026699,0.3706088634026699,0.5,9.532126375829735,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,27733.95732082555,21010.955082972556,0.7575895080503112,0.6036773420416498,0.4218922891164039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473768709598112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.10349640214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1902193130426,261.1902193130426,-11.959780686957401,245.58032260458805,276.8001160214967,105975.98049112834,106178.95540279381,-202.9749116654914,0.0,nan,276.8001160214967,3.6501160214967285,270.5561573381048,-2.5938426618951667,264.3121986547206,-8.837801345279388,258.0682399713694,-15.081760028630583,251.82428128797594,-21.32571871202404,245.58032260458805,-27.56967739541193,1.0,1.0,25732.562594343566,25732.562594343566,276.3499972575715,3.1999972575715105,276.3499972575715,276.3499972575715,87059.09481013697,87084.87675579978,-25.78194566280581,0.0,8648.866644398773,8648.866644398773,0.9215873279682383,3397.3483685286624,276.3499972575715,3.1999972575715105,1.0,0.002,0.1450867799766461,0.004780155552113767,0.0002239429082217716,0.001776057080492116,0.1119714541108858,0.1119714541108858,0.0,-1.1286112669428583e-11,0.9999881090142874,0.9999881090142874,0.0,0.09236530790581829,1.0983276168494048e-06,0.0,0.0,0.0,1599704.1627409046,266.28106217785665,0.0,1.0,1285638.583565517,2593.558904805947,,,,,,,,,,,,,,,,,,,3.0,14249.727094263875,1571.296311561337,0.3706088634026699,6.175450102142607,2.849170405452814
792.0,-29.314444389909518,4.668259326105423,35.04509383204658,31.00448971325534,5.3794001910560265,-25.84505993182493,-39.367686468735315,1.9100157320201565,-6.86980106237462,-6.869801062360445,40.08988010416907,35755.807967989305,15406.565176385557,15406.565176385557,51162.37314437486,87072.18470279507,87084.12067141413,15406.565176385557,102490.68584779969,102490.68584779969,102490.68584779969,130225.20446880758,125930.61746327522,4294.587005532364,0.0,98860.89997856159,47544.989504949175,57017.67830401379,27734.518621007897,84752.19692502168,21011.30166415031,1571.3437907604782,0.0,0.8767028858655264,2.6913556751508736,0.0014947306463915918,1.0,1.0,-6.86980106237462,329538.1472196281,1558412.2503380096,4.729079966876705,1558412.2503380096,4.729079966876705,0.7575866720915432,0.09236565480164442,3.380487803625809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380487803625809,1.2827706406314754,1.2830922422785338,2.6353018197872697,5583.888328579189,14249.712552690415,6463.9254865134235,0.0004797151651793296,29244.56638255768,2982.115848180335,19321.10584508218,1970.2044882892915,0.660673356969514,0.660673356969514,30561.24190807607,30484.863174865135,1.0031328104676391,0.8,4335.268035057047,4324.433322199387,1.0031328104676391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.2434985638652,2034.6934298245008,8.567563396553211,4.668259326105423,-0.7130653140902714,5.381324640195694,2.8487252904028684,3.5,0.8139215115436766,0.6,0.00025069556071205903,1.0001936451873836,0.00025064702412210574,198.35744318721396,0.0,9.63934627831583e-06,27.31790735274706,0.015826743741428093,8.468868833599623e-05,0.00016600687237606278,0.0005611842073853465,0.0923656547594605,0.0923656547594605,0.0923656547594605,0.09236478720428604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.87689589773,594.8915108182537,0.0,0.0923656547594605,0.09236565480164442,0.09236565480164442,0.37060429467647205,0.37060429467647205,0.5,9.532100350956675,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27734.518621007897,21011.30166415031,0.7575866720915432,0.603670170221511,0.42188650283156254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447388030238137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.07112273635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18881178350244,261.18881178350244,-11.961188216497533,245.57849082905034,276.79913273795466,105980.36538298982,106182.98692352997,-202.62154054017162,0.0,nan,276.79913273795466,3.6491327379546874,270.55500435616875,-2.5949956438312256,264.3108759743902,-8.839124025609749,258.0667475926184,-15.083252407381565,251.82261921083222,-21.327380789167762,245.57849082905034,-27.57150917094964,1.0,1.0,25732.562594343566,25732.562594343566,276.3490465973282,3.19904659732822,276.3490465973282,276.3490465973282,87058.38184652061,87084.12067141413,-25.73882489351672,0.0,8648.866644398773,8648.866644398773,0.9215848675304151,3397.390242643938,276.3490465973282,3.19904659732822,1.0,0.002,0.145087804894207,0.004779998174786126,0.0002239440936152461,0.0017760559078915017,0.11197204680762304,0.11197204680762304,0.0,1.506747851487411e-12,0.9999889037123124,0.9999889037123124,0.0,0.0923646298857663,1.0249158781311388e-06,0.0,0.0,0.0,1599703.1463434375,266.28019893762536,0.0,1.0,1285641.5243341797,2593.547035162037,,,,,,,,,,,,,,,,,,,3.0,14249.712552690415,1571.3437907604782,0.37060429467647205,6.175450102142607,2.8487252904028684
793.0,-29.31631335931628,4.668621933949294,35.0450824302555,31.003091716580116,5.378481089680929,-25.846833914406435,-39.369401056878246,1.909001643616049,-6.870662439545583,-6.870662439496282,40.08985869914806,35755.37972984568,15406.487075332863,15406.487075332863,51161.86680517854,87071.54367324551,87083.36928346874,15406.487075332863,102489.8563588016,102489.8563588016,102489.8563588016,130224.93609016205,125930.39472762306,4294.541362538995,0.0,98860.71524368711,47545.01702059044,57017.44247010741,27735.079731360463,84752.52220146787,21011.6482214588,1571.391216267121,0.0,0.8766982394839848,2.6912690311558687,0.0014947306463915918,1.0,1.0,-6.870662439545583,329526.90770588745,1558411.3256768365,4.729238460453023,1558411.3256768365,4.729238460453023,0.757583840572148,0.09236490548784453,3.380526398389686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380526398389686,1.2827754700218295,1.2830970106148691,2.635321985329325,5583.931056943005,14249.697988036563,6463.902127836764,0.0004797046548894378,29244.177856673276,2982.076229565986,19321.03602443448,1970.1973685646456,0.6606797468927847,0.6606797468927847,30561.521039997173,30484.863174865135,1.0031442631561878,0.8,4335.307631343702,4324.433322199387,1.0031442631561878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1798.0752107128412,2034.6934298245008,8.568321827441808,4.668621933949294,-0.7135148752808993,5.382136809230193,2.848280976361129,3.5,0.8137945646746083,0.6,0.00025064702412210574,1.0001934560159984,0.0002505985443261054,198.3589790397549,0.0,9.62759388416165e-06,27.284601067714117,0.015836371335312256,8.467234601649081e-05,0.00016597467810561492,0.0005610817808002619,0.09236490547634128,0.09236490547634128,0.09236490547634128,0.0923641117646209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.8880809492,594.8915061202734,0.0,0.09236490547634128,0.09236490548784453,0.09236490548784453,0.37059973438984606,0.37059973438984606,0.5,9.532076564402493,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,27735.079731360463,21011.6482214588,0.757583840572148,0.6036618790360017,0.42187983084267916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473991779770987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.03781645132,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1874067074387,261.1874067074387,-11.96259329256128,245.5766609261549,276.798152488724,105984.65750356817,106186.92585189575,-202.2683483275704,0.0,nan,276.798152488724,3.6481524887240084,270.55385417620306,-2.596145823796917,264.30955586369674,-8.840444136303233,258.0652575511852,-15.08474244881478,251.8209592386685,-21.32904076133147,245.5766609261549,-27.57333907384509,1.0,1.0,25732.562594343566,25732.562594343566,276.348098343151,3.1980983431510026,276.348098343151,276.348098343151,87057.75233622742,87083.36928346874,-25.616947241316666,0.0,8648.866644398773,8648.866644398773,0.9215825884270941,3397.429030381634,276.348098343151,3.1980983431510026,1.0,0.002,0.14508875461992282,0.004779841434737033,0.00022394516380259052,0.0017760548468794184,0.11197258190129526,0.11197258190129526,0.0,1.0682008663026599e-11,0.9999897178516185,0.9999897178516185,0.0,0.09236395577818106,9.497096634694144e-07,0.0,0.0,0.0,1599702.1321290522,266.2793375604544,0.0,1.0,1285644.4587417904,2593.535191271517,,,,,,,,,,,,,,,,,,,3.0,14249.697988036563,1571.391216267121,0.37059973438984606,6.175450102142607,2.848280976361129
794.0,-29.318180079429148,4.668985162846907,35.04507105874829,31.0016359895468,5.377548638668583,-25.84860720761001,-39.37111550532279,1.9079757657411327,-6.871523910295423,-6.8715239103912085,40.08983677032861,35754.9929637268,15406.412555962965,15406.412555962965,51161.40551968977,87070.83379463395,87082.60617732431,15406.412555962965,102489.01873328727,102489.01873328727,102489.01873328727,130224.6577401624,125930.16105356207,4294.496686600327,0.0,98860.46746314611,47545.0917152021,57017.084164382235,27735.639006875128,84752.72317125736,21011.993431324976,1571.4385591209352,0.0,0.8766935944428704,2.691182379951416,0.0014947306463915918,1.0,1.0,-6.871523910295423,329515.66727257246,1558410.3783871303,4.729396909367672,1558410.3783871303,4.729396909367672,0.7575810107031069,0.09236415800773205,3.3805681749206307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805681749206307,1.2827803543129468,1.2831018339381157,2.6353445182992785,5583.978801602455,14249.683398203118,6463.876721261561,0.0004796930400878813,29243.743166181575,2982.0319034717845,19320.960082480993,1970.189624640524,0.6606869706346069,0.6606869706346069,30561.82318294207,30484.863174865135,1.0031566600087525,0.8,4335.350491861444,4324.433322199387,1.0031566600087525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.9072152514866,2034.6934298245008,8.569080998881224,4.668985162846907,-0.7139638088429683,5.382948971689875,2.8478374619375395,3.5,0.8136678462678685,0.6,0.0002505985443261054,1.0001932261182265,0.00025055013149677516,198.36051306466214,0.0,9.616402838683896e-06,27.25288564483016,0.01584598773815094,8.465600794296319e-05,0.0001659425363831422,0.0005609800573624594,0.09236415784603003,0.09236415784603003,0.09236415784603003,0.09236343118319053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.8871324671,594.891505348732,0.0,0.09236415784603003,0.09236415800773205,0.09236415800773205,0.37059518282995696,0.37059518282995696,0.5,9.532054766949095,9.57811607804615e-11,9.57811607804615e-11,9.57811607804615e-11,9.57811607804615e-11,9.57811607804615e-11,9.57811607804615e-11,27735.639006875128,21011.993431324976,0.7575810107031069,0.603655004881783,0.4218742669952649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474103148200614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.00610102843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.186002629647,261.186002629647,-11.963997370352956,245.57483282257442,276.79717243672155,105988.89710173043,106191.02174320599,-202.12464147553965,0.0,nan,276.79717243672155,3.6471724367215757,270.55270451388185,-2.597295486118128,264.30823659105874,-8.841763408941233,258.0637686682401,-15.086231331759905,251.81930074540568,-21.330699254594293,245.57483282257442,-27.575167177425556,1.0,1.0,25732.562594343566,25732.562594343566,276.3471486403321,3.1971486403321023,276.3471486403321,276.3471486403321,87057.01076247761,87082.60617732431,-25.595414846698986,0.0,8648.866644398773,8648.866644398773,0.9215801214176218,3397.4710157952336,276.3471486403321,3.1971486403321023,1.0,0.002,0.1450896379003811,0.004779684903069517,0.0002239461313859074,0.0017760538679881548,0.1119730656929537,0.1119730656929537,0.0,-6.259376697514973e-13,0.9999904369897458,0.9999904369897458,0.0,0.0923632747283419,8.832793901514573e-07,0.0,0.0,0.0,1599701.1177939666,266.27847608970455,0.0,1.0,1285647.3934539827,2593.5233462302704,,,,,,,,,,,,,,,,,,,3.0,14249.683398203118,1571.4385591209352,0.37059518282995696,6.175450102142607,2.8478374619375395
795.0,-29.320041779814673,4.669349478634258,35.04506008543435,31.00029764408248,5.3766874003647676,-25.850368861796746,-39.37281689196823,1.9070144818944228,-6.872340455335291,-6.8723404553450385,40.08982551465033,35754.53368422572,15406.282116674314,15406.282116674314,51160.81580090003,87070.17042676528,87082.08573988995,15406.282116674314,102488.36785656426,102488.36785656426,102488.36785656426,130224.57360198491,125930.11893598185,4294.454666003067,0.0,98860.27375784593,47545.100772640166,57016.85887245085,27736.205745420648,84753.0646178715,21012.34704639518,1571.4851607779233,0.0,0.8766891548691857,2.6911002496424414,0.0014947306463915918,1.0,1.0,-6.872340455335291,329505.0133062974,1558409.8921610906,4.729548350490322,1558409.8921610906,4.729548350490322,0.7575782801461372,0.09236340693507432,3.380605669008477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380605669008477,1.2827849372548465,1.2831063559220726,2.635364331797469,5584.020784027566,14249.668791131548,6463.853646420584,0.0004796826899002723,29243.361526646615,2981.9929870696533,19320.891110237142,1970.1825914289939,0.6606932343476281,0.6606932343476281,30562.094353077493,30484.863174865135,1.0031677860804622,0.8,4335.388958728194,4324.433322199387,1.0031677860804622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.7395092336822,2034.6934298245008,8.5698078267421,4.669349478634258,-0.7143908703362287,5.383740348970487,2.8473947392115684,3.5,0.8135413540604481,0.6,0.00025055013149677516,1.000192709405383,0.0002505018574327819,198.36204298514102,0.0,9.603193664857076e-06,27.215450846204952,0.015855590931815794,8.463979722431482e-05,0.00016591033427246034,0.0005608774165885708,0.09236340690301466,0.09236340690301466,0.09236340690301466,0.09236288367259628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.9083722511,594.8914978757135,0.0,0.09236340690301466,0.09236340693507432,0.09236340693507432,0.37059063901887623,0.37059063901887623,0.5,9.53203907624733,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27736.205745420648,21012.34704639518,0.7575782801461372,0.6036456148408347,0.4218671483495397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474214384227446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.968666229805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18460629885436,261.18460629885436,-11.965393701145615,245.57300770559576,276.79620489211015,105993.6905332856,106194.69995359707,-201.0094203114441,0.0,nan,276.79620489211015,3.646204892110177,270.5515654548089,-2.5984345451910826,264.3069260174957,-8.84307398250428,258.06228658021246,-15.08771341978752,251.81764714290324,-21.332352857096737,245.57300770559576,-27.57699229440422,1.0,1.0,25732.562594343566,25732.562594343566,276.34627192131666,3.1962719213166793,276.34627192131666,276.34627192131666,87056.32177244201,87082.08573988995,-25.763967447943287,0.0,8648.866644398773,8648.866644398773,0.921577907283045,3397.5086973535194,276.34627192131666,3.1962719213166793,1.0,0.002,0.14509030860566097,0.004779537274034182,0.00022394679149632593,0.0017760532135415146,0.11197339574816297,0.11197339574816297,0.0,5.037840370564206e-12,0.9999927384746335,0.9999927384746335,0.0,0.09236273623585192,6.706992223910809e-07,0.0,0.0,0.0,1599700.1563467598,266.2776595446647,0.0,1.0,1285650.175107781,2593.5121190335967,,,,,,,,,,,,,,,,,,,3.0,14249.668791131548,1571.4851607779233,0.37059063901887623,6.175450102142607,2.8473947392115684
796.0,-29.321904692075112,4.669714245699539,35.04504933519447,30.998896958213322,5.375773826232213,-25.852136840233765,-39.374522923585005,1.9060059737299713,-6.873211338019132,-6.873211338027726,40.08981000387707,35754.10292903023,15406.227962060626,15406.227962060626,51160.33089109086,87069.51371109868,87081.37933143771,15406.227962060626,102487.60729349834,102487.60729349834,102487.60729349834,130224.40766878407,125929.99227434157,4294.415394442506,0.0,98860.07484735412,47545.128046846185,57016.607556119925,27736.800375285733,84753.40793140566,21012.717000866283,1571.5344195569628,0.0,0.8766844331763044,2.6910126560878647,0.0014947306463915918,1.0,1.0,-6.873211338019132,329493.65066178737,1558409.2221212853,4.729709416224632,1558409.2221212853,4.729709416224632,0.7575753769922648,0.09236268270516053,3.380644740499329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380644740499329,1.28278974018461,1.2831110981265754,2.635384922873495,5584.064414046804,14249.654222397843,6463.82991766402,0.00047967198033954493,29242.964711149227,2981.952523150029,19320.82018339585,1970.1753589039936,0.660699774261587,0.660699774261587,30562.376930893846,30484.863174865135,1.0031793802339408,0.8,4335.429043832665,4324.433322199387,1.0031793802339408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.5721463427442,2034.6934298245008,8.570575591864511,4.669714245699539,-0.7148426234690399,5.384556869168579,2.8469529497454977,3.5,0.8134151284987137,0.6,0.0002505018574327819,1.0001928377950882,0.0002504535605203992,198.3635739221764,0.0,9.575741956892632e-06,27.13765270583372,0.015865166673772687,8.462354512957027e-05,0.00016587831230321167,0.0005607756440507577,0.09236268265003397,0.09236268265003397,0.09236268265003397,0.0923622749257642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.8923347984,594.8915023353284,0.0,0.09236268265003397,0.09236268270516053,0.09236268270516053,0.3705861194853668,0.3705861194853668,0.5,9.532026842837498,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27736.800375285733,21012.717000866283,0.7575753769922648,0.6036374482132562,0.4218603570250233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474325322754604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.89086808943,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1832114385328,261.1832114385328,-11.966788561467183,245.57118434710137,276.7952385299615,105997.92544225008,106198.72318007794,-200.79773782786128,0.0,nan,276.7952385299615,3.6452385299615457,270.55042769339053,-2.5995723066094456,264.3056168568147,-8.844383143185269,258.0608060202526,-15.089193979747392,251.81599518367634,-21.33400481632364,245.57118434710137,-27.578815652898612,1.0,1.0,25732.562594343566,25732.562594343566,276.3453193622154,3.1953193622154004,276.3453193622154,276.3453193622154,87055.7068408089,87081.37933143771,-25.672490628814558,0.0,8648.866644398773,8648.866644398773,0.9215755999839912,3397.547964201826,276.3453193622154,3.1953193622154004,1.0,0.002,0.14509087329050077,0.004779380419354748,0.00022394726300052026,0.0017760527364481056,0.11197363150026013,0.11197363150026013,0.0,-5.513740505835862e-13,0.9999938862192792,0.9999938862192792,0.0,0.09236211801997168,5.646851888437719e-07,0.0,0.0,0.0,1599699.1309088664,266.27678866198085,0.0,1.0,1285653.1418548853,2593.5001448487587,,,,,,,,,,,,,,,,,,,3.0,14249.654222397843,1571.5344195569628,0.3705861194853668,6.175450102142607,2.8469529497454977
797.0,-29.323766299820274,4.670079856778408,35.04503884420765,30.99749501505869,5.374866183211351,-25.85390305151649,-39.37623251751063,1.9050029347485815,-6.87404425666864,-6.874044256676811,40.08979598353173,35753.69330937732,15406.126680507652,15406.126680507652,51159.81998988497,87068.84231224252,87080.7731349605,15406.126680507652,102486.89981546815,102486.89981546815,102486.89981546815,130224.26631187866,125929.88879226428,4294.377519614381,0.0,98859.86415594301,47545.17873460701,57016.31713481777,27737.366496410516,84753.68363122828,21013.069090938887,1571.5813818863787,0.0,0.8766799140313357,2.6909288830701525,0.0014947306463915918,1.0,1.0,-6.87404425666864,329482.78363265126,1558408.6164653518,4.729863573699988,1558408.6164653518,4.729863573699988,0.7575726085480459,0.09236194595721933,3.3806841920918207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806841920918207,1.2827945176896791,1.2831158148702408,2.635405862335968,5584.108782255117,14249.639567329566,6463.805852751869,0.00047966110163321886,29242.561132210583,2981.9113695513333,19320.748251763,1970.1680239187697,0.6607064328056157,0.6607064328056157,30562.662257066986,30484.863174865135,1.003191087179551,0.8,4335.469518805563,4324.433322199387,1.003191087179551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.4050546839303,2034.6934298245008,8.57131598710052,4.670079856778408,-0.7152759060614793,5.385355762839887,2.8465119036079143,3.5,0.8132891153165469,0.6,0.0002504535605203992,1.0001927056775513,0.00025040530599624477,198.36510380780416,0.0,9.580348149648904e-06,27.150706656104994,0.015874747021922337,8.46072619927941e-05,0.00016584629852760507,0.0005606739597492155,0.09236194595938607,0.09236194595938607,0.09236194595938607,0.0923616835025662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.86223963305,594.8915114473928,0.0,0.09236194595938607,0.09236194595721933,0.09236194595721933,0.3705816136645164,0.3705816136645164,0.5,9.532019017495115,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27737.366496410516,21013.069090938887,0.7575726085480459,0.6036294565376821,0.4218541516725715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474436335117677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.9039220397,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18181843913027,261.18181843913027,-11.96818156086971,245.56936270660356,276.7942741716517,106002.21459672313,106202.74444883985,-200.52985211672296,0.0,nan,276.7942741716517,3.644274171651716,270.5492918786398,-2.600708121360185,264.30430958563454,-8.845690414365436,258.0593272926407,-15.09067270735926,251.8143449996116,-21.335655000388385,245.56936270660356,-27.58063729339642,1.0,1.0,25732.562594343566,25732.562594343566,276.34441635386526,3.194416353865279,276.34441635386526,276.34441635386526,87054.94045851943,87080.7731349605,-25.832676441074,0.0,8648.866644398773,8648.866644398773,0.9215732702239323,3397.5876130522797,276.34441635386526,3.194416353865279,1.0,0.002,0.14509128361901125,0.004779230982813915,0.00022394751369683355,0.0017760524944340592,0.11197375684841678,0.11197375684841678,0.0,8.13089266055167e-12,0.9999955522910668,0.9999955522910668,0.0,0.09236153515816721,4.107990521173134e-07,0.0,0.0,0.0,1599698.1501624146,266.27595574333134,0.0,1.0,1285655.979260206,2593.4886927796892,,,,,,,,,,,,,,,,,,,3.0,14249.639567329566,1571.5813818863787,0.3705816136645164,6.175450102142607,2.8465119036079143
798.0,-29.325621206334176,4.6704463316074865,35.04502863818288,30.996133933682017,5.373991010652041,-25.855659984676063,-39.37792939888311,1.9040297884473845,-6.874872378592158,-6.874872378620211,40.089783223509265,35753.25227757179,15406.02303430007,15406.02303430007,51159.275311871854,87068.17131596219,87080.18674513372,15406.02303430007,102486.20977943379,102486.20977943379,102486.20977943379,130224.14542375918,125929.8034083295,4294.342015429671,0.0,98859.65882245121,47545.20161900091,57016.06355938922,27737.93564432539,84753.99920371461,21013.423630226247,1571.6283797618134,0.0,0.8766754162291747,2.6908455945379983,0.0014947306463915918,1.0,1.0,-6.874872378592158,329471.9794654405,1558408.0652543746,4.730017004125359,1558408.0652543746,4.730017004125359,0.7575698458484657,0.09236121387754932,3.380722550525675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380722550525675,1.2827991557284821,1.283120392166632,2.635426236000143,5584.151951604731,14249.624876298003,6463.782259059246,0.000479650483344642,29242.16860300451,2981.8713427117837,19320.677728636863,1970.1608325612583,0.6607128900368814,0.6607128900368814,30562.93967653874,30484.863174865135,1.0032024697390491,0.8,4335.508872172544,4324.433322199387,1.0032024697390491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.2382794812,2034.6934298245008,8.572053694932011,4.6704463316074865,-0.715706113416374,5.3861524450238605,2.846071720026205,3.5,0.8131633485789157,0.6,0.00025040530599624477,1.0001920148426373,0.0002503572336914144,198.36662820682338,0.0,9.572013693085334e-06,27.127086806203835,0.01588431903561542,8.459110280130683e-05,0.00016581420319493795,0.0005605718159385732,0.09236121375438663,0.09236121375438663,0.09236121375438663,0.09236111287579692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.8150562179,594.8915261877036,0.0,0.09236121375438663,0.09236121387754932,0.09236121387754932,0.37057712540140875,0.37057712540140875,0.5,9.532015997454845,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27737.93564432539,21013.423630226247,0.7575698458484657,0.6036207824117594,0.4218473772740247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474547271362992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.880302189806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.18043052330955,261.18043052330955,-11.969569476690424,245.56754392440956,276.7933171222109,106006.78027287683,106206.57831040215,-199.79803752535838,0.0,nan,276.7933171222109,3.643317122210931,270.54816248264206,-2.6018375173579216,264.30300784311015,-8.846992156889826,258.0578532035254,-15.092146796474594,251.81269856395903,-21.337301436040946,245.56754392440956,-27.582456075590414,1.0,1.0,25732.562594343566,25732.562594343566,276.34352043230706,3.193520432307082,276.34352043230706,276.34352043230706,87054.25774489593,87080.18674513372,-25.92900023778202,0.0,8648.866644398773,8648.866644398773,0.9215710050046453,3397.626163278303,276.34352043230706,3.193520432307082,1.0,0.002,0.14509153233497016,0.004779083006008048,0.00022394751714938752,0.0017760524751093863,0.11197375857469376,0.11197375857469376,0.0,-7.74122606295169e-12,0.9999973039563157,0.9999973039563157,0.0,0.09236096486768197,2.4900986734909327e-07,0.0,0.0,0.0,1599697.1750542766,266.2751276214078,0.0,1.0,1285658.8003119081,2593.4773067884,,,,,,,,,,,,,,,,,,,3.0,14249.624876298003,1571.6283797618134,0.37057712540140875,6.175450102142607,2.846071720026205
799.0,-29.327478612847063,4.670813244945629,35.045018505952555,30.99478769525888,5.3731192273551,-25.857418828845134,-39.379630226735,1.9030594423280887,-6.875736119576459,-6.875736119619177,40.08976494049247,35752.80727735654,15405.970412392862,15405.970412392862,51158.777689749404,87067.51774531881,87079.44047029584,15405.970412392862,102485.41088268871,102485.41088268871,102485.41088268871,130223.92071281416,125929.6126502816,4294.3080625325465,0.0,98859.4700246005,47545.221935776935,57015.83120980395,27738.509830125444,84754.3410399294,21013.779388277653,1571.6764819729194,0.0,0.8766707439290581,2.690758725780797,0.0014947306463915918,1.0,1.0,-6.875736119576459,329460.7108877465,1558407.275458828,4.7301763881332946,1558407.275458828,4.7301763881332946,0.7575669896100767,0.0923604957818642,3.3807600765941355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807600765941355,1.2828037803648273,1.2831249562905263,2.635445988187416,5584.193804119365,14249.610257460847,6463.759229190859,0.00047964015974790266,29241.788173325232,2981.832549680598,19320.608890819094,1970.1538130573738,0.6607191316857847,0.6607191316857847,30563.21107549005,30484.863174865135,1.0032136053007514,0.8,4335.5473714979935,4324.433322199387,1.0032136053007514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1797.0718235819736,2034.6934298245008,8.572818409497543,4.670813244945629,-0.7161523234670595,5.3869655684126885,2.845632406360941,3.5,0.8130378303888403,0.6,0.0002503572336914144,1.0001922765757643,0.0002503091051138005,198.36815468091905,0.0,9.535941019329077e-06,27.024856848778605,0.01589385497663475,8.45749088905566e-05,0.00016578232480085782,0.0005604702650917019,0.09236049572347618,0.09236049572347618,0.09236049572347618,0.09236046570058162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.7308235374,594.8915527239184,0.0,0.09236049572347618,0.0923604957818642,0.0923604957818642,0.37057265633074726,0.37057265633074726,0.5,9.532015115796634,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,27738.509830125444,21013.779388277653,0.7575669896100767,0.6036124765060414,0.4218404253831991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474657809881037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.77807223238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17904684766626,261.17904684766626,-11.97095315233372,245.5657270798204,276.7923666155167,106011.27719063801,106210.46483345868,-199.18764282067434,0.0,nan,276.7923666155167,3.642366615516721,270.5470387083662,-2.6029612916337896,264.30171080125166,-8.848289198748319,258.0563828940916,-15.093617105908379,251.81105498695104,-21.338945013048942,245.5657270798204,-27.584272920179586,1.0,1.0,25732.562594343566,25732.562594343566,276.34257040545486,3.1925704054548874,276.34257040545486,276.34257040545486,87053.77409877825,87079.44047029584,-25.666371517596417,0.0,8648.866644398773,8648.866644398773,0.9215687889263026,3397.663876977106,276.34257040545486,3.1925704054548874,1.0,0.002,0.1450917157450851,0.004778929052486351,0.00022394740344088357,0.0017760525977329668,0.11197370172044178,0.11197370172044178,0.0,1.1738505133196409e-12,0.9999980120024677,0.9999980120024677,0.0,0.0923603121694265,1.8361243769266433e-07,0.0,0.0,0.0,1599696.1579945714,266.2742638804235,0.0,1.0,1285661.7426882954,2593.4654311983645,,,,,,,,,,,,,,,,,,,3.0,14249.610257460847,1571.6764819729194,0.37057265633074726,6.175450102142607,2.845632406360941
800.0,-29.329333697729222,4.671180603261026,35.04500847808585,30.993370769452326,5.372202084732898,-25.859180119502582,-39.38133147368205,1.9020485053312886,-6.876597024930277,-6.876597024983253,40.08974768740132,35752.39846905225,15405.917017179318,15405.917017179318,51158.315486231564,87066.84223724883,87078.71266503487,15405.917017179318,102484.62968221419,102484.62968221419,102484.62968221419,130223.71406171101,125929.43881205683,4294.275249654184,0.0,98859.25178414476,47545.269740446434,57015.535604109245,27739.084379496824,84754.61998360607,21014.135622467245,1571.7245260248985,0.0,0.8766660830799756,2.6906721444146604,0.0014947306463915918,1.0,1.0,-6.876597024930277,329449.47960594617,1558406.5301550673,4.7303353825875645,1558406.5301550673,4.7303353825875645,0.7575641407255574,0.09235978032781016,3.380800094886204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380800094886204,1.2828085944606218,1.28312970984866,2.6354672937841657,5584.238948122276,14249.59552671016,6463.734815673587,0.0004796291038885365,29241.37748744127,2981.790671375166,19320.535917182217,1970.1463718173095,0.6607259157158412,0.6607259157158412,30563.500498230944,30484.863174865135,1.003225480409944,0.8,4335.5884275899225,4324.433322199387,1.003225480409944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.9056389804134,2034.6934298245008,8.573581540943257,4.671180603261026,-0.7165966620823223,5.387777265343348,2.8451938357706266,3.5,0.8129125245058934,0.6,0.0002503091051138005,1.0001920391319132,0.00025026104519992865,198.36967926753076,0.0,9.547177128683721e-06,27.05669998268967,0.015903402153763437,8.455871385601313e-05,0.0001657503912577874,0.0005603689384917531,0.09235978023525045,0.09235978023525045,0.09235978023525045,0.09235982599824656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.640667166,594.8915812403984,0.0,0.09235978023525045,0.09235978032781016,0.09235978032781016,0.37056819580521727,0.37056819580521727,0.5,9.532016494704605,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,27739.084379496824,21014.135622467245,0.7575641407255574,0.6036050364703072,0.42183421359175194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474768498990718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.80991536629,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1776627287279,261.1776627287279,-11.972337271272067,245.56391180919846,276.79141364826404,106015.36949048225,106214.62094759314,-199.25145711088467,0.0,nan,276.79141364826404,3.641413648264063,270.54591328043807,-2.6040867195619057,264.30041291264666,-8.849587087353314,258.0549125448151,-15.095087455184853,251.80941217700504,-21.340587822994934,245.56391180919846,-27.58608819080152,1.0,1.0,25732.562594343566,25732.562594343566,276.3416253497286,3.1916253497286107,276.3416253497286,276.3416253497286,87053.10379280213,87078.71266503487,-25.608872232740396,0.0,8648.866644398773,8648.866644398773,0.9215664256564786,3397.704095360635,276.3416253497286,3.1916253497286107,1.0,0.002,0.14509182302882578,0.00477877588880134,0.0002239471735366056,0.0017760528242102573,0.1119735867683028,0.1119735867683028,0.0,-2.253136913155096e-12,0.9999988371925917,0.9999988371925917,0.0,0.09235967293117336,1.0739663678955405e-07,0.0,0.0,0.0,1599695.1442633185,266.2734029750697,0.0,1.0,1285664.6753907432,2593.4535947314953,,,,,,,,,,,,,,,,,,,3.0,14249.59552671016,1571.7245260248985,0.37056819580521727,6.175450102142607,2.8451938357706266
801.0,-29.331182465304302,4.671548850995162,35.04499866932837,30.99195318007844,5.371290104411689,-25.860935208303143,-39.38302800580857,1.9010428472062273,-6.877414966434287,-6.877415232819702,40.089733952883854,35751.99977884056,15405.81028023825,15405.81028023825,51157.81005907881,87066.15535094474,87078.1217736194,15405.81028023825,102483.93205385764,102483.93205385764,102483.93205385764,130223.5705626345,125929.32682161558,4294.243741018922,0.0,98859.02292384976,47545.32743149211,57015.21721373072,27739.63850877686,84754.85572250758,21014.480061436432,1571.7705518943956,0.0,0.87666164300692,2.6905898546601126,0.0014947306463915918,1.0,1.0,-6.877194665065815,329438.805630674,1558405.9368465699,4.730486846754968,1558405.9368465699,4.730486846754968,0.7575614244139274,0.0923590519176884,3.3808404415968973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808404415968973,1.282813383830067,1.28313443876188,2.6354889060346394,5584.284741887631,14249.580780555927,6463.710131093059,0.00047961790374830194,29240.960829596246,2981.7481840991827,19320.462133319128,1970.1388479571647,0.660732807171094,0.660732807171094,30563.79229548749,30484.863174865135,1.003237452974746,0.8,4335.629820519006,4324.433322199387,1.003237452974746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.739726742785,2034.6934298245008,8.574313825724014,4.671548850995162,-0.7170202913185744,5.388569142313736,2.8447560109373473,3.5,0.8127874316963849,0.6,0.00025026104519992865,1.0001913879943416,0.0002502131574055749,198.37119868270182,0.0,9.533629700388978e-06,27.018306570902364,0.015912935783463825,8.454256655871968e-05,0.00016571847864120897,0.000560267734510111,0.09235905185864308,0.09235905185864308,0.09235905185864308,0.09235923810163388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.54725483176,594.8916109908077,0.0,0.09235905185864308,0.0923590519176884,0.0923590519176884,0.37056374433508443,0.37056374433508443,0.5,9.532022077386815,6.292566467891447e-11,6.292566467891447e-11,6.292566467891447e-11,2.663854274942423e-07,0.00022056775389955874,6.292566467891447e-11,27739.63850877686,21014.480061436432,0.7575614244139274,0.6035973941902811,0.4218283362536151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474879051355165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.7715219545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17627929068425,261.17627929068425,-11.973720709315728,245.56209896447834,276.7904596168962,106019.54955228684,106218.70298868215,-199.15343639532128,0.0,nan,276.7904596168962,3.640459616896237,270.5447874863903,-2.605212513609672,264.2991153559498,-8.850884644050154,258.0534432254406,-15.09655677455936,251.80777109495037,-21.34222890504961,245.56209896447834,-27.58790103552164,1.0,1.0,25732.562594343566,25732.562594343566,276.3407388217943,3.190738821794298,276.3407388217943,276.3407388217943,87052.25473469027,87078.1217736194,-25.867038929121918,0.0,8648.866644398773,8648.866644398773,0.9215640429765298,3397.744643804882,276.3407388217943,3.190738821794298,1.0,0.002,0.14509178193720568,0.004778630931000723,0.00022394673423423606,0.0017760532646775178,0.11197336711711803,0.11197336711711803,0.0,-1.0882462465888754e-12,1.0,1.0000004456275688,0.00022056769097389406,0.0923590519176884,0.0,4.1093138092873934e-08,0.05283211058334924,0.0,1599694.1816986979,266.2725850335657,2.663225018295634e-07,1.0,1285667.4626295087,2593.442345432793,,,,,,,,,,,,,,,,,,,3.0,14249.580780555927,1571.7705518943956,0.37056374433508443,6.175450102142607,2.8447560109373473
802.0,-29.333034129924815,4.671917601772957,35.04498870235296,30.990619060490303,5.370427196020965,-25.86268799732817,-39.3847203469835,1.9000810626438922,-6.878265172859074,-6.878265482748886,40.089709770354645,35751.542545691525,15405.749914671193,15405.749914671193,51157.29246036272,87065.50401259876,87077.30814430426,15405.749914671193,102483.05805897545,102483.05805897545,102483.05805897545,130223.23410512072,125929.0216126923,4294.212492428421,0.0,98858.83626128381,47545.33551697509,57015.00082700969,27740.17604614527,84755.17687315495,21014.810351872628,1571.8165815936388,0.0,0.8766570669951912,2.6905043485604,0.0014947306463915918,1.0,1.0,-6.87800880395713,329427.7139355802,1558404.8922043464,4.730642949211897,1558404.8922043464,4.730642949211897,0.7575586512830661,0.09235832766617187,3.3808776270585335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808776270585335,1.2828179682558414,1.2831389629004961,2.635508474873702,5584.326205909409,14249.566099122248,6463.687230940229,0.00047960765991225755,29240.584004010227,2981.7097585832294,19320.39368322984,1970.131867990582,0.6607389811564682,0.6607389811564682,30564.06122920274,30484.863174865135,1.003248487464088,0.8,4335.667970138147,4324.433322199387,1.003248487464088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.5741380114052,2034.6934298245008,8.575070512661133,4.671917601772957,-0.7174582148517255,5.389375816624683,2.8443190666759133,3.5,0.8126625904788324,0.6,0.0002502131574055749,1.0001916908279143,0.0002501652030306906,198.3727204992197,0.0,9.499559168223467e-06,26.921750682745305,0.015922435342632046,8.452646198967873e-05,0.00016568669541589616,0.000560166441632865,0.09235832769635506,0.09235832769635506,0.09235832769635506,0.09235852553489066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.4014887315,594.8916572795791,0.0,0.09235832769635506,0.09235832766617187,0.09235832766617187,0.37055930973321694,0.37055930973321694,0.5,9.532028030377633,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,3.0988979915491655e-07,0.0002566787917430702,-7.105427357601002e-12,27740.17604614527,21014.810351872628,0.7575586512830661,0.6035890000787207,0.42182134312807196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474989228843926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.67496606635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1749006074856,261.1749006074856,-11.97509939251438,245.5602880502796,276.7895131646989,106024.08260541038,106222.55155948101,-198.46895407063477,0.0,nan,276.7895131646989,3.63951316469894,270.543668141792,-2.606331858207966,264.2978231189469,-8.852176881053083,258.0519780960425,-15.098021903957488,251.80613307315357,-21.343866926846403,245.5602880502796,-27.589711949720368,1.0,1.0,25732.562594343566,25732.562594343566,276.33979449834675,3.189794498346771,276.33979449834675,276.33979449834675,87051.78421645495,87077.30814430426,-25.523927849309985,0.0,8648.866644398773,8648.866644398773,0.9215618469707968,3397.7820151938263,276.33979449834675,3.189794498346771,1.0,0.002,0.14509173412891424,0.004778480345578978,0.00022394626984753165,0.001776053739293424,0.11197313492376582,0.11197313492376582,0.0,9.140955787440008e-12,1.0,1.0000005185552212,0.00025667879884849754,0.09235832766617187,0.0,4.782016470080489e-08,0.06148096831865252,0.0,1599693.1806072835,266.2717348271409,3.0989690458227415e-07,1.0,1285670.3590068917,2593.430655725639,,,,,,,,,,,,,,,,,,,3.0,14249.566099122248,1571.8165815936388,0.37055930973321694,6.175450102142607,2.8443190666759133
803.0,-29.334878981328686,4.672287103078321,35.044979175921014,30.989200074132555,5.369515121087683,-25.864439571054,-39.38641258338464,1.8990757100287365,-6.87908925967082,-6.879090851489655,40.08970255037319,35751.144282687485,15405.659877074828,15405.659877074828,51156.80415976231,87064.81543957879,87076.78494755467,15405.659877074828,102482.44482462949,102482.44482462949,102482.44482462949,130223.2084517194,125929.02377548408,4294.184676235319,0.0,98858.60476006314,47545.392555192855,57014.68022763365,27740.763627089906,84755.44385472356,21015.178322166226,1571.8643824126812,0.0,0.8766525622604834,2.690421330526216,0.0014947306463915918,1.0,1.0,-6.877769532580771,329416.94710265566,1558404.5803149806,4.730796621187001,1558404.5803149806,4.730796621187001,0.7575558699344567,0.09235761819320908,3.380918085082404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380918085082404,1.2828227560513608,1.2831436903738813,2.6355301768181616,5584.372189725556,14249.551298025508,6463.662444894139,0.0004795964131991134,29240.165621360695,2981.667095426134,19320.319596079393,1970.1243132037337,0.6607459015883754,0.6607459015883754,30564.353830160348,30484.863174865135,1.0032604930601878,0.8,4335.709477076326,4324.433322199387,1.0032604930601878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.4088292319543,2034.6934298245008,8.575809485228056,4.672287103078321,-0.7178838031199621,5.390170906198283,2.8438828879122067,3.5,0.8125379679749162,0.6,0.0002501652030306906,1.000190988315872,0.0002501174335232918,198.37423673650574,0.0,9.512839805633666e-06,26.95938800916581,0.01593194818243768,8.451036125295279e-05,0.00016565484177773784,0.000560065450447818,0.09235761793007945,0.09235761793007945,0.09235761793007945,0.09235800978488574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.3098223051,594.8916867822791,0.0,0.09235761793007945,0.09235761819320908,0.09235761819320908,0.37055487666927905,0.37055487666927905,0.5,9.532039785156103,0.0004716298858511436,0.0004716298858511436,-1.5063505998114124e-11,1.591818829638214e-06,0.0013213189088787658,-1.5063505998114124e-11,27740.763627089906,21015.178322166226,0.7575558699344567,0.6035813374707641,0.4218153154146336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447509958058287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.71260339276,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1735219643053,261.1735219643053,-11.976478035694697,245.55847944546719,276.7885644831444,106028.20790111601,106226.67109659412,-198.46319547808582,0.0,nan,276.7885644831444,3.638564483144421,270.5425474755836,-2.6074525244163738,264.29653046808124,-8.853469531918734,258.05051346055734,-15.099486539442637,251.80449645299794,-21.34550354700204,245.55847944546719,-27.591520554532792,1.0,1.0,25732.562594343566,25732.562594343566,276.3389086365066,3.1889086365065964,276.3389086365066,276.3389086365066,87050.93087337367,87076.78494755467,-25.854074180999305,0.0,8648.866644398773,8648.866644398773,0.9215594576873264,3397.8226755078163,276.3389086365066,3.1889086365065964,1.0,0.002,0.14509148796856275,0.0047783349406720025,0.00022394551074157495,0.0017760544863313407,0.11197275537078748,0.11197275537078748,0.0,-2.9270843561468585e-12,1.0,1.0000026686992547,0.0013213189239422718,0.09235761819320908,0.0,2.461628651428642e-07,0.3164849913154138,0.0,1599692.2120202477,266.27091074032916,1.5918338931442122e-06,1.0,1285673.1706130293,2593.4193082263823,,,,,,,,,,,,,,,,,,,3.0,14249.551298025508,1571.8643824126812,0.37055487666927905,6.175450102142607,2.8438828879122067
