time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
804.0,-29.336722414605024,4.672657405829633,35.04496976982778,30.987887817341857,5.368653411892546,-25.86618483199022,-39.38810000019146,1.8981158285053994,-6.879906382559739,-6.879908703290519,40.089686968244585,35750.68578260746,15405.563694279708,15405.563694279708,51156.24947688717,87064.1996966374,87076.15260767765,15405.563694279708,102481.71630195736,102481.71630195736,102481.71630195736,130223.02577522272,125928.86799671072,4294.157778512003,0.0,98858.44663601369,47545.39124555023,57014.50598940384,27741.30947326535,84755.8154626692,21015.516784711315,1571.9100138867027,0.0,0.87664813080404,2.6903390776364273,0.0014947306463915918,1.0,1.0,-6.877979962075699,329406.27860044874,1558403.9071940896,4.730947794362917,1558403.9071940896,4.730947794362917,0.7575531647114291,0.09235689819466487,3.380953928319268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380953928319268,1.2828273314230505,1.2831482056070094,2.635548717666273,5584.411475557864,14249.536571698052,6463.640409494077,0.00047958664413356403,29239.80886221599,2981.6307161177356,19320.253730794,1970.1175968137948,0.6607517108553965,0.6607517108553965,30564.613055420454,30484.863174865135,1.0032711292550274,0.8,4335.746249501589,4324.433322199387,1.0032711292550274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.2438290707669,2034.6934298245008,8.576543699108667,4.672657405829633,-0.7183050889836631,5.390962494813296,2.8434475501422796,3.5,0.812413585754937,0.6,0.0002501174335232918,1.0001908443650227,0.0002500697091284418,198.37575182851398,0.0,9.47623956951755e-06,26.855662940012735,0.0159414244220072,8.449430919475402e-05,0.0001656231243285378,0.0005599641528190804,0.09235689809550825,0.09235689809550825,0.09235689809550825,0.09235740038932062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490069.16158783325,594.8917342988235,0.0,0.09235689809550825,0.09235689819466487,0.09235689819466487,0.37055046692444205,0.37055046692444205,0.5,9.532054875643109,0.001059778977150927,0.001059778977150927,-4.149569576838985e-12,2.3207308004202787e-06,0.0019287412148401017,-4.149569576838985e-12,27741.30947326535,21015.516784711315,0.7575531647114291,0.6035721466147536,0.42180805632569124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475209527874544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.60887832361,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1721480614573,261.1721480614573,-11.977851938542699,245.55667343297222,276.7876226899408,106032.67640871184,106230.4572038058,-197.78079509393808,0.0,nan,276.7876226899408,3.6376226899408266,270.5414328385284,-2.6085671614715693,264.29524298714654,-8.85475701285344,258.0490531357876,-15.100946864212403,251.8028632843682,-21.34713671563179,245.55667343297222,-27.59332656702776,1.0,1.0,25732.562594343566,25732.562594343566,276.33801767225026,3.1880176722502824,276.33801767225026,276.33801767225026,87050.33459972532,87076.15260767765,-25.818007952329936,0.0,8648.866644398773,8648.866644398773,0.9215573409210525,3397.8586979608644,276.33801767225026,3.1880176722502824,1.0,0.002,0.14509112866380275,0.004778191406131529,0.00022394458045676,0.001776055428282329,0.11197229022838,0.11197229022838,0.0,8.739088879633483e-12,1.0,1.0000038954190829,0.0019287412189896713,0.09235689819466487,0.0,3.5932102946156164e-07,0.4619704082794521,0.0,1599691.2508393002,266.27009361744024,2.3207349499898555e-06,1.0,1285675.9565998944,2593.408064196381,,,,,,,,,,,,,,,,,,,3.0,14249.536571698052,1571.9100138867027,0.37055046692444205,6.175450102142607,2.8434475501422796
805.0,-29.338567572455453,4.673028034313559,35.04496034486662,30.986529180686944,5.367771178004325,-25.86793369738369,-39.389787905942626,1.8971373022367055,-6.880764361190984,-6.880766884868336,40.08966761047348,35750.244649363405,15405.524598075217,15405.524598075217,51155.76924743862,87063.54917244312,87075.3756048497,15405.524598075217,102480.90020292492,102480.90020292492,102480.90020292492,130222.77312552251,125928.64094156312,4294.132183959392,0.0,98858.25455393406,47545.408908157464,57014.272939751776,27741.872922597584,84756.14586234937,21015.86514888214,1571.9574684993179,0.0,0.8766434922298507,2.690252778180561,0.0014947306463915918,1.0,1.0,-6.878668740699084,329395.08430697944,1558403.0709732499,4.731106034117065,1558403.0709732499,4.731106034117065,0.7575503358233371,0.09235619590374163,3.3809918366388723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809918366388723,1.282831993693588,1.2831528078181547,2.6355686896334474,5584.453793759736,14249.521812285373,6463.617128055811,0.0004795762057722413,29239.424207605156,2981.5914922634292,19320.184141017027,1970.1105006314112,0.6607580232716026,0.6607580232716026,30564.887215162522,30484.863174865135,1.0032823782467095,0.8,4335.785140459288,4324.433322199387,1.0032823782467095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1796.079143880751,2034.6934298245008,8.577308327732608,4.673028034313559,-0.7187446448080612,5.39177267912162,2.8430130699773892,3.5,0.8122894485649683,0.6,0.0002500697091284418,1.0001910257992206,0.00025002194848590956,198.3772683581929,0.0,9.467362708933781e-06,26.830505917118334,0.015950891784716134,8.447825530470172e-05,0.00016559145382374007,0.0005598633535952279,0.09235619582814131,0.09235619582814131,0.09235619582814131,0.09235673720615434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.98949840496,594.891789399588,0.0,0.09235619582814131,0.09235619590374163,0.09235619590374163,0.3705460706661581,0.3705460706661581,0.5,9.532071122778046,0.001578818921700531,0.001578818921700531,1.4836132322670892e-11,2.5236773240067123e-06,0.0020981441692242697,1.4836132322670892e-11,27741.872922597584,21015.86514888214,0.7575503358233371,0.6035641277332219,0.42180120728265075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475319392238537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.58372130072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.17077601443646,261.17077601443646,-11.979223985563522,245.55486905698598,276.7866829718851,106036.94469094615,106234.45833187817,-197.51364093202616,0.0,nan,276.7866829718851,3.6366829718851363,270.5403201888882,-2.609679811111789,264.2939574059154,-8.856042594084556,258.0475946229739,-15.10240537702606,251.80123183997014,-21.348768160029834,245.55486905698598,-27.595130943014,1.0,1.0,25732.562594343566,25732.562594343566,276.33706965198496,3.1870696519849844,276.33706965198496,276.33706965198496,87049.81337879934,87075.3756048497,-25.56222605035873,0.0,8648.866644398773,8648.866644398773,0.9215551021854698,3397.8967958220665,276.33706965198496,3.1870696519849844,1.0,0.002,0.14509073779383294,0.004778040802498002,0.00022394358292951802,0.001776056418627646,0.11197179146475901,0.11197179146475901,0.0,1.557164119869725e-12,1.0,1.0000042375120255,0.0020981441543881374,0.09235619590374163,0.0,3.9087485315837614e-07,0.5025395434112742,0.0,1599690.2407915164,266.269235638809,2.5236624878743896e-06,1.0,1285678.8799550973,2593.3962658344612,,,,,,,,,,,,,,,,,,,3.0,14249.521812285373,1571.9574684993179,0.3705460706661581,6.175450102142607,2.8430130699773892
806.0,-29.340420577311406,4.673399057855135,35.04495083600587,30.985125351604097,5.366857555676388,-25.86969276404801,-39.39148869886992,1.896129741347258,-6.881614045438937,-6.881616703936499,40.08964634079033,35749.83485729787,15405.47719766671,15405.47719766671,51155.31205496458,87062.88843494745,87074.58905994933,15405.47719766671,102480.06625761604,102480.06625761604,102480.06625761604,130222.48570486845,125928.37913614533,4294.106568723116,0.0,98858.04925261432,47545.45642670386,57013.9920287894,27742.419447252407,84756.4114760418,21016.201941048854,1572.0039060722345,0.0,0.8766389067748642,2.6901673226743057,0.0014947306463915918,1.0,1.0,-6.879405876910994,329383.9993894088,1558402.152161216,4.731262462809617,1558402.152161216,4.731262462809617,0.7575475520802237,0.09235548796393585,3.3810311744522985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810311744522985,1.2828367914917909,1.283157545543905,2.6355894973362513,5584.497882785121,14249.506956875948,6463.593086933518,0.0004795653705185012,29239.02328958223,2981.550610002624,19320.112280493664,1970.1031728973364,0.6607646257245999,0.6607646257245999,30565.171712609386,30484.863174865135,1.0032940514292892,0.8,4335.825497873138,4324.433322199387,1.0032940514292892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.9147198259438,2034.6934298245008,8.578067225352312,4.673399057855135,-0.7191797891843974,5.392578847039532,2.842579305246423,3.5,0.8121655157846923,0.6,0.00025002194848590956,1.0001918411608643,0.00024997399318487106,198.37879135770928,0.0,9.474625800576191e-06,26.851089518832925,0.01596036641051671,8.446208169475097e-05,0.0001655598667911586,0.000559763070859077,0.0923554878266476,0.0923554878266476,0.0923554878266476,0.0923560486642132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.8053397456,594.8918483374413,0.0,0.0923554878266476,0.09235548796393585,0.09235548796393585,0.3705416791892005,0.3705416791892005,0.5,9.532087953452594,0.0020135606657163407,0.0020135606657163407,-5.235278877080418e-11,2.658497578522656e-06,0.0022108270255216667,-5.235278877080418e-11,27742.419447252407,21016.201941048854,0.7575475520802237,0.6035568420617327,0.42179505048303423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475429360973053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.60430490243,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1694019189326,261.1694019189326,-11.980598081067399,245.55306437922948,276.7857394586327,106040.90490104242,106238.7134295228,-197.808528480424,0.0,nan,276.7857394586327,3.635739458632713,270.53920444273956,-2.610795557260417,264.29266942685507,-8.857330573144907,258.0461344110212,-15.10386558897875,251.79959939511747,-21.35040060488251,245.55306437922948,-27.596935620770495,1.0,1.0,25732.562594343566,25732.562594343566,276.3361288909549,3.186128890954933,276.3361288909549,276.3361288909549,87049.15671315156,87074.58905994933,-25.432346797766513,0.0,8648.866644398773,8648.866644398773,0.9215527790144024,3397.93633032456,276.3361288909549,3.186128890954933,1.0,0.002,0.14509032594098165,0.0047778917906294745,0.00022394255686191902,0.0017760574441423177,0.11197127843095951,0.11197127843095951,0.0,1.0042366244134016e-12,1.0,1.0000044650516746,0.0022108270778744554,0.09235548796393585,0.0,4.1186123692059545e-07,0.5295224860595964,0.0,1599689.240404173,266.26838595456104,2.658549931311427e-06,1.0,1285681.7748102024,2593.3845825728918,,,,,,,,,,,,,,,,,,,3.0,14249.506956875948,1572.0039060722345,0.3705416791892005,6.175450102142607,2.842579305246423
807.0,-29.342261322416974,4.673770592337829,35.04494113177801,30.983743664715462,5.365967790269609,-25.871438411132242,-39.39317629029972,1.8951448774432784,-6.882451121489112,-6.882453777394804,40.08962168744814,35749.421191231246,15405.415892107168,15405.415892107168,51154.83708333841,87062.21577571919,87073.7798112285,15405.415892107168,102479.19570333566,102479.19570333566,102479.19570333566,130222.1374783212,125928.05709151068,4294.080386810521,0.0,98857.83514831701,47545.49819029266,57013.707731138165,27742.94177498553,84756.6495061237,21016.522171905068,1572.0488850803783,0.0,0.8766344041767885,2.690083152709823,0.0014947306463915918,1.0,1.0,-6.880245123999487,329373.0810120575,1558401.087181806,4.731416065919355,1558401.087181806,4.731416065919355,0.757544832208625,0.09235476927272696,3.381070275389714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381070275389714,1.2828414838652058,1.283162177568325,2.6356103368301884,5584.542039172104,14249.491882759585,6463.568927389278,0.00047955450332919677,29238.621825724196,2981.509672082128,19320.040065999172,1970.095809068252,0.6607712285878455,0.6607712285878455,30565.45449627447,30484.863174865135,1.0033056543208005,0.8,4335.8656121783015,4324.433322199387,1.0033056543208005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.7505650877495,2034.6934298245008,8.578817231976972,4.673770592337829,-0.7196084021949645,5.393378994532793,2.842146277405321,3.5,0.8120417935443774,0.6,0.00024997399318487106,1.0001905746659576,0.0002499263635516232,198.3803043010876,0.0,9.513314659213726e-06,26.960733744211698,0.015969879725175926,8.444603645266559e-05,0.00016552795673220545,0.0005596616542532546,0.09235476907862807,0.09235476907862807,0.09235476907862807,0.09235532712690282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.6051818697,594.8919123199804,0.0,0.09235476907862807,0.09235476927272696,0.09235476927272696,0.37053729020669346,0.37053729020669346,0.5,9.532104705963146,0.0023563015257082043,0.0023563015257082043,1.1368683772161603e-12,2.65590568915286e-06,0.002208653395314286,1.1368683772161603e-12,27742.94177498553,21016.522171905068,0.757544832208625,0.6035495430909225,0.42178898528366604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475539798978572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.713949127814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1680294307503,261.1680294307503,-11.981970569249654,245.55126178904942,276.78479707244986,106045.15634259782,106242.73348905788,-197.57714646007005,0.0,nan,276.78479707244986,3.634797072449885,270.5380900157591,-2.6119099842408673,264.2913829590752,-8.858617040924798,258.04467590243183,-15.105324097568143,251.7979688457365,-21.35203115426347,245.55126178904942,-27.598738210950557,1.0,1.0,25732.562594343566,25732.562594343566,276.3351982504717,3.1851982504717284,276.3351982504717,276.3351982504717,87048.53288207338,87073.7798112285,-25.246929155109683,0.0,8648.866644398773,8648.866644398773,0.9215504698179011,3397.9756267666626,276.3351982504717,3.1851982504717284,1.0,0.002,0.14508991450093378,0.004777745048367627,0.00022394153729111561,0.001776058465855898,0.1119707686455578,0.1119707686455578,0.0,3.147013465792936e-12,1.0,1.0000044606320437,0.002208653394177418,0.09235476927272696,0.0,4.114503550497121e-07,0.5289953959460431,0.0,1599688.254658948,266.26754887851087,2.6559045522844826e-06,1.0,1285684.6262342609,2593.373074668213,,,,,,,,,,,,,,,,,,,3.0,14249.491882759585,1572.0488850803783,0.37053729020669346,6.175450102142607,2.842146277405321
808.0,-29.34410042954353,4.674142581276905,35.04493133457237,30.98233665749433,5.365053223897308,-25.87318506418417,-39.394863846804924,1.8941378577422578,-6.883290750742674,-6.883293554099014,40.08959959416075,35749.01863342126,15405.36134270272,15405.36134270272,51154.37997612398,87061.55360318068,87072.99842588643,15405.36134270272,102478.35976858914,102478.35976858914,102478.35976858914,130221.83823864342,125927.78346108201,4294.054777561415,0.0,98857.62421332074,47545.54639054987,57013.419803078745,27743.478470054284,84756.89827313303,21016.852505344683,1572.0946206397227,0.0,0.876629876739156,2.689998711052643,0.0014947306463915918,1.0,1.0,-6.880961673058721,329362.127660311,1558400.1327920824,4.731570517419492,1558400.1327920824,4.731570517419492,0.7575420842786467,0.09235405569697061,3.3811098515136107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811098515136107,1.2828462789386612,1.2831669127358076,2.6356313355883203,5584.5865330208035,14249.476992480058,6463.544705852482,0.0004795435758422191,29238.217199321538,2981.4684116718286,19319.967666204786,1970.0884263438368,0.6607778967676968,0.6607778967676968,30565.740715891254,30484.863174865135,1.003317398220113,0.8,4335.906213890738,4324.433322199387,1.003317398220113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.5866932180893,2034.6934298245008,8.5795697867937,4.674142581276905,-0.720037703888937,5.394180285165842,2.841714022070692,3.5,0.8119182920201977,0.6,0.0002499263635516232,1.0001904079296118,0.00024987878464958417,198.38181591833555,0.0,9.448781137460516e-06,26.777845743563102,0.015979328506313385,8.442999435992016e-05,0.00016549636919170304,0.0005595614042638007,0.09235405553281717,0.09235405553281717,0.09235405553281717,0.09235463792650231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.4140485201,594.8919734890965,0.0,0.09235405553281717,0.09235405569697061,0.09235405569697061,0.37053290107107817,0.37053290107107817,0.5,9.532122155970587,0.0026561266854514543,0.0026561266854514543,1.3642420526593924e-11,2.8033563239659998e-06,0.0023318810402770396,1.3642420526593924e-11,27743.478470054284,21016.852505344683,0.7575420842786467,0.6035423784772848,0.42178299774749184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475649507898536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.53106112716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16665615191613,261.16665615191613,-11.983343848083848,245.5494609643381,276.7838513394933,106049.16931365266,106246.86027817256,-197.69096451988443,0.0,nan,276.7838513394933,3.633851339493333,270.5369732644557,-2.613026735544281,264.2900951894237,-8.859904810576268,258.04321711441344,-15.10678288558654,251.79633903937253,-21.35366096062745,245.5494609643381,-27.600539035661882,1.0,1.0,25732.562594343566,25732.562594343566,276.33426812836456,3.184268128364579,276.33426812836456,276.33426812836456,87047.8376897739,87072.99842588643,-25.16073611252068,0.0,8648.866644398773,8648.866644398773,0.9215481325433318,3398.0154007711785,276.33426812836456,3.184268128364579,1.0,0.002,0.14508948008819778,0.004777597879597578,0.00022394048102555457,0.001776059507169938,0.11197024051277728,0.11197024051277728,0.0,-1.1804507458329505e-11,1.0,1.0000047094625981,0.002331881026634619,0.09235405569697061,0.0,4.344001914411593e-07,0.5585028904226069,0.0,1599687.2661100458,266.2667092492573,2.803342681545473e-06,1.0,1285687.48685337,2593.361529728332,,,,,,,,,,,,,,,,,,,3.0,14249.476992480058,1572.0946206397227,0.37053290107107817,6.175450102142607,2.841714022070692
809.0,-29.345937649943835,4.674515098025386,35.04492134696531,30.980955040454887,5.364157101872047,-25.87492817474568,-39.39654714250935,1.8931476257153623,-6.88412153082345,-6.884124348795227,40.08957450702497,35748.599755610856,15405.298010611392,15405.298010611392,51153.897766222246,87060.89504785139,87072.19243487729,15405.298010611392,102477.49044548869,102477.49044548869,102477.49044548869,130221.48511773735,125927.45635093568,4294.028766801674,0.0,98857.41983343534,47545.5811439147,57013.15409946738,27743.994672248667,84757.14877171605,21017.168710067614,1572.1391609234745,0.0,0.8766254099956396,2.689915176326563,0.0014947306463915918,1.0,1.0,-6.881780178149825,329351.2917435327,1558399.0490751234,4.731722899355304,1558399.0490751234,4.731722899355304,0.7575393867520578,0.09235333391176292,3.381148653519441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381148653519441,1.2828509956418916,1.2831715695781085,2.6356518917675533,5584.630089097924,14249.462073656543,6463.520852720294,0.0004795328520131268,29237.82121514668,2981.4280325235104,19319.896367596422,1970.0811559091458,0.6607844074779324,0.6607844074779324,30566.02133633613,30484.863174865135,1.0033289124060591,0.8,4335.946021332082,4324.433322199387,1.0033289124060591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.423098130721,2034.6934298245008,8.580316264534192,4.674515098025386,-0.7204622097741824,5.394977307799568,2.8412825230545424,3.5,0.8117950065870121,0.6,0.00024987878464958417,1.0001902154291809,0.000249831262888691,198.38332600494323,0.0,9.438788985902467e-06,26.74952798604759,0.015988767295299286,8.441399557694858e-05,0.0001654647890726356,0.0005594610487778201,0.09235333379942524,0.09235333379942524,0.09235333379942524,0.09235391587648448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.2083335792,594.8920392603424,0.0,0.09235333379942524,0.09235333391176292,0.09235333391176292,0.37052851489164096,0.37052851489164096,0.5,9.532139625007265,0.002895191365780647,0.002895191365780647,-3.001332515850663e-11,2.817971790136653e-06,0.0023441706454150335,-3.001332515850663e-11,27743.994672248667,21017.168710067614,0.7575393867520578,0.6035349054036678,0.4217768090795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475759120775564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.502743369645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16528407446907,261.16528407446907,-11.984715925530907,245.54766207766536,276.7829060712712,106053.35206659681,106250.87008514791,-197.51801855111594,0.0,nan,276.7829060712712,3.632906071271236,270.53585727254307,-2.6141427274569082,264.28880847382806,-8.861191526171922,258.04175967511964,-15.108240324880342,251.79471087638697,-21.355289123613005,245.54766207766536,-27.602337922334613,1.0,1.0,25732.562594343566,25732.562594343566,276.3333441433068,3.18334414330684,276.3333441433068,276.3333441433068,87047.18714286265,87072.19243487729,-25.005292014640872,0.0,8648.866644398773,8648.866644398773,0.9215458409719068,3398.054396787038,276.3333441433068,3.18334414330684,1.0,0.002,0.14508904341005324,0.004777452393307762,0.0002239394253940707,0.0017760605763552097,0.11196971269703535,0.11196971269703535,0.0,1.7492804080254665e-12,1.0,1.0000047342503917,0.0023441706754283587,0.09235333391176292,0.0,4.3668330157234686e-07,0.5614394923673451,0.0,1599686.2877838106,266.2658784691765,2.8180018034618115e-06,1.0,1285690.316863031,2593.3501083961246,,,,,,,,,,,,,,,,,,,3.0,14249.462073656543,1572.1391609234745,0.37052851489164096,6.175450102142607,2.8412825230545424
810.0,-29.34776915118701,4.674888459425249,35.04491160967179,30.97962263217198,5.36328068291425,-25.876664167761188,-39.398225548770256,1.8921756984416171,-6.884920041649707,-6.88492384679183,40.089561757006415,35748.160891225314,15405.196673802699,15405.196673802699,51153.35756502801,87060.27837513773,87071.62407447789,15405.196673802699,102476.82074828059,102476.82074828059,102476.82074828059,130221.35886662148,125927.35382634822,4294.005040273258,0.0,98857.25417790035,47545.591800394795,57012.95819722839,27744.538118340894,84757.49631556928,21017.506592467827,1572.18423984288,0.0,0.8766210675793176,2.6898347776565155,0.0014947306463915918,1.0,1.0,-6.881753183208502,329340.86429006164,1558398.4982987433,4.73187104083813,1558398.4982987433,4.73187104083813,0.7575367267899813,0.0923526162010846,3.3811851857902746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811851857902746,1.28285562688399,1.283176141010784,2.6356708540952902,5584.670267994981,14249.447131326871,6463.498361188531,0.0004795228684864412,29237.45631956409,2981.3908235293493,19319.82913890285,1970.0743004902642,0.6607903549384727,0.6607903549384727,30566.285541215046,30484.863174865135,1.003339753066237,0.8,4335.98350014167,4324.433322199387,1.003339753066237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.259788553234,2034.6934298245008,8.581040344148438,4.674888459425249,-0.7208713217733838,5.395759781198633,2.8408518032424626,3.5,0.8116719437835608,0.6,0.000249831262888691,1.0001896260853034,0.00024978389734606546,198.38483141075497,0.0,9.4275249835952e-06,26.717605803508796,0.01599819482028288,8.439804605535254e-05,0.0001654332168333385,0.0005593603419945144,0.09235261587219197,0.09235261587219197,0.09235261587219197,0.0923533460790908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.04090164794,594.8920931695674,0.0,0.09235261587219197,0.0923526162010846,0.0923526162010846,0.3705241289546925,0.3705241289546925,0.5,9.532161534369266,0.0032403910417997395,0.0032403910417997395,3.353761712787673e-12,3.8051421142881736e-06,0.0031706635833188557,3.353761712787673e-12,27744.538118340894,21017.506592467827,0.7575367267899813,0.603526057147485,0.4217699017220576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475868622779537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.47082118711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16391529107983,261.16391529107983,-11.986084708920146,245.54586594364804,276.781964638506,106057.65701769236,106254.7008377723,-197.04382007993405,0.0,nan,276.781964638506,3.6319646385060196,270.5347448995242,-2.6152551004757925,264.2875251605558,-8.86247483944419,258.04030542162224,-15.109694578377741,251.79308568262275,-21.356914317377232,245.54586594364804,-27.60413405635194,1.0,1.0,25732.562594343566,25732.562594343566,276.33247893029545,3.182478930295474,276.33247893029545,276.33247893029545,87046.46084537839,87071.62407447789,-25.16322909950395,0.0,8648.866644398773,8648.866644398773,0.921543683433536,3398.091111719226,276.33247893029545,3.182478930295474,1.0,0.002,0.14508845277621646,0.0047773130545725575,0.00022393814651918702,0.0017760618520031633,0.11196907325959352,0.11196907325959352,0.0,-1.4776495999013761e-12,1.0,1.0000064033118976,0.003170663579965094,0.0923526162010846,0.0,5.9063800002949e-07,0.759379165945821,0.0,1599685.3488292077,266.26507995835027,3.805138760526461e-06,1.0,1285693.04025123,2593.3391174350777,,,,,,,,,,,,,,,,,,,3.0,14249.447131326871,1572.18423984288,0.3705241289546925,6.175450102142607,2.8408518032424626
811.0,-29.34960266069415,4.675262246835518,35.0449018152068,30.978284880425804,5.362422481307227,-25.878400146514092,-39.39990392010657,1.8912199660616464,-6.885754373350039,-6.885758369724014,40.089540630533655,35747.727469810685,15405.145535839658,15405.145535839658,51152.87300565034,87059.6130790067,87070.85603368413,15405.145535839658,102476.0015695238,102476.0015695238,102476.0015695238,130221.07755153044,125927.0954269153,4293.982124615144,0.0,98857.05105488049,47545.620976610306,57012.70008696687,27745.075982006652,84757.77606897353,21017.838048986767,1572.2299121252158,0.0,0.8766165648384564,2.6897508698028187,0.0014947306463915918,1.0,1.0,-6.882427195007381,329329.980299785,1558397.5856749567,4.732024652770352,1558397.5856749567,4.732024652770352,0.7575339877467749,0.0923519073239044,3.3812229424286935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812229424286935,1.2828601822997496,1.2831806367981562,2.635690926479037,5584.712798967521,14249.432242330302,6463.474935382309,0.000479512371771254,29237.06976383894,2981.3514058153337,19319.759117600395,1970.0671603045278,0.6607966965792005,0.6607966965792005,30566.55860023758,30484.863174865135,1.0033509570477364,0.8,4336.02223495669,4324.433322199387,1.0033509570477364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1795.0968011140212,2034.6934298245008,8.581790979895544,4.675262246835518,-0.7212961664859154,5.396558413321434,2.8404219590947974,3.5,0.8115491311699421,0.6,0.00024978389734606546,1.0001898368742088,0.00024973648815177884,198.38633848727895,0.0,9.396605188449723e-06,26.629979104066514,0.01600759142547133,8.438209965099822e-05,0.00016540179769506725,0.0005592603530855108,0.09235190709523108,0.09235190709523108,0.09235190709523108,0.09235267360032226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.8277410325,594.8921615612178,0.0,0.09235190709523108,0.0923519073239044,0.0923519073239044,0.37051976098770595,0.37051976098770595,0.5,9.532184518832757,0.003561368137354748,0.003561368137354748,-3.3651303965598345e-11,3.99637394821184e-06,0.0033311747166067107,-3.3651303965598345e-11,27745.075982006652,21017.838048986767,0.7575339877467749,0.6035183481457035,0.42176339597112805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475977785480179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.383194487666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1625506763942,261.1625506763942,-11.987449323605802,245.54407188050817,276.78102947227507,106062.12528366315,106258.56899736568,-196.44371370251554,0.0,nan,276.78102947227507,3.631029472275088,270.53363795391243,-2.616362046087545,264.286246435557,-8.863753564442959,258.0388549172453,-15.11114508275466,251.79146339886685,-21.358536601133125,245.54407188050817,-27.605928119491807,1.0,1.0,25732.562594343566,25732.562594343566,276.33155560488484,3.1815556048848634,276.33155560488484,276.33155560488484,87045.92445414452,87070.85603368413,-24.93157953961054,0.0,8648.866644398773,8648.866644398773,0.9215414535725885,3398.1290571408367,276.33155560488484,3.1815556048848634,1.0,0.002,0.1450878322456137,0.004777167625756456,0.00022393680541637248,0.0017760631875506296,0.11196840270818624,0.11196840270818624,0.0,-7.032997881989411e-12,1.0,1.0000067274165767,0.0033311747502580147,0.0923519073239044,0.0,6.205294842796601e-07,0.7978122031778935,0.0,1599684.366551768,266.26424562664994,3.9964075995158055e-06,1.0,1285695.8829346062,2593.3276450986737,,,,,,,,,,,,,,,,,,,3.0,14249.432242330302,1572.2299121252158,0.37051976098770595,6.175450102142607,2.8404219590947974
812.0,-29.35139037360038,4.67563636659899,35.04489200612328,30.976940981950634,5.361537510336814,-25.880097585738945,-39.40154268695039,1.890244720114206,-6.886594945398713,-6.886599164445273,40.08952062156168,35747.316101843,15405.105665769757,15405.105665769757,51152.42176761275,87059.00129572592,87070.08927054533,15405.105665769757,102475.19493631509,102475.19493631509,102475.19493631509,130220.81700922086,125926.85702096809,4293.959988252774,0.0,98856.87455739015,47545.6334401466,57012.49013027061,27745.62207290576,84758.11220317637,21018.17501892078,1572.2761223901143,0.0,0.8766120231996775,2.689666333049763,0.0014947306463915918,1.0,1.0,-6.883080995218847,329319.01479828975,1558396.7213242198,4.732179592723332,1558396.7213242198,4.732179592723332,0.7575312228968012,0.09235120466309686,3.3812600589677575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812600589677575,1.2828648288539306,1.2831852236902779,2.635710312510839,5584.753875642649,14249.41725205147,6463.452057922001,0.0004795021866915558,29236.6966259228,2981.313356337057,19319.690735340577,1970.060187254626,0.6608027911816384,0.6608027911816384,30566.827029416076,30484.863174865135,1.0033619710848545,0.8,4336.060313004719,4324.433322199387,1.0033619710848545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.9340885143795,2034.6934298245008,8.582546715417367,4.67563636659899,-0.7217234415878853,5.397359808186875,2.839992865729271,3.5,0.811426533065506,0.6,0.00024973648815177884,1.0001850975105164,0.0002496902711041973,198.38780793998626,0.0,9.405336465154004e-06,26.654723542246447,0.016016996761936485,8.43665322207008e-05,0.00016536995593107804,0.0005591588269430124,0.09235120430909179,0.09235120430909179,0.09235120430909179,0.09235200686437978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.614792498,594.8922299388369,0.0,0.09235120430909179,0.09235120466309686,0.09235120466309686,0.370515397540025,0.370515397540025,0.5,9.532208580173888,0.0038578305835130777,0.0038578305835130777,-3.319655661471188e-11,4.219046559228445e-06,0.003518169226424561,-3.319655661471188e-11,27745.62207290576,21018.17501892078,0.7575312228968012,0.6035106308761768,0.42175686990469974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476087069449128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.40793892585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.16119120221316,261.16119120221316,-11.988808797786817,245.54228717870527,276.7800952257146,106066.42153454605,106262.12524552098,-195.70371097491113,0.0,nan,276.7800952257146,3.6300952257146264,270.53253361630306,-2.6174663836969216,264.2849720069087,-8.865027993091303,258.03741039753925,-15.11258960246073,251.78984878810792,-21.36015121189206,245.54228717870527,-27.60771282129471,1.0,1.0,25732.562594343566,25732.562594343566,276.33062615541024,3.180626155410266,276.33062615541024,276.33062615541024,87045.37505568298,87070.08927054533,-24.7142148623534,0.0,8648.866644398773,8648.866644398773,0.9215392615018952,3398.1663592625964,276.33062615541024,3.180626155410266,1.0,0.002,0.14508717688497447,0.004777021239442549,0.0002239354076797447,0.0017760645821999327,0.11196770383987235,0.11196770383987235,0.0,-1.0120322548740068e-11,1.0,1.0000071049981878,0.003518169259621118,0.09235120466309686,0.0,6.553533562179021e-07,0.8425869889108422,0.0,1599683.3769599674,266.26340505460126,4.21907975578506e-06,1.0,1285698.7469683236,2593.3160866724243,,,,,,,,,,,,,,,,,,,3.0,14249.41725205147,1572.2761223901143,0.370515397540025,6.175450102142607,2.839992865729271
813.0,-29.353222930233,4.676010972794864,35.04488214607788,30.975548712909244,5.360635729156,-25.8818370642927,-39.40322486506773,1.889249861974109,-6.887419337101392,-6.8874238065623965,40.08949953197312,35746.91519909282,15405.04728660616,15405.04728660616,51151.96248569898,87058.33690687639,87069.33984683453,15405.04728660616,102474.38713344069,102474.38713344069,102474.38713344069,130220.53696422499,125926.59903941758,4293.937924807418,0.0,98856.66237994329,47545.6958189848,57012.18506773165,27746.149830784296,84758.33489851594,21018.49990104456,1572.3210652202615,0.0,0.8766075742963364,2.6895834219651253,0.0014947306463915918,1.0,1.0,-6.883695198071678,329308.2602354952,1558395.8102963746,4.732331369950858,1558395.8102963746,4.732331369950858,0.7575285230286106,0.09235049343013156,3.38129928760918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38129928760918,1.2828695644604837,1.2831899011860157,2.6357311618279757,5584.798052843813,14249.403118114224,6463.428273474396,0.0004794913857356137,29236.294681812094,2981.2723694444176,19319.619642035028,1970.0529377549958,0.6608094442984859,0.6608094442984859,30567.11073281301,30484.863174865135,1.003373611871512,0.8,4336.100557778536,4324.433322199387,1.003373611871512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.771640358476,2034.6934298245008,8.583291010509424,4.676010972794864,-0.7221426116869241,5.398153584481788,2.8395644956026445,3.5,0.8113041416007556,0.6,0.0002496902711041973,1.0001897438189014,0.0002496429029064382,198.3893142728131,0.0,9.168898759158416e-06,25.98465908345495,0.016026165660695642,8.435055516695028e-05,0.000165339715937247,0.0005590630637121174,0.0923504932248532,0.0923504932248532,0.0923504932248532,0.09235133110597597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.3913966916,594.8923016661842,0.0,0.0923504932248532,0.09235049343013156,0.09235049343013156,0.37051103862901025,0.37051103862901025,0.5,9.532233722701255,0.004131232798158635,0.004131232798158635,-7.787548383930698e-12,4.46946103238588e-06,0.00372860849074641,-7.787548383930698e-12,27746.149830784296,21018.49990104456,0.7575285230286106,0.6035036264804515,0.4217510318235231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447619362528333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.73787446706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15983032897526,261.15983032897526,-11.990169671024717,245.54050223761712,276.7791584203286,106070.39919961874,106266.30430966154,-195.9051100427987,0.0,nan,276.7791584203286,3.629158420328622,270.531427183784,-2.6185728162159876,264.28369594724126,-8.866304052758721,258.03596471072024,-15.114035289279741,251.78823347416045,-21.361766525839528,245.54050223761712,-27.60949776238286,1.0,1.0,25732.562594343566,25732.562594343566,276.3297148633606,3.17971486336063,276.3297148633606,276.3297148633606,87044.65988134741,87069.33984683453,-24.679965487113805,0.0,8648.866644398773,8648.866644398773,0.9215369446780047,3398.2057840472257,276.3297148633606,3.17971486336063,1.0,0.002,0.14508648234861182,0.004776877920965257,0.00022393395690272462,0.00177606604382449,0.1119669784513623,0.1119669784513623,0.0,7.272147294068443e-13,1.0,1.0000075299205207,0.0037286084985339585,0.09235049343013156,0.0,6.945434043393277e-07,0.8929755356460551,0.0,1599682.406452698,266.2625806628986,4.469468819934264e-06,1.0,1285701.5559675244,2593.304750422567,,,,,,,,,,,,,,,,,,,3.0,14249.403118114224,1572.3210652202615,0.37051103862901025,6.175450102142607,2.8395644956026445
814.0,-29.355050601028445,4.676386140021299,35.044872181447225,30.9742035571486,5.359772745699512,-25.88356826636107,-39.40489499419925,1.8882904098667164,-6.888234586748808,-6.888239249744493,40.089476792594226,35746.477514455466,15404.979950422958,15404.979950422958,51151.457464878426,87057.6701954116,87068.58359007021,15404.979950422958,102473.56354049317,102473.56354049317,102473.56354049317,130220.22740571779,125926.3114514673,4293.915954250484,0.0,98856.45528122943,47545.7164598257,57011.93202378192,27746.663865224622,84758.59588900654,21018.81550876316,1572.3651352461748,0.0,0.8766031821261923,2.689501438454052,0.0014947306463915918,1.0,1.0,-6.884347893575807,329297.6259125446,1558394.827999242,4.7324812126435525,1558394.827999242,4.7324812126435525,0.7575258636807292,0.09234977636513239,3.3813373388567074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813373388567074,1.2828741373287549,1.2831944144255476,2.6357514275698515,5584.840993519025,14249.38802621723,6463.404595231225,0.00047948078252096064,29235.90442906079,2981.232574738651,19319.548866181645,1970.0457206264775,0.6608158441979929,0.6608158441979929,30567.385920612458,30484.863174865135,1.0033849032759163,0.8,4336.1395945714185,4324.433322199387,1.0033849032759163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.6094745320954,2034.6934298245008,8.584029098831914,4.676386140021299,-0.7225568563787963,5.398942996400096,2.839136895749398,3.5,0.8111819702141138,0.6,0.0002496429029064382,1.000189240718296,0.0002495956692427072,198.3908166094871,0.0,9.397344271767066e-06,26.632073666187864,0.01603556300496741,8.433469531918134e-05,0.00016530820758725687,0.0005589628147342673,0.09234977637287302,0.09234977637287302,0.09234977637287302,0.09235064175141455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490067.15590409015,594.8923772525048,0.0,0.09234977637287302,0.09234977636513239,0.09234977636513239,0.3705066842821931,0.3705066842821931,0.5,9.532259717384065,0.004379171501398105,0.004379171501398105,5.206857167650014e-11,4.662995706894435e-06,0.003891356168708171,5.206857167650014e-11,27746.663865224622,21018.81550876316,0.7575258636807292,0.603495809815709,0.4217445692619349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476302855558087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.38528904979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1584722823161,261.1584722823161,-11.99152771768388,245.53871829738074,276.7782262672477,106074.7478270083,106270.24603792893,-195.49821092062393,0.0,nan,276.7782262672477,3.628226267247726,270.53032467326534,-2.6196753267346367,264.28242307929384,-8.867576920706142,258.03452148535234,-15.115478514647634,251.7866198913568,-21.363380108643184,245.53871829738074,-27.611281702619237,1.0,1.0,25732.562594343566,25732.562594343566,276.32881198019413,3.178811980194155,276.32881198019413,276.32881198019413,87044.04213899121,87068.58359007021,-24.54145107899967,0.0,8648.866644398773,8648.866644398773,0.9215346973764077,3398.244025550991,276.32881198019413,3.178811980194155,1.0,0.002,0.14508575752321906,0.004776736371502469,0.00022393246360747767,0.0017760675512358654,0.11196623180373882,0.11196623180373882,0.0,1.484334313447966e-11,1.0,1.000007858527893,0.0038913561166395993,0.09234977636513239,0.0,7.248487522542988e-07,0.9319411819918518,0.0,1599681.4466215367,266.26176541325117,4.6629436383227585e-06,1.0,1285704.3336192414,2593.2935407522914,,,,,,,,,,,,,,,,,,,3.0,14249.38802621723,1572.3651352461748,0.3705066842821931,6.175450102142607,2.839136895749398
815.0,-29.356872273616244,4.676762108089307,35.04486261321372,30.97285326747226,5.358898471194378,-25.88529519918035,-39.406564459763445,1.8873213960590403,-6.889024432180008,-6.889030318936791,40.08946830166588,35746.05753824478,15404.883859661773,15404.883859661773,51150.94139790655,87057.01979326452,87068.07595544546,15404.883859661773,102472.95981510723,102472.95981510723,102472.95981510723,130220.17868039626,125926.28152626884,4293.897154127417,0.0,98856.25801387634,47545.74805689005,57011.67772998477,27747.218865289036,84758.8965952738,21019.162192540436,1572.4105654069597,0.0,0.8765988689276226,2.6894218938116214,0.0014947306463915918,1.0,1.0,-6.884107259312145,329287.30971061054,1558394.4612081263,4.73262836207596,1558394.4612081263,4.73262836207596,0.757523206004433,0.09234907077408003,3.3813752151604928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813752151604928,1.282878754550963,1.283198972202254,2.6357714656706213,5584.88345185005,14249.37297111462,6463.38112743085,0.0004794702879150429,29235.51860516735,2981.193231650702,19319.47871935586,1970.0385676409232,0.6608221656769638,0.6608221656769638,30567.659842598263,30484.863174865135,1.0033961427671594,0.8,4336.17845180218,4324.433322199387,1.0033961427671594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.4475999287142,2034.6934298245008,8.584749903131048,4.676762108089307,-0.7229589494476798,5.399721057536987,2.8387100894840307,3.5,0.811060025566866,0.6,0.0002495956692427072,1.0001886224048493,0.0002495485987858774,198.39231403546808,0.0,9.370725119057306e-06,26.556634987408405,0.016044933730086468,8.431884452741775e-05,0.00016527682471528942,0.0005588629587327048,0.09234907059046128,0.09234907059046128,0.09234907059046128,0.09235012419032755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.96226756455,594.8924399071345,0.0,0.09234907059046128,0.09234907077408003,0.09234907077408003,0.3705023335915661,0.3705023335915661,0.5,9.532291328950413,0.004775023355364283,0.004775023355364283,-4.814637577510439e-11,5.886756810014049e-06,0.004923059624672987,-4.814637577510439e-11,27747.218865289036,21019.162192540436,0.757523206004433,0.6034875800962084,0.4217381180518812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476411796173696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.309850371006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1571160671461,261.1571160671461,-11.992883932853886,245.536936109421,276.7772960248609,106078.96652471526,106274.20108528332,-195.23456056806302,0.0,nan,276.7772960248609,3.627296024860925,270.52922404177536,-2.6207759582246126,264.2811520586847,-8.868847941315266,258.0330800756267,-15.116919924373292,251.78500809250795,-21.364991907492026,245.536936109421,-27.613063890578985,1.0,1.0,25732.562594343566,25732.562594343566,276.32796221722776,3.177962217227787,276.32796221722776,276.32796221722776,87043.23840848998,87068.07595544546,-24.837546955473954,0.0,8648.866644398773,8648.866644398773,0.9215324603932742,3398.2820912362954,276.32796221722776,3.177962217227787,1.0,0.002,0.145084840514797,0.004776599865669428,0.0002239306848896379,0.0017760693146074025,0.11196534244481895,0.11196534244481895,0.0,-5.029596530925495e-13,1.0,1.0000099419053647,0.004923059672819363,0.09234907077408003,0.0,9.170129505249032e-07,1.179009995471447,0.0,1599680.518161328,266.26097556781997,5.886804956389824e-06,1.0,1285707.02823398,2593.2826662587,,,,,,,,,,,,,,,,,,,3.0,14249.37297111462,1572.4105654069597,0.3705023335915661,6.175450102142607,2.8387100894840307
816.0,-29.358696416142887,4.677138542946346,35.04485300354865,30.971568601112835,5.358070514804494,-25.887019723039334,-39.408229699451454,1.8863938197009904,-6.889842689383727,-6.889848824549141,40.08944797298406,35745.59161268499,15404.827865061403,15404.827865061403,51150.41947774639,87056.38070503648,87067.33567206036,15404.827865061403,102472.16353712177,102472.16353712177,102472.16353712177,130219.90977651437,125926.03088023748,4293.878896276886,0.0,98856.08128279784,47545.74502344691,57011.484732612145,27747.7462393926,84759.23097200475,21019.487142157966,1572.4553496425754,0.0,0.8765944503811117,2.689339605605468,0.0014947306463915918,1.0,1.0,-6.884715784130151,329276.6359841672,1558393.5830497853,4.732779106516134,1558393.5830497853,4.732779106516134,0.7575205193536498,0.09234836660909786,3.381410977457858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381410977457858,1.2828831781878252,1.2832033365542534,2.6357902535087963,5584.923261024664,14249.357975253744,6463.358759880989,0.00047946038003757386,29235.15714056082,2981.1563725187316,19319.411861252487,1970.0317500117255,0.6608280492000079,0.6608280492000079,30567.918475495317,30484.863174865135,1.0034067549438477,0.8,4336.215140197723,4324.433322199387,1.0034067549438477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.2860443952145,2034.6934298245008,8.585491657353765,4.677138542946346,-0.7233732169324423,5.400511759878788,2.838284150084582,3.5,0.8109383285955948,0.6,0.0002495485987858774,1.0001888809879873,0.00024950147270120935,198.39381351156746,0.0,9.33841685316079e-06,26.465073361857677,0.01605427214693963,8.430303660158471e-05,0.00016524556218429272,0.0005587631579461625,0.09234836625754163,0.09234836625754163,0.09234836625754163,0.09234946322723091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.70497571846,594.892522712851,0.0,0.09234836625754163,0.09234836660909786,0.09234836660909786,0.3704980056695358,0.3704980056695358,0.5,9.532324259013736,0.005143663711066893,0.005143663711066893,-1.4495071809506044e-11,6.135165392606723e-06,0.005133040418968449,-1.4495071809506044e-11,27747.7462393926,21019.487142157966,0.7575205193536498,0.603479041647286,0.42173095723923515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476520380812008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.218288745455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1557653366412,261.1557653366412,-11.994234663358782,245.53515534960331,276.77637532366657,106083.53107182097,106277.97608327081,-194.44501144984346,0.0,nan,276.77637532366657,3.6263753236665934,270.5281313288658,-2.621868671134166,264.2798873340367,-8.87011266596329,258.03164333925747,-15.118356660742506,251.7833993444174,-21.366600655582573,245.53515534960331,-27.614844650396662,1.0,1.0,25732.562594343566,25732.562594343566,276.3270581185065,3.1770581185065225,276.3270581185065,276.3270581185065,87042.76769016555,87067.33567206036,-24.567981894811965,0.0,8648.866644398773,8648.866644398773,0.9215303482513059,3398.3180323451475,276.3270581185065,3.1770581185065225,1.0,0.002,0.1450838844171834,0.004776458721147126,0.00022392883324441964,0.0017760711735327552,0.11196441662220982,0.11196441662220982,0.0,6.7771747415401595e-12,1.0,1.000010365872575,0.0051330404334635205,0.09234836660909786,0.0,9.561123254082658e-07,1.22928300225534,0.0,1599679.554847439,266.26015731061625,6.135179887678532e-06,1.0,1285709.816292169,2593.271414730808,,,,,,,,,,,,,,,,,,,3.0,14249.357975253744,1572.4553496425754,0.3704980056695358,6.175450102142607,2.838284150084582
