time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
817.0,-29.36051810907985,4.677515355099726,35.04484358792931,30.970220267213904,5.357196000009858,-25.888746698174774,-39.40989909516645,1.8854245876131066,-6.89066631566817,-6.890673079105488,40.08943434963616,35745.17001979445,15404.782572198588,15404.782572198588,51149.95259199304,87055.73415369893,87066.6755467055,15404.782572198588,102471.45811890409,102471.45811890409,102471.45811890409,130219.76391218691,125925.90121045912,4293.862701727788,0.0,98855.88731205321,47545.7753312739,57011.23553419923,27748.305793282827,84759.54132748206,21019.834843766508,1572.5018026124922,0.0,0.8765899743203666,2.6892567365017848,0.0014947306463915918,1.0,1.0,-6.885008196296781,329265.8875632357,1558392.9945485638,4.7329318141080545,1558392.9945485638,4.7329318141080545,0.7575177742510999,0.0923476768465536,3.3814487116292398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814487116292398,1.2828877962700966,1.2832078953283945,2.6358101787705497,5584.965480263353,14249.34286918934,6463.335366777944,0.0004794499335532592,29234.77353717506,2981.117255859551,19319.34193770202,1970.0246197939173,0.6608343284457279,0.6608343284457279,30568.19136839004,30484.863174865135,1.003417952258433,0.8,4336.253851446665,4324.433322199387,1.003417952258433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1794.1247702693884,2034.6934298245008,8.58623816329427,4.677515355099726,-0.7237896361281919,5.401304991227918,2.8378589781132706,3.5,0.8108168508895058,0.6,0.00024950147270120935,1.0001886301301879,0.00024945441808185063,198.39531099385056,0.0,9.34952365316898e-06,26.49655003308089,0.016063621670592797,8.428719197264401e-05,0.00016521428072856535,0.0005586636167123588,0.09234767656406177,0.09234767656406177,0.09234767656406177,0.0923488740984218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.4657262515,594.8925999720184,0.0,0.09234767656406177,0.0923476768465536,0.0923476768465536,0.370493683335113,0.370493683335113,0.5,9.532360175385623,0.005547036855659826,0.005547036855659826,-2.0463630789890885e-12,6.763437340850942e-06,0.005664882808730454,-2.0463630789890885e-12,27748.305793282827,21019.834843766508,0.7575177742510999,0.60347132359255,0.42172443904205736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476629114230302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.24976541668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.15441508370515,261.15441508370515,-11.995584916294831,245.53337575810724,276.7754544092929,106087.64731256702,106282.02357504575,-194.37626247874292,0.0,nan,276.7754544092929,3.6254544092928995,270.5270386790655,-2.6229613209344507,264.27862294881476,-8.87137705118522,258.03020721860486,-15.11979278139512,251.78179148834568,-21.368208511654302,245.53337575810724,-27.616624241892737,1.0,1.0,25732.562594343566,25732.562594343566,276.3261575388798,3.1761575388798065,276.3261575388798,276.3261575388798,87042.12629768308,87066.6755467055,-24.54924902242783,0.0,8648.866644398773,8648.866644398773,0.9215281196361165,3398.355955187386,276.3261575388798,3.1761575388798065,1.0,0.002,0.14508282925520732,0.004776316915413363,0.00022392682606581018,0.0017760731670688782,0.11196341303290509,0.11196341303290509,0.0,-6.865311704545851e-12,1.0,1.0000114397902253,0.005664882810776817,0.0923476768465536,0.0,1.055161828737063e-06,1.3566348834857271,0.0,1599678.5857396938,266.2593336843318,6.763439387214021e-06,1.0,1285712.6239199736,2593.260084299213,,,,,,,,,,,,,,,,,,,3.0,14249.34286918934,1572.5018026124922,0.370493683335113,6.175450102142607,2.8378589781132706
818.0,-29.362347416218714,4.677892618203837,35.04483410509599,30.968851188104622,5.356308693905206,-25.890481805219093,-39.411577256955184,1.8844430815402757,-6.891481459372699,-6.891488429726989,40.08941358022749,35744.75863245263,15404.728465988257,15404.728465988257,51149.487098440884,87055.07886236126,87065.93021330638,15404.728465988257,102470.65867929463,102470.65867929463,102470.65867929463,130219.4854549475,125925.63915258305,4293.846302364444,0.0,98855.68533240118,47545.81907214118,57010.962511399994,27748.82677565287,84759.78928705286,21020.155429509225,1572.5461989095977,0.0,0.8765855745135751,2.6891747699761934,0.0014947306463915918,1.0,1.0,-6.885648041740694,329255.2555220758,1558392.097352274,4.733081921141233,1558392.097352274,4.733081921141233,0.757515105033289,0.09234697522532473,3.3814871566714855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814871566714855,1.282892471489325,1.2832125113449981,2.6358305406109968,5585.008624559907,14249.327751393632,6463.31159216568,0.0004794392825150991,29234.38142811349,2981.077271862817,19319.270873794965,1970.0173732920994,0.6608407611189072,0.6608407611189072,30568.46940166456,30484.863174865135,1.003429360518281,0.8,4336.293291884699,4324.433322199387,1.003429360518281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.9637676553941,2034.6934298245008,8.586978591056683,4.677892618203837,-0.7242013402871086,5.402093958490946,2.8374345473511173,3.5,0.8106955849574621,0.6,0.00024945441808185063,1.0001894214545706,0.0002494071750119795,198.39681475511912,0.0,9.335415841369151e-06,26.456568494440173,0.016072957086434164,8.427126691710723e-05,0.0001651831511647434,0.0005585647041621044,0.09234697491485334,0.09234697491485334,0.09234697491485334,0.09234820305259268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490066.1874073214,594.8926896051138,0.0,0.09234697491485334,0.09234697522532473,0.09234697522532473,0.3704893732879852,0.3704893732879852,0.5,9.53239702091419,0.0059016112580820845,0.0059016112580820845,-2.802380549837835e-11,6.970354263557965e-06,0.00584038798626807,-2.802380549837835e-11,27748.82677565287,21020.155429509225,0.757515105033289,0.6034640662592352,0.42171835174574546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447673770318558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.20978387804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1530633664626,261.1530633664626,-11.99693663353736,245.53159569104298,276.77453104187276,106091.63033506426,106286.21739243557,-194.58705737133803,0.0,nan,276.77453104187276,3.6245310418727854,270.5259439717167,-2.6240560282832917,264.2773569015296,-8.872643098470405,258.0287698314002,-15.121230168599766,251.78018276121338,-21.369817238786595,245.53159569104298,-27.618404308956997,1.0,1.0,25732.562594343566,25732.562594343566,276.3252560112562,3.175256011256238,276.3252560112562,276.3252560112562,87041.43720820504,87065.93021330638,-24.493005101336166,0.0,8648.866644398773,8648.866644398773,0.9215258490222944,3398.394592454843,276.3252560112562,3.175256011256238,1.0,0.002,0.14508174142204086,0.0047761768768414285,0.00022392477255869678,0.0017760752253889241,0.11196238627934839,0.11196238627934839,0.0,-2.052379100003776e-12,1.0,1.0000117941226312,0.005840388014291875,0.09234697522532473,0.0,1.0878367544853716e-06,1.3986484692397532,0.0,1599677.6260148394,266.2585185406273,6.9703822873634635e-06,1.0,1285715.401205964,2593.2488763855076,,,,,,,,,,,,,,,,,,,3.0,14249.327751393632,1572.5461989095977,0.3704893732879852,6.175450102142607,2.8374345473511173
819.0,-29.364164183837232,4.678270365834484,35.044824489505515,30.96751238862055,5.355438109445466,-25.892203954490014,-39.41324221724642,1.8834778789478617,-6.892291278963967,-6.892298356055703,40.08939078340926,35744.33529307097,15404.670317119357,15404.670317119357,51149.00561019033,87054.44080795023,87065.16506453285,15404.670317119357,102469.8353816522,102469.8353816522,102469.8353816522,130219.17092934813,125925.34105261331,4293.829876734822,0.0,98855.49811036936,47545.84338063311,57010.72747748472,27749.335547695922,84760.06302518064,21020.467573330654,1572.5898863751681,0.0,0.8765812121646718,2.6890933519980957,0.0014947306463915918,1.0,1.0,-6.886367360127963,329244.6944805932,1558391.1125763152,4.733230751173644,1558391.1125763152,4.733230751173644,0.7575124650174199,0.09234626890906435,3.381524483126066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381524483126066,1.2828970710827097,1.2832170514746801,2.635850185761361,5585.050250276176,14249.31242033698,6463.288345920451,0.0004794289486531835,29234.00336258454,2981.0387199078727,19319.20138921234,1970.0102878365537,0.6608469305281066,0.6608469305281066,30568.73934474519,30484.863174865135,1.0034404368461551,0.8,4336.3315846874675,4324.433322199387,1.0034404368461551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.8030452695286,2034.6934298245008,8.587715556478342,4.678270365834484,-0.7246099230128857,5.40288028884737,2.8370108806460235,3.5,0.8105745373274352,0.6,0.0002494071750119795,1.0001881256895324,0.0002493602639403837,198.3983082281542,0.0,9.372874581684506e-06,26.562726564493893,0.01608232996101585,8.425546988664737e-05,0.00016515170512533214,0.0005584645343113272,0.0923462686105632,0.0923462686105632,0.0923462686105632,0.0923475130091865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.896987266,594.8927830799792,0.0,0.0923462686105632,0.09234626890906435,0.09234626890906435,0.37048506730839387,0.37048506730839387,0.5,9.532434340757783,0.006201429644875134,0.006201429644875134,-1.4722445484949276e-11,7.077091709106753e-06,0.0059309959277129565,-1.4722445484949276e-11,27749.335547695922,21020.467573330654,0.7575124650174199,0.6034564367300542,0.42171199521703984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476846747575174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.315941948094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.151713111261,261.151713111261,-11.99828688873896,245.5298175528238,276.77360866968877,106095.80171796064,106290.17830727519,-194.37658931455422,0.0,nan,276.77360866968877,3.6236086696887924,270.52485044632584,-2.6251495536741345,264.2760922229262,-8.873907777073782,258.02733399959754,-15.122666000402432,251.77857577620398,-21.371424223795998,245.5298175528238,-27.620182447176177,1.0,1.0,25732.562594343566,25732.562594343566,276.32435761683047,3.1743576168304912,276.32435761683047,276.32435761683047,87040.81054945543,87065.16506453285,-24.35451507741527,0.0,8648.866644398773,8648.866644398773,0.9215236444602428,3398.4321055416963,276.32435761683047,3.1743576168304912,1.0,0.002,0.14508063671969296,0.004776037843217647,0.00022392269551437715,0.0017760772961097015,0.11196134775718856,0.11196134775718856,0.0,-8.375921484171656e-12,1.0,1.0000119770144642,0.005930995942435402,0.09234626890906435,0.0,1.1046979190896374e-06,1.4203301758907825,0.0,1599676.6724088427,266.257708721036,7.077106431552238e-06,1.0,1285718.1600027382,2593.2377431559385,,,,,,,,,,,,,,,,,,,3.0,14249.31242033698,1572.5898863751681,0.37048506730839387,6.175450102142607,2.8370108806460235
820.0,-29.365979743751097,4.678648578468883,35.04481483708387,30.966187209729128,5.354570518590016,-25.893924717519347,-39.41490309135986,1.8825154910202015,-6.893100304199436,-6.8931076476941096,40.08937049024545,35743.8940679126,15404.61452117905,15404.61452117905,51148.50858909165,87053.8194202927,87064.43418223363,15404.61452117905,102469.04870341267,102469.04870341267,102469.04870341267,130218.90329721918,125925.0890701208,4293.814227098384,0.0,98855.32554070723,47545.85060008534,57010.5277118021,27749.854593806507,84760.3823056086,21020.787128738557,1572.634049243322,0.0,0.876576843534886,2.689011997689926,0.0014947306463915918,1.0,1.0,-6.886950537603127,329234.14198216505,1558390.2359528767,4.733379796428574,1558390.2359528767,4.733379796428574,0.7575098117245699,0.09234556675858968,3.3815610540213417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815610540213417,1.2829016568947142,1.283221578245054,2.635869270140682,5585.090687785893,14249.297279511815,6463.265660419236,0.0004794188904518756,29233.63617023824,2981.0012767089925,19319.13358073109,1970.0033732957831,0.6608529116333204,0.6608529116333204,30569.00382308017,30484.863174865135,1.0034512889678282,0.8,4336.369102288193,4324.433322199387,1.0034512889678282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.6426072896431,2034.6934298245008,8.588452603976009,4.678648578468883,-0.725017624743372,5.403666203212255,2.8365879888782746,3.5,0.8104537111080784,0.6,0.0002493602639403837,1.0001880034098218,0.00024931339217254105,198.39980072804696,0.0,9.307077241774514e-06,26.376256903188974,0.016091637038257625,8.423971435258149e-05,0.00016512054958780223,0.0005583652197047117,0.09234556645595547,0.09234556645595547,0.09234556645595547,0.0923468522537871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.6126312634,594.8928747029493,0.0,0.09234556645595547,0.09234556675858968,0.09234556675858968,0.37048076358148974,0.37048076358148974,0.5,9.532472915037822,0.006486282439198021,0.006486282439198021,7.196376827778295e-11,7.3434947012174234e-06,0.006157110091010054,7.196376827778295e-11,27749.854593806507,21020.787128738557,0.7575098117245699,0.6034482997572223,0.42170520112846904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447695504603617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.12947228679,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1503644341974,261.1503644341974,-11.999635565802578,245.52804122855542,276.77268763982966,106099.96325667582,106294.11266257805,-194.14940590222488,0.0,nan,276.77268763982966,3.622687639829678,270.52375835758767,-2.6262416424123103,264.2748290753072,-8.875170924692782,258.025899793088,-15.124100206911976,251.7769705108164,-21.37302948918358,245.52804122855542,-27.621958771444554,1.0,1.0,25732.562594343566,25732.562594343566,276.3234638190562,3.1734638190562237,276.3234638190562,276.3234638190562,87040.1968889676,87064.43418223363,-24.23729326602188,0.0,8648.866644398773,8648.866644398773,0.92152148450991,3398.4688592914486,276.3234638190562,3.1734638190562237,1.0,0.002,0.14507948992516786,0.004775899132632325,0.00022392055380302117,0.0017760794436589996,0.11196027690151059,0.11196027690151059,0.0,-2.5379793752722257e-12,1.0,1.000012433534546,0.006157110019046286,0.09234556675858968,0.0,1.1467974711595338e-06,1.4744614958022548,0.0,1599675.7199555077,266.25689969580054,7.343422737449146e-06,1.0,1285720.9166248143,2593.226618771842,,,,,,,,,,,,,,,,,,,3.0,14249.297279511815,1572.634049243322,0.37048076358148974,6.175450102142607,2.8365879888782746
821.0,-29.367793601688618,4.679027293595697,35.04480519978328,30.964872508216672,5.353723924218862,-25.89564184907596,-39.41656344160435,1.8815721704642352,-6.893903392459833,-6.893911117438468,40.089351619236034,35743.46073510688,15404.554205205082,15404.554205205082,51148.01494031196,87053.17083382522,87063.73288944342,15404.554205205082,102468.2870946485,102468.2870946485,102468.2870946485,130218.66214512128,125924.86273512043,4293.799410000857,0.0,98855.13350850869,47545.87332708068,57010.28909047557,27750.375050472772,84760.66414094834,21021.108076559256,1572.6781390576793,0.0,0.8765725012843428,2.688931229007688,0.0014947306463915918,1.0,1.0,-6.88742971734564,329223.66565750155,1558389.4207644437,4.733527942628735,1558389.4207644437,4.733527942628735,0.7575071702031331,0.09234486528141302,3.381597960557393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381597960557393,1.2829061537165427,1.2832260160530595,2.6358887988501727,5585.132066777924,14249.282102322079,6463.242576574039,0.00047940862218969095,29233.260328857745,2980.962951554073,19319.064581573028,1969.9963373397673,0.6608590476821405,0.6608590476821405,30569.270728167452,30484.863174865135,1.003462240688226,0.8,4336.406964136111,4324.433322199387,1.003462240688226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.482451838202,2034.6934298245008,8.589185910024614,4.679027293595697,-0.7254220055709011,5.404449299166598,2.836165866966043,3.5,0.8103331048474408,0.6,0.00024931339217254105,1.0001878299362403,0.00024926657244813126,198.40129184842996,0.0,9.299349399756332e-06,26.354356198909446,0.01610093638765738,8.42239665100342e-05,0.00016508942566250686,0.0005582660651299245,0.09234486512719615,0.09234486512719615,0.09234486512719615,0.09234620994505599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.32662384567,594.8929669338869,0.0,0.09234486512719615,0.09234486528141302,0.09234486528141302,0.3704764652397055,0.3704764652397055,0.5,9.532513257933623,0.006776915127090888,0.006776915127090888,1.9895196601282805e-12,7.724978615897271e-06,0.006481400092809508,1.9895196601282805e-12,27750.375050472772,21021.108076559256,0.7575071702031331,0.6034404692164519,0.42169868650001546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477063274046473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.107571582506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1490191118514,261.1490191118514,-12.000980888148604,245.52626687329138,276.77177135040074,106104.32228697909,106297.98876421819,-193.6664772391135,0.0,nan,276.77177135040074,3.6217713504007634,270.522670454989,-2.62732954501098,264.2735695595455,-8.876430440454499,258.0244686641618,-15.125531335838161,251.77536776871966,-21.374632231280316,245.52626687329138,-27.6237331267086,1.0,1.0,25732.562594343566,25732.562594343566,276.3225792643768,3.17257926437685,276.3225792643768,276.3225792643768,87039.59383221291,87063.73288944342,-24.139057230509934,0.0,8648.866644398773,8648.866644398773,0.9215193047230557,3398.5059503601797,276.3225792643768,3.17257926437685,1.0,0.002,0.14507828274671103,0.00477576169297066,0.00022391832157521246,0.0017760816761797163,0.11195916078760623,0.11195916078760623,0.0,-2.245071316353542e-12,1.0,1.00001308829624,0.006481400090819989,0.09234486528141302,0.0,1.207181497885436e-06,1.5521018057834444,0.0,1599674.7746487486,266.25609660754014,7.724976626377611e-06,1.0,1285723.653404388,2593.2155745310506,,,,,,,,,,,,,,,,,,,3.0,14249.282102322079,1572.6781390576793,0.3704764652397055,6.175450102142607,2.836165866966043
822.0,-29.369610148840426,4.679406375897265,35.04479557952274,30.963538912497484,5.352857981706792,-25.897363335764105,-39.41822438556699,1.8806111668506071,-6.894716451156114,-6.8947244838880195,40.08933283850249,35743.02294163133,15404.51016002811,15404.51016002811,51147.53310165944,87052.53142212526,87063.00800128962,15404.51016002811,102467.51816131773,102467.51816131773,102467.51816131773,130218.4222654337,125924.6366593784,4293.785606055301,0.0,98854.94604144736,47545.88807015036,57010.06441255222,27750.904104115987,84760.96851666822,21021.43451742357,1572.7228805993261,0.0,0.876568104166053,2.6888494684402833,0.0014947306463915918,1.0,1.0,-6.8879811445359564,329213.0605586217,1558388.6094759097,4.73367796171748,1558388.6094759097,4.73367796171748,0.7575044920538532,0.09234417107530994,3.3816351656113564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816351656113564,1.2829107329464982,1.2832305363560836,2.635908390792442,5585.173579752624,14249.266898709939,6463.219426659294,0.0004793983221744415,29232.883265092154,2980.9245017505627,19318.99538492866,1969.9892812457529,0.6608652047674696,0.6608652047674696,30569.539791522475,30484.863174865135,1.003473280991435,0.8,4336.445132145315,4324.433322199387,1.003473280991435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.3225835505618,2034.6934298245008,8.58992704454156,4.679406375897265,-0.7258304711079333,5.405236847005198,2.835744526993413,3.5,0.810212721998118,0.6,0.00024926657244813126,1.0001881112275406,0.00024921969142604984,198.40278519919136,0.0,9.28909380688972e-06,26.325291848725467,0.01611022548146427,8.420821575882422e-05,0.00016505835668930704,0.0005581671433585832,0.09234417080528615,0.09234417080528615,0.09234417080528615,0.09234556590464987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490065.033749315,594.8930614060658,0.0,0.09234417080528615,0.09234417107530994,0.09234417107530994,0.37047217435660235,0.37047217435660235,0.5,9.53255511447,0.0070654065940516375,0.0070654065940516375,-3.115019353572279e-11,8.032731898310885e-06,0.006743339352055955,-3.115019353572279e-11,27750.904104115987,21021.43451742357,0.7575044920538532,0.6034326175921562,0.421692007148343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477171402138227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.07850723233,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14767453086955,261.14767453086955,-12.002325469130426,245.52449348863487,276.77085557309505,106108.45170033483,106302.0114538095,-193.55975347466813,0.0,nan,276.77085557309505,3.6208555730950707,270.5215831562125,-2.628416843787477,264.2723107393038,-8.877689260696172,258.0230383224392,-15.126961677560757,251.77376590553163,-21.376234094468344,245.52449348863487,-27.625506511365103,1.0,1.0,25732.562594343566,25732.562594343566,276.32168208484705,3.1716820848470775,276.32168208484705,276.32168208484705,87038.97713039942,87063.00800128962,-24.030870890201186,0.0,8648.866644398773,8648.866644398773,0.9215171072919099,3398.5433414394133,276.32168208484705,3.1716820848470775,1.0,0.002,0.14507702679982598,0.004775622706963797,0.00022391600953976923,0.0017760839895519284,0.11195800476988461,0.11195800476988461,0.0,-9.083025130640632e-13,1.0,1.0000136171431342,0.006743339383206148,0.09234417107530994,0.0,1.25595096596958e-06,1.6148093440464761,0.0,1599673.8174852056,266.25528354884386,8.032763048504421e-06,1.0,1285726.4238814143,2593.2043943742524,,,,,,,,,,,,,,,,,,,3.0,14249.266898709939,1572.7228805993261,0.37047217435660235,6.175450102142607,2.835744526993413
823.0,-29.371416340308066,4.67978635728111,35.04478636963446,30.962281976267718,5.352041061144134,-25.899070600183464,-39.41987572526557,1.8796953195991615,-6.895477793215093,-6.895487133302881,40.08932543828757,35742.561544913166,15404.402270785615,15404.402270785615,51146.96381569878,87051.91809831964,87062.54859230312,15404.402270785615,102466.95086308874,102466.95086308874,102466.95086308874,130218.3897416822,125924.61544135214,4293.774300330053,0.0,98854.78860262451,47545.8799186265,57009.89853777556,27751.438878593453,84761.33741636902,21021.76852174585,1572.766655783667,0.0,0.8765639418323646,2.6887727944973334,0.0014947306463915918,1.0,1.0,-6.887628318491352,329203.1169792941,1558388.2898027303,4.733819971397016,1558388.2898027303,4.733819971397016,0.7575019303940074,0.09234347139816065,3.381669733346914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381669733346914,1.2829151016965565,1.2832348460476797,2.6359263593318962,5585.211652931562,14249.25158076194,6463.19762700018,0.00047938876945422746,29232.53788736658,2980.8892830239256,19318.930224288735,1969.9826367096548,0.6608707837384791,0.6608707837384791,30569.789781515054,30484.863174865135,1.0034835386914285,0.8,4336.480594500777,4324.433322199387,1.0034835386914285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.1629873054821,2034.6934298245008,8.590631403748315,4.67978635728111,-0.7262144516099287,5.406000808891038,2.8353239289770453,3.5,0.8100925511362986,0.6,0.00024921969142604984,1.00018704151978,0.0002491730857134097,198.4042700562313,0.0,9.301325353939798e-06,26.35995605306539,0.01611952680681821,8.419255878399716e-05,0.00016502713264205266,0.000558067259636656,0.09234347107511554,0.09234347107511554,0.09234347107511554,0.0923450643994939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.7673028079,594.8931478306089,0.0,0.09234347107511554,0.09234347139816065,0.09234347139816065,0.3704678899266952,0.3704678899266952,0.5,9.53260290862042,0.007500892450991614,0.007500892450991614,-4.666844688472338e-11,9.340087785858486e-06,0.007858814811527282,-4.666844688472338e-11,27751.438878593453,21021.76852174585,0.7575019303940074,0.6034232749826967,0.42168472837252097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477279692081324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.113171436664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1463359544177,261.1463359544177,-12.003664045582298,245.52272313247437,276.76994877635235,106112.99544716121,106305.69081419674,-192.69536703553396,0.0,nan,276.76994877635235,3.6199487763523734,270.5205036475964,-2.629496352403578,264.27105851881714,-8.878941481182835,258.02161339002214,-15.128386609977838,251.77216826124365,-21.377831738756328,245.52272313247437,-27.62727686752561,1.0,1.0,25732.562594343566,25732.562594343566,276.320866317607,3.1708663176070218,276.320866317607,276.320866317607,87038.29234676051,87062.54859230312,-24.256245542608667,0.0,8648.866644398773,8648.866644398773,0.9215150656161191,3398.5780820136483,276.320866317607,3.1708663176070218,1.0,0.002,0.14507556310809944,0.004775493561936004,0.00022391340016748745,0.0017760865944698556,0.11195670008374373,0.11195670008374373,0.0,-5.362656933100007e-12,1.0,1.0000158695092045,0.007858814858195728,0.09234347139816065,0.0,1.4636889713310198e-06,1.8819073890291926,0.0,1599672.9226416666,266.2545222067849,9.340134454305371e-06,1.0,1285729.0215952517,2593.193911460529,,,,,,,,,,,,,,,,,,,3.0,14249.25158076194,1572.766655783667,0.3704678899266952,6.175450102142607,2.8353239289770453
824.0,-29.373224255357826,4.680166691568281,35.04477732527165,30.960987775493436,5.351201789653072,-25.90078165084464,-39.421531290840335,1.878759184089732,-6.89628644382617,-6.896296345209948,40.08931179144494,35742.12308528816,15404.359902964155,15404.359902964155,51146.48298825232,87051.28930863296,87061.89224677962,15404.359902964155,102466.25214974378,102466.25214974378,102466.25214974378,130218.23917599267,125924.47402849454,4293.765147498131,0.0,98854.61346836349,47545.895470647476,57009.6866641289,27751.98702624889,84761.6736903778,21022.108927643476,1572.8122103080814,0.0,0.87655954752234,2.6886914520042846,0.0014947306463915918,1.0,1.0,-6.887956946588076,329192.5665671148,1558387.7002881956,4.733969896524004,1558387.7002881956,4.733969896524004,0.7574992344785965,0.0923427913451759,3.381705667405434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381705667405434,1.2829195645461642,1.283239250215082,2.635945199418422,5585.251572814162,14249.236409721245,6463.175136734205,0.0004793788217605054,29232.175473215644,2980.8523270653736,19318.86299937869,1969.9757816765857,0.6608766773817379,0.6608766773817379,30570.04965206051,30484.863174865135,1.0034942018368704,0.8,4336.517458463058,4324.433322199387,1.0034942018368704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1793.0037242749559,2034.6934298245008,8.591370834543739,4.680166691568281,-0.7266195810393414,5.406786272607622,2.8349042339876673,3.5,0.8099726382821907,0.6,0.0002491730857134097,1.0001872227873623,0.0002491264435662396,198.405756349689,0.0,9.246772396811933e-06,26.20535297256502,0.016128773579215022,8.417686444316407e-05,0.00016499622127024566,0.0005579686565700708,0.09234279112298417,0.09234279112298417,0.09234279112298417,0.09234448243669749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.45655104227,594.8932483788227,0.0,0.09234279112298417,0.0923427913451759,0.0923427913451759,0.37046362970242663,0.37046362970242663,0.5,9.532653619068117,0.00796230397384079,0.00796230397384079,-4.5076831156620756e-11,9.901383805299702e-06,0.008339398621899363,-4.5076831156620756e-11,27751.98702624889,21022.108927643476,0.7574992344785965,0.6034152083296876,0.4216778825751955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477387366219703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.95856835617,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.145000102191,261.145000102191,-12.004999897809,245.52095475327602,276.7690454511001,106117.28296511911,106309.58616693098,-192.30320181189134,0.0,nan,276.7690454511001,3.619045451100135,270.5194273115523,-2.6305726884476712,264.269809171981,-8.880190828018954,258.0201910323995,-15.129808967600468,251.77057289283667,-21.37942710716331,245.52095475327602,-27.629045246723962,1.0,1.0,25732.562594343566,25732.562594343566,276.31998121766156,3.1699812176615865,276.31998121766156,276.31998121766156,87037.7355131647,87061.89224677962,-24.156733614916448,0.0,8648.866644398773,8648.866644398773,0.9215129432290766,3398.6141957424616,276.31998121766156,3.1699812176615865,1.0,0.002,0.14507400991754354,0.004775356521336463,0.00022391063128489362,0.0017760893533239723,0.1119553156424468,0.1119553156424468,0.0,-1.5391134113723615e-11,1.0,1.0000168398264344,0.008339398666976194,0.0923427913451759,0.0,1.5531753403714967e-06,1.9969668917610501,0.0,1599671.9710113995,266.2537135561738,9.901428882130858e-06,1.0,1285731.7778966315,2593.1827886439387,,,,,,,,,,,,,,,,,,,3.0,14249.236409721245,1572.8122103080814,0.37046362970242663,6.175450102142607,2.8349042339876673
825.0,-29.375025764582965,4.680547723063138,35.04476864427933,30.959695006627612,5.350344560398222,-25.90248873209449,-39.423178718984104,1.8778075270508328,-6.897060971965516,-6.897071987247059,40.08930418783973,35741.66991544673,15404.276246196505,15404.276246196505,51145.94616164323,87050.70241075224,87061.3904969463,15404.276246196505,102465.6667431428,102465.6667431428,102465.6667431428,130218.19669113863,125924.43851658328,4293.758174555342,0.0,98854.46872425065,47545.88279486973,57009.53992153435,27752.529947995823,84762.06986953017,21022.447918907616,1572.856684290584,0.0,0.8765553143097069,2.6886134782881657,0.0014947306463915918,1.0,1.0,-6.8877761512501365,329182.45408511057,1558387.3718265968,4.734114326226129,1558387.3718265968,4.734114326226129,0.7574966303360668,0.09234210767600903,3.3817406770569334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817406770569334,1.2829240999046743,1.2832437268622903,2.6359631698462977,5585.289649994438,14249.221143945071,6463.153355744644,0.0004793692717237145,29231.830043893806,2980.817103077382,19318.797894543306,1969.9691428309675,0.6608822596989196,0.6608822596989196,30570.30283688069,30484.863174865135,1.0035045906718973,0.8,4336.55337402111,4324.433322199387,1.0035045906718973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.8447325575064,2034.6934298245008,8.592086066606665,4.680547723063138,-0.7270083403867869,5.407556063449925,2.8344852787597654,3.5,0.8098529367885045,0.6,0.0002491264435662396,1.0001865621063601,0.0002490799746815109,198.40723739627526,0.0,9.254070487066545e-06,26.226035760346587,0.01613802764970209,8.41612499273524e-05,0.0001649651936388872,0.0005578695056271985,0.09234210745593628,0.09234210745593628,0.09234210745593628,0.09234396955012808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490064.15023216186,594.8933477808555,0.0,0.09234210745593628,0.09234210767600903,0.09234210767600903,0.37045938162630376,0.37045938162630376,0.5,9.53270947208954,0.00851054191377898,0.00851054191377898,-5.286437954055145e-12,1.1015281529580534e-05,0.009295835996908863,-5.286437954055145e-12,27752.529947995823,21022.447918907616,0.7574966303360668,0.6034060546228934,0.4216705652712589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447749514463476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.979251143945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14366542866964,261.14366542866964,-12.006334571330342,245.51918893479274,276.7681419225417,106121.35574789708,106313.48926522616,-192.1335173290988,0.0,nan,276.7681419225417,3.6181419225417244,270.5183513249867,-2.6316486750132526,264.2685607274534,-8.881439272546572,258.01877012990354,-15.131229870096433,251.76897953233987,-21.381020467660107,245.51918893479274,-27.63081106520724,1.0,1.0,25732.562594343566,25732.562594343566,276.3191475622623,3.16914756226231,276.3191475622623,276.3191475622623,87037.00338371462,87061.3904969463,-24.387113231685362,0.0,8648.866644398773,8648.866644398773,0.9215108754288226,3398.649380442218,276.3191475622623,3.16914756226231,1.0,0.002,0.1450722786310089,0.004775226224406674,0.00022390760295280538,0.001776092390407616,0.11195380147640269,0.11195380147640269,0.0,-6.639578643830024e-12,1.0,1.0000187709912294,0.009295836002195301,0.09234210767600903,0.0,1.7312839815077402e-06,2.225971405545472,0.0,1599671.0603455836,266.25293902803446,1.1015286816018488e-05,1.0,1285734.4198419247,2593.1721273665826,,,,,,,,,,,,,,,,,,,3.0,14249.221143945071,1572.856684290584,0.37045938162630376,6.175450102142607,2.8344852787597654
826.0,-29.37682921339701,4.680929120236393,35.044759836660255,30.958401190023892,5.349516225359247,-25.904194669524962,-39.424825937580295,1.8768816805948931,-6.8978639265188235,-6.8978750039332635,40.089283171588114,35741.22424210016,15404.232358653595,15404.232358653595,51145.45660075375,87050.05134125965,87060.63400350878,15404.232358653595,102464.86636216237,102464.86636216237,102464.86636216237,130217.90600815929,125924.15480884105,4293.751199318236,0.0,98854.2753697988,47545.89524528371,57009.3112494612,27753.039645996923,84762.35089545812,21022.761128687886,1572.9002494671454,0.0,0.8765509821138765,2.6885327687801017,0.0014947306463915918,1.0,1.0,-6.888525626142837,329171.98496217595,1558386.463970729,4.734262133971693,1558386.463970729,4.734262133971693,0.7574940041466842,0.09234142245108416,3.3817771389194733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817771389194733,1.2829285145376939,1.283248082975808,2.6359825201469658,5585.33065095958,14249.20594623508,6463.130413700637,0.00047935908376719555,29231.457694868728,2980.779134043606,19318.72931923849,1969.9621500959543,0.6608883320461192,0.6608883320461192,30570.566523327278,30484.863174865135,1.003515410438975,0.8,4336.590779288429,4324.433322199387,1.003515410438975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.6860518440787,2034.6934298245008,8.592822118969329,4.680929120236393,-0.7274093133607238,5.408338433597117,2.834067167746661,3.5,0.809733476499046,0.6,0.0002490799746815109,1.0001867657369201,0.0002490334637631334,198.40872005680302,0.0,9.219763043906912e-06,26.128808466432186,0.016147247412745997,8.414564007435544e-05,0.00016493433460715545,0.0005577711621973732,0.09234142231565895,0.09234142231565895,0.09234142231565895,0.09234329876341164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.7768690872,594.8934683601809,0.0,0.09234142231565895,0.09234142245108416,0.09234142245108416,0.37045515465240936,0.37045515465240936,0.5,9.53276576633821,0.00896978367165957,0.00896978367165957,6.923528417246416e-11,1.1077414455940016e-05,0.009349377790442759,6.923528417246416e-11,27753.039645996923,21022.761128687886,0.7574940041466842,0.6033982783681182,0.42166390932433784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477602542688013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.882023850034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1423341700002,261.1423341700002,-12.00766582999978,245.5174251391106,276.7672432008849,106125.72946890666,106317.37140261203,-191.64193370539644,0.0,nan,276.7672432008849,3.6172432008849,270.5172795885335,-2.6327204114664937,264.26731597618556,-8.88268402381442,258.01735236382365,-15.13264763617633,251.7673887514632,-21.38261124853679,245.5174251391106,-27.632574860889378,1.0,1.0,25732.562594343566,25732.562594343566,276.318257078227,3.168257078227043,276.318257078227,276.318257078227,87036.47520108074,87060.63400350878,-24.158802428035415,0.0,8648.866644398773,8648.866644398773,0.9215087218431841,3398.6860246140704,276.318257078227,3.168257078227043,1.0,0.002,0.1450705374050409,0.004775091110284964,0.00022390454671866698,0.0017760954522975422,0.11195227335933348,0.11195227335933348,0.0,-9.8379073984467e-13,1.0,1.0000188789832505,0.009349377721207475,0.09234142245108416,0.0,1.741231713074931e-06,2.238766308994087,0.0,1599670.1146979278,266.25213607348115,1.1077345220655843e-05,1.0,1285737.155016855,2593.1610899385096,,,,,,,,,,,,,,,,,,,3.0,14249.20594623508,1572.9002494671454,0.37045515465240936,6.175450102142607,2.834067167746661
827.0,-29.378635727024765,4.681310345011381,35.044750571994314,30.957038641814165,5.348631350332622,-25.905909019324625,-39.42648192225022,1.8759046414173373,-6.898714603860753,-6.898724868019036,40.08925236826069,35740.81713973109,15404.253034843356,15404.253034843356,51145.070174574445,87049.40482449962,87059.63950760452,15404.253034843356,102463.89254244787,102463.89254244787,102463.89254244787,130217.43834766948,125923.6954528297,4293.742894839766,0.0,98854.07466902002,47545.93464545619,57009.044470626475,27753.54580522161,84762.59027584808,21023.068609549966,1572.9447863378884,0.0,0.8765464299590519,2.6884473642755777,0.0014947306463915918,1.0,1.0,-6.890074030996459,329160.90536124434,1558385.1333338912,4.734417447368513,1558385.1333338912,4.734417447368513,0.7574912682182269,0.09234074552120025,3.381815397442762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381815397442762,1.2829331680894578,1.2832526780132325,2.636002779847805,5585.373578834562,14249.190649618353,6463.106646787602,0.0004793484641925785,29231.067651939495,2980.7393607337362,19318.658278344945,1969.9549059408612,0.6608947202468379,0.6608947202468379,30570.84320233009,30484.863174865135,1.0035267633508091,0.8,4336.630027616114,4324.433322199387,1.0035267633508091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.5276446710288,2034.6934298245008,8.593593008530922,4.681310345011381,-0.7278319380926135,5.409142283103995,2.833649802099032,3.5,0.809614229171152,0.6,0.0002490334637631334,1.0001870859186042,0.000248986881823627,198.4102052564294,0.0,9.228171783946892e-06,26.152638835705492,0.016156475584529945,8.412994984724339e-05,0.00016490351391588998,0.0005576732424531735,0.09234074550507333,0.09234074550507333,0.09234074550507333,0.09234250043485463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.373708944,594.8935981629882,0.0,0.09234074550507333,0.09234074552120025,0.09234074552120025,0.37045092997955964,0.37045092997955964,0.5,9.53281841935109,0.009214479985757862,0.009214479985757862,-2.5863755581667647e-11,1.0264158277095703e-05,0.008650837022571523,-2.5863755581667647e-11,27753.54580522161,21023.068609549966,0.7574912682182269,0.603392015370577,0.42165791563728244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477710057890685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.90585421931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.14100028666695,261.14100028666695,-12.008999713333026,245.51566195505856,276.7663386182687,106129.56140700878,106321.58117557662,-192.01976856785464,0.0,nan,276.7663386182687,3.616338618268742,270.516203285636,-2.6337967143639958,264.26606795298994,-8.883932047010035,258.0159326203483,-15.134067379651697,251.76579728770025,-21.384202712299725,245.51566195505856,-27.634338044941416,1.0,1.0,25732.562594343566,25732.562594343566,276.31729222845064,3.1672922284506626,276.31729222845064,276.31729222845064,87036.00085414013,87059.63950760452,-23.638653464382514,0.0,8648.866644398773,8648.866644398773,0.9215064621258675,3398.7244744299755,276.31729222845064,3.1672922284506626,1.0,0.002,0.145068926298722,0.0047749471527475445,0.0002239016698097674,0.0017760983342110725,0.1119508349048837,0.1119508349048837,0.0,4.020839650814567e-12,1.0,1.0000174683594407,0.008650837048435278,0.09234074552120025,0.0,1.6111125331474982e-06,2.0714719085170987,0.0,1599669.1115900122,266.2512853961392,1.0264184140851285e-05,1.0,1285740.0497470119,2593.1494087213086,,,,,,,,,,,,,,,,,,,3.0,14249.190649618353,1572.9447863378884,0.37045092997955964,6.175450102142607,2.833649802099032
828.0,-29.38043461168354,4.681692102150475,35.04474118498431,30.95566778155046,5.347735779074507,-25.907617572612722,-39.42813336672259,1.8749187391212616,-6.899498814935839,-6.89950925327689,40.0892303101079,35740.42263902476,15404.189161811886,15404.189161811886,51144.61180083665,87048.76838115722,87058.91174233331,15404.189161811886,102463.10090414519,102463.10090414519,102463.10090414519,130217.13485664394,125923.40099754801,4293.733859095926,0.0,98853.87807385874,47545.978032031926,57008.777824252014,27754.033952498758,84762.81177675078,21023.36760997703,1572.9868649702307,0.0,0.876542203885724,2.6883685297110858,0.0014947306463915918,1.0,1.0,-6.890708802719757,329150.67966346827,1558384.1804689516,4.734561636215614,1558384.1804689516,4.734561636215614,0.7574887184312985,0.09234004643882653,3.381853729882218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381853729882218,1.282937863165468,1.2832573144936894,2.6360230116975205,5585.416447696353,14249.17523148823,6463.08285294136,0.0004793378479530487,29230.678192962998,2980.699646970474,19318.587156946243,1969.9476535765266,0.6609010926608266,0.6609010926608266,30571.120415253954,30484.863174865135,1.0035381381966768,0.8,4336.669351683223,4324.433322199387,1.0035381381966768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.3694497053893,2034.6934298245008,8.59431584506412,4.681692102150475,-0.7282234593346635,5.409915561485138,2.8332330201065474,3.5,0.8094951486018707,0.6,0.000248986881823627,1.0001862985186067,0.0002489405045764032,198.41168420333952,0.0,9.242332178701152e-06,26.192769394439065,0.016165717916708646,8.411430533101041e-05,0.0001648725764926166,0.0005575749377668467,0.09234004631831066,0.09234004631831066,0.09234004631831066,0.09234181765403511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490063.01052546565,594.8937153751293,0.0,0.09234004631831066,0.09234004643882653,0.09234004643882653,0.37044669124322405,0.37044669124322405,0.5,9.532871559081483,0.009416397202357984,0.009416397202357984,-6.650680006714538e-12,1.0438341064400447e-05,0.008800450557146178,-6.650680006714538e-12,27754.033952498758,21023.36760997703,0.7574887184312985,0.6033850308734671,0.4216521595951568,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447781775733106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.94598477804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1396639770362,261.1396639770362,-12.01033602296377,245.5139004919272,276.76542746213715,106133.3539542549,106325.72300120351,-192.36904694864177,0.0,nan,276.76542746213715,3.615427462137177,270.5151220681118,-2.634877931888184,264.2648166740533,-8.885183325946684,258.01451128001577,-15.13548871998421,251.76420588597216,-21.385794114027817,245.5139004919272,-27.63609950807279,1.0,1.0,25732.562594343566,25732.562594343566,276.31642369745424,3.166423697454263,276.31642369745424,276.31642369745424,87035.20026784849,87058.91174233331,-23.711474484822247,0.0,8648.866644398773,8648.866644398773,0.9215041980287695,3398.7629985316294,276.31642369745424,3.166423697454263,1.0,0.002,0.14506728735032662,0.004774814892897619,0.00022389878001056565,0.0017761012185104365,0.11194939000528283,0.11194939000528283,0.0,-1.478997913723079e-12,1.0,1.0000177703488702,0.008800450563796858,0.09234004643882653,0.0,1.6389535915859505e-06,2.1072726511538087,0.0,1599668.1881595538,266.25050118506414,1.0438347715080454e-05,1.0,1285742.7214364773,2593.138627616801,,,,,,,,,,,,,,,,,,,3.0,14249.17523148823,1572.9868649702307,0.37044669124322405,6.175450102142607,2.8332330201065474
829.0,-29.38223244223457,4.682074454703393,35.04473163755292,30.95440197447317,5.346913755958751,-25.909317822424867,-39.429775905422844,1.8739991352419845,-6.900274759332774,-6.900285325892863,40.08920690653506,35739.96539925588,15404.117703435204,15404.117703435204,51144.08310269109,87048.15194789715,87058.17766939414,15404.117703435204,102462.29537282934,102462.29537282934,102462.29537282934,130216.80823546821,125923.08343288756,4293.72480258065,0.0,98853.71433926522,47545.97315794082,57008.60131258267,27754.512862638876,84763.11417522155,21023.660448557766,1573.0283167374782,0.0,0.8765380285438844,2.688290532982438,0.0014947306463915918,1.0,1.0,-6.891374664079763,329140.56258013024,1558383.1694866961,4.734704095024153,1558383.1694866961,4.734704095024153,0.7574861988249234,0.0923393417653505,3.3818886805762616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818886805762616,1.2829422485816744,1.2832616414994362,2.636041243723189,5585.455079170962,14249.159905974666,6463.060819321692,0.00047932817045229155,29230.32768849769,2980.6639054618745,19318.521296982566,1969.9409377292518,0.6609067644693056,0.6609067644693056,30571.3731714894,30484.863174865135,1.0035485095365486,0.8,4336.705206444344,4324.433322199387,1.0035485095365486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.2115475787155,2034.6934298245008,8.595033172421095,4.682074454703393,-0.7286104280480643,5.4106848827514575,2.8328170340851933,3.5,0.8093762954529123,0.6,0.0002489405045764032,1.0001861920771944,0.00024889416245529406,198.4131623028941,0.0,9.201787730393161e-06,26.077866427934218,0.016174919704439038,8.409874784851871e-05,0.00016484175672788447,0.0005574764711643383,0.09233934169973208,0.09233934169973208,0.09233934169973208,0.09234113205550736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.6380988778,594.8938355316893,0.0,0.09233934169973208,0.0923393417653505,0.0923393417653505,0.3704424549598512,0.3704424549598512,0.5,9.532925264878045,0.009596960526835119,0.009596960526835119,2.944489096989855e-11,1.0566560092684085e-05,0.00891066181310407,2.944489096989855e-11,27754.512862638876,21023.660448557766,0.7574861988249234,0.6033766408931897,0.4216452609961279,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477925003469099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.831081811535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1383324642757,261.1383324642757,-12.011667535724257,245.5121412875198,276.76452364102175,106137.7819957302,106329.4605067399,-191.6785110097258,0.0,nan,276.76452364102175,3.6145236410217763,270.5140471703434,-2.63595282965656,264.2635706996159,-8.886429300384066,258.0130942289289,-15.136905771071099,251.76261775822456,-21.387382241775413,245.5121412875198,-27.63785871248018,1.0,1.0,25732.562594343566,25732.562594343566,276.315562749794,3.1655627497940486,276.315562749794,276.315562749794,87034.63675784375,87058.17766939414,-23.540911550386227,0.0,8648.866644398773,8648.866644398773,0.9215021336615364,3398.798123979143,276.315562749794,3.1655627497940486,1.0,0.002,0.14506562789423288,0.004774684205945993,0.00022389586238721367,0.0017761041349251114,0.11194793119360683,0.11194793119360683,0.0,-2.6876751692272993e-12,1.0,1.0000179927752055,0.00891066178365918,0.0923393417653505,0.0,1.6594558973971398e-06,2.133637728169483,0.0,1599667.2743921422,266.2497252406672,1.0566530647793115e-05,1.0,1285745.3648006546,2593.127960877831,,,,,,,,,,,,,,,,,,,3.0,14249.159905974666,1573.0283167374782,0.3704424549598512,6.175450102142607,2.8328170340851933
