time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
830.0,-29.384027044934072,4.682457173845193,35.04472221210984,30.953054793085926,5.346036519192738,-25.91102068852124,-39.43142263507468,1.873030162501165,-6.901068547750469,-6.901079611188312,40.0891913312243,35739.563219528565,15404.073711190296,15404.073711190296,51143.63693071886,87047.51676993776,87057.51187252974,15404.073711190296,102461.58558372004,102461.58558372004,102461.58558372004,130216.62592665793,125922.90799540105,4293.717931256883,0.0,98853.52150390064,47546.01245217439,57008.34339080694,27755.040342937893,84763.38373374483,21023.986940181465,1573.0725277586166,0.0,0.876533722856845,2.6882107029184246,0.0014947306463915918,1.0,1.0,-6.891741614922921,329130.2083240379,1558382.496667719,4.734851001988392,1558382.496667719,4.734851001988392,0.757483566242803,0.09233865880944836,3.3819263540312683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819263540312683,1.2829468642541062,1.2832661988633816,2.636061124789833,5585.497204765517,14249.144541615571,6463.037348433046,0.00047931772129721666,29229.94505367241,2980.624887568376,19318.451140925732,1969.9337838023926,0.6609130159311944,0.6609130159311944,30571.64561758741,30484.863174865135,1.0035596888340335,0.8,4336.743854312894,4324.433322199387,1.0035596888340335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1792.053945899508,2034.6934298245008,8.595764511686248,4.682457173845193,-0.729005346241653,5.411462520086846,2.8324018639422412,3.5,0.8092576754120689,0.6,0.00024889416245529406,1.0001858604817184,0.00024884791146259497,198.41463776786577,0.0,9.194886797086464e-06,26.05830918294304,0.016184114591236125,8.408315334083503e-05,0.00016481100911445903,0.0005573786951586766,0.09233865874666077,0.09233865874666077,0.09233865874666077,0.09234053158157844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490062.29162502504,594.8939476204008,0.0,0.09233865874666077,0.09233865880944836,0.09233865880944836,0.3704382214522267,0.3704382214522267,0.5,9.532981443966525,0.009833494115298436,0.009833494115298436,8.469669410260394e-12,1.1063437852953939e-05,0.009337996265401216,8.469669410260394e-12,27755.040342937893,21023.986940181465,0.757483566242803,0.6033694583426388,0.4216391753754448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478032188274808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.81152456654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13700015024386,261.13700015024386,-12.012999849756113,245.51038398674328,276.76361631373794,106141.71391896493,106333.50777670022,-191.7938577353034,0.0,nan,276.76361631373794,3.613616313737964,270.5129698483579,-2.6370301516420795,264.2623233829296,-8.887676617070383,258.01167691754574,-15.138323082454235,251.7610304521485,-21.388969547851474,245.51038398674328,-27.6396160132567,1.0,1.0,25732.562594343566,25732.562594343566,276.3146914836765,3.1646914836765063,276.3146914836765,276.3146914836765,87033.90555446722,87057.51187252974,-23.606318062520586,0.0,8648.866644398773,8648.866644398773,0.9214999084610634,3398.8359858014246,276.3146914836765,3.1646914836765063,1.0,0.002,0.14506388887618707,0.004774550628032757,0.00022389281361379572,0.0017761071841967489,0.11194640680689787,0.11194640680689787,0.0,-2.1894556480328564e-12,1.0,1.0000188555198835,0.009337996256931547,0.09233865880944836,0.0,1.7390156737756471e-06,2.2359360465818168,0.0,1599666.3401212275,266.2489314522495,1.1063429383284529e-05,1.0,1285748.070186904,2593.117043927936,,,,,,,,,,,,,,,,,,,3.0,14249.144541615571,1573.0725277586166,0.3704382214522267,6.175450102142607,2.8324018639422412
831.0,-29.385820428981972,4.68284042197649,35.04471268288678,30.95181807819756,5.345220593454423,-25.912716326746928,-39.43306070342658,1.8721164905057677,-6.9018455832752466,-6.901856841558968,40.08916948630149,35739.08960806649,15404.010236051849,15404.010236051849,51143.09984411834,87046.93715400786,87056.79163484724,15404.010236051849,102460.80187089909,102460.80187089909,102460.80187089909,130216.32802939517,125922.61735559763,4293.710673797537,0.0,98853.38956224186,47545.986140100424,57008.2260246016,27755.526158496075,84763.75218309768,21024.284654332816,1573.114335292241,0.0,0.8765295348944607,2.6881325925826802,0.0014947306463915918,1.0,1.0,-6.892350955865936,329120.07664280006,1558381.5530154395,4.734993893146115,1558381.5530154395,4.734993893146115,0.7574810340209386,0.09233796074991503,3.3819596996446473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819596996446473,1.282951221798561,1.2832704981516034,2.636078162740669,5585.533306138841,14249.129181993416,6463.016328126277,0.00047930859711943773,29229.617837441616,2980.591520798807,19318.38830982212,1969.9273768128892,0.6609182650714055,0.6609182650714055,30571.886765185136,30484.863174865135,1.0035695838790117,0.8,4336.7780623295475,4324.433322199387,1.0035695838790117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.8966188909126,2034.6934298245008,8.596483789107264,4.68284042197649,-0.7293916888846095,5.412232110861099,2.8319874416411897,3.5,0.80913926904034,0.6,0.00024884791146259497,1.000185736981091,0.0002488016997859864,198.41611225008398,0.0,9.176873962792832e-06,26.007260810554886,0.01619329146519892,8.406764350733724e-05,0.00016478026795525773,0.0005572802255213279,0.09233796069748498,0.09233796069748498,0.09233796069748498,0.0923398613495429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.9107402864,594.8940706087467,0.0,0.09233796069748498,0.09233796074991503,0.09233796074991503,0.3704339983728089,0.3704339983728089,0.5,9.533038465875782,0.010050112812450607,0.010050112812450607,-1.722355591482483e-11,1.1258283734605357e-05,0.009505885693045002,-1.722355591482483e-11,27755.526158496075,21024.284654332816,0.7574810340209386,0.6033604993517091,0.42163175517368195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478139182146468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.760476194155,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13567286514575,261.13567286514575,-12.014327134854227,245.5086290113573,276.7627167189302,106146.11341529535,106337.18333053873,-191.06991524339665,0.0,nan,276.7627167189302,3.612716718930244,270.51189917743045,-2.638100822569527,264.2610816358822,-8.888918364117785,258.0102640943928,-15.139735905607154,251.75944655288149,-21.390553447118492,245.5086290113573,-27.641370988642677,1.0,1.0,25732.562594343566,25732.562594343566,276.3138309779228,3.163830977922828,276.3138309779228,276.3138309779228,87033.39937240408,87056.79163484724,-23.39226244315796,0.0,8648.866644398773,8648.866644398773,0.9214979388753435,3398.8694981428707,276.3138309779228,3.163830977922828,1.0,0.002,0.1450621186250324,0.004774420210904064,0.00022388972447775522,0.0017761102758193554,0.1119448622388776,0.1119448622388776,0.0,2.971104265392377e-13,1.0,1.000019194396888,0.009505885710268558,0.09233796074991503,0.0,1.7702574175403497e-06,2.2761097447114342,0.0,1599665.4251459115,266.24815441672473,1.1258300958161271e-05,1.0,1285750.717471322,2593.1063614990035,,,,,,,,,,,,,,,,,,,3.0,14249.129181993416,1573.114335292241,0.3704339983728089,6.175450102142607,2.8319874416411897
832.0,-29.38761164501442,4.683224073067716,35.044703342406905,30.9505196166225,5.3443863121560735,-25.91441184929186,-39.434698736853875,1.871186515516766,-6.902631129383508,-6.902643023624368,40.089155874530356,35738.657714559035,15403.961887980278,15403.961887980278,51142.619602539315,87046.29260685616,87056.16437751106,15403.961887980278,102460.12626549133,102460.12626549133,102460.12626549133,130216.18126498874,125922.47554526858,4293.705719720158,0.0,98853.1969123831,47546.0055353208,57007.9904189581,27756.054999497414,84764.04541845551,21024.612657142163,1573.1584139501429,0.0,0.8765252659258874,2.6880535787168496,0.0014947306463915918,1.0,1.0,-6.892588730277225,329109.8285205115,1558380.9650189495,4.735139549081636,1558380.9650189495,4.735139549081636,0.7574784189440056,0.09233728086167244,3.3819962514745883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819962514745883,1.2829556553432973,1.283274873509057,2.6360975435036553,5585.574371649982,14249.113786964825,6462.993274236698,0.00047929837824328724,29229.244967164585,2980.5534986121243,19318.319400203403,1969.9203499873458,0.6609243386856256,0.6609243386856256,30572.15109883723,30484.863174865135,1.0035804303431988,0.8,4336.815559406268,4324.433322199387,1.0035804303431988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.7395854328738,2034.6934298245008,8.597210226986624,4.683224073067716,-0.7297816451024124,5.413005718170129,2.8315738167838727,3.5,0.8090210905096779,0.6,0.0002488016997859864,1.0001855151401284,0.00024875555186492444,198.41758496894846,0.0,9.169141213227153e-06,25.985346198285754,0.016202460606412148,8.405213664881996e-05,0.00016474956313716646,0.000557182404961973,0.09233728074797318,0.09233728074797318,0.09233728074797318,0.09233928471316938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.55474300816,594.8941858961854,0.0,0.09233728074797318,0.09233728086167244,0.09233728086167244,0.37042977920773995,0.37042977920773995,0.5,9.533098587929095,0.010336343882443089,0.010336343882443089,-1.5290879673557356e-11,1.1894240856236138e-05,0.01005429334713881,-1.5290879673557356e-11,27756.054999497414,21024.612657142163,0.7574784189440056,0.6033527464394016,0.4216252013235995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478246104866646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.738561581886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13434822303196,261.13434822303196,-12.015651776968014,245.50687614617672,276.7618202998845,106150.37917734672,106341.06862000233,-190.68944265558932,0.0,nan,276.7618202998845,3.6118202998845277,270.51083146915397,-2.639168530846007,264.2598426383859,-8.890157361614058,258.0088538076648,-15.141146192335157,251.75786497692587,-21.392135023074104,245.50687614617672,-27.643123853823255,1.0,1.0,25732.562594343566,25732.562594343566,276.31297227105597,3.1629722710559918,276.31297227105597,276.31297227105597,87032.75876081942,87056.16437751106,-23.405616691641626,0.0,8648.866644398773,8648.866644398773,0.9214957798996891,3398.906232731961,276.31297227105597,3.1629722710559918,1.0,0.002,0.14506024627039119,0.004774288625945576,0.00022388647365496176,0.0017761135263683334,0.11194323682748088,0.11194323682748088,0.0,2.3295167878023548e-14,1.0,1.000020301584547,0.01005429336242969,0.09233728086167244,0.0,1.872360520565599e-06,2.4073938964189137,0.0,1599664.5007630843,266.24736887061647,1.1894256147115811e-05,1.0,1285753.3952337836,2593.095556148921,,,,,,,,,,,,,,,,,,,3.0,14249.113786964825,1573.1584139501429,0.37042977920773995,6.175450102142607,2.8315738167838727
833.0,-29.389400854252393,4.683608160464313,35.044694084327475,30.949239420611434,5.343554478874866,-25.916105320958486,-39.436336455959804,1.8702589448716243,-6.903411468485331,-6.903423835101797,40.08913957001008,35738.220673083575,15403.909524577424,15403.909524577424,51142.130197661,87045.67397913273,87055.50671172932,15403.909524577424,102459.41623630674,102459.41623630674,102459.41623630674,130215.9835593245,125922.28197228159,4293.701587042909,0.0,98853.02658065867,47546.01622271731,57007.7892866015,27756.56732301775,84764.35660961925,21024.929155623035,1573.2015729897992,0.0,0.8765210367038155,2.687975108499802,0.0014947306463915918,1.0,1.0,-6.89296128039166,329099.6506530916,1558380.2606998992,4.735283849761995,1558380.2606998992,4.735283849761995,0.7574758402559255,0.09233659771883056,3.3820317268535716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820317268535716,1.2829600775703862,1.2832792376274382,2.6361161083502425,5585.613708332179,14249.098375589343,6462.970915863721,0.00047928853808035135,29228.888007098998,2980.517098815498,19318.25256953035,1969.913535155262,0.6609301238158087,0.6609301238158087,30572.407647320026,30484.863174865135,1.0035909573791442,0.8,4336.851952117018,4324.433322199387,1.0035909573791442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.5828314761118,2034.6934298245008,8.597933209644522,4.683608160464313,-0.7301685259845563,5.41377668644887,2.83116095223302,3.5,0.8089031292094343,0.6,0.00024875555186492444,1.0001853099888813,0.00024870946351700544,198.41905605694723,0.0,9.156559048454712e-06,25.949688343320656,0.0162116171654606,8.403663540900453e-05,0.00016471891645591992,0.0005570846014668641,0.09233659760765735,0.09233659760765735,0.09233659760765735,0.09233867681204061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490061.1748999205,594.8943088181522,0.0,0.09233659760765735,0.09233659771883056,0.09233659771883056,0.3704255730158382,0.3704255730158382,0.5,9.533160950872437,0.010645036607911607,0.010645036607911607,-6.957634468562901e-11,1.2366616488179716e-05,0.010462554710159111,-6.957634468562901e-11,27756.56732301775,21024.929155623035,0.7574758402559255,0.6033447576697264,0.42161849747382996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478352899829436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.702903726924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13302614835777,261.13302614835777,-12.016973851642206,245.50512537640446,276.76092692030784,106154.60709579934,106344.92694358071,-190.31984778135035,0.0,nan,276.76092692030784,3.610926920307861,270.50976661153186,-2.6402333884681184,264.2586063027246,-8.891393697275362,258.0074459939809,-15.142554006019054,251.75628568519693,-21.39371431480305,245.50512537640446,-27.644874623595513,1.0,1.0,25732.562594343566,25732.562594343566,276.31211541888916,3.1621154188891865,276.31211541888916,276.31211541888916,87032.14782494708,87055.50671172932,-23.358886782240006,0.0,8648.866644398773,8648.866644398773,0.9214936844936902,3398.9418854878395,276.31211541888916,3.1621154188891865,1.0,0.002,0.14505829790311267,0.004774158292118368,0.0002238831079917456,0.0017761168847500975,0.11194155399587279,0.11194155399587279,0.0,-7.25815674923469e-12,1.0,1.0000211257852132,0.010462554779735456,0.09233659771883056,0.0,1.948362484287185e-06,2.505118860907629,0.0,1599663.5822729114,266.24658853151465,1.2366686064524401e-05,1.0,1285756.0546923256,2593.0848247239205,,,,,,,,,,,,,,,,,,,3.0,14249.098375589343,1573.2015729897992,0.3704255730158382,6.175450102142607,2.83116095223302
834.0,-29.39119289829175,4.683992176183297,35.044684406430946,30.947909282427304,5.342685656404247,-25.917805042834278,-39.437978820037074,1.8692977993186655,-6.904236961303923,-6.9042486401847905,40.08910894251173,35737.80541722006,15403.918133972647,15403.918133972647,51141.72355119271,87045.04983932334,87054.55034211025,15403.918133972647,102458.4684760829,102458.4684760829,102458.4684760829,130215.52373922893,125921.82769436996,4293.6960448589725,0.0,98852.84435521899,47546.043509046765,57007.55649574691,27757.055263146038,84764.61175889295,21025.225116061043,1573.2446450983007,0.0,0.8765166206189275,2.6878922344688907,0.0014947306463915918,1.0,1.0,-6.894379879404937,329088.89960052463,1558378.9376614422,4.735434527123618,1558378.9376614422,4.735434527123618,0.7574731871495364,0.09233591658367474,3.382068696571341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382068696571341,1.2829646563313604,1.283283758394664,2.6361355161898006,5585.654831215326,14249.082944709442,6462.947822473077,0.00047927830332015076,29228.514623441446,2980.479024278571,19318.18354184031,1969.9064962897942,0.6609362053023047,0.6609362053023047,30572.67500188983,30484.863174865135,1.0036019278482133,0.8,4336.889877726325,4324.433322199387,1.0036019278482133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.4263611438373,2034.6934298245008,8.598688993354518,4.683992176183297,-0.7305756609223932,5.4145678371056905,2.8307488587194394,3.5,0.8087853882055541,0.6,0.00024870946351700544,1.0001856063344827,0.00024866331003151016,198.42052949485497,0.0,9.144806489313468e-06,25.91638159071437,0.016220761971949913,8.402109285757395e-05,0.0001646883706594315,0.0005569873830966013,0.09233591645319193,0.09233591645319193,0.09233591645319193,0.09233789269156925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.740548237,594.8944487893124,0.0,0.09233591645319193,0.09233591658367474,0.09233591658367474,0.3704213763814294,0.3704213763814294,0.5,9.533220244238697,0.010789207912637266,0.010789207912637266,3.512923285597935e-11,1.1678880866838881e-05,0.009868760779852437,3.512923285597935e-11,27757.055263146038,21025.225116061043,0.7574731871495364,0.6033381441852383,0.421612329433818,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447845957664187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.669596974316,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.13170255393595,261.13170255393595,-12.018297446064025,245.50337549513773,276.7600296127337,106158.4833571147,106349.02197984459,-190.5386227299043,0.0,nan,276.7600296127337,3.61002961273374,270.50869878921424,-2.641301210785741,264.25736796567014,-8.892632034329836,258.00603714218977,-15.143962857810209,251.75470631867015,-21.395293681329832,245.50337549513773,-27.646624504862245,1.0,1.0,25732.562594343566,25732.562594343566,276.3111800363562,3.1611800363561997,276.3111800363562,276.3111800363562,87031.65652170831,87054.55034211025,-22.893820401935955,0.0,8648.866644398773,8648.866644398773,0.921491500809613,3398.9790400541974,276.3111800363562,3.1611800363561997,1.0,0.002,0.145056460153447,0.0047740197478730855,0.00022387989286604457,0.0017761201087152392,0.11193994643302228,0.11193994643302228,0.0,1.5812837150797066e-12,1.0,1.0000199267147751,0.009868760744723204,0.09233591658367474,0.0,1.8377591038783524e-06,2.3629150576727915,0.0,1599662.608941232,266.24576303869605,1.1678845737606025e-05,1.0,1285758.8639806847,2593.0734887770373,,,,,,,,,,,,,,,,,,,3.0,14249.082944709442,1573.2446450983007,0.3704213763814294,6.175450102142607,2.8307488587194394
835.0,-29.39297778376172,4.684376778587677,35.044674731596245,30.946594301518076,5.341830828855989,-25.919496922489696,-39.4396125228144,1.8683499671267436,-6.904999803981241,-6.905011908459965,40.089089673423004,35737.38303161445,15403.847718679646,15403.847718679646,51141.2307502941,87044.42236933706,87053.88821152074,15403.847718679646,102457.73593020039,102457.73593020039,102457.73593020039,130215.27559722844,125921.584962168,4293.690635060443,0.0,98852.66013215849,47546.06253188777,57007.330666967464,27757.539667028053,84764.87033399552,21025.522736498315,1573.2860445675656,0.0,0.8765124989714679,2.6878155314027476,0.0014947306463915918,1.0,1.0,-6.89477561253392,329078.9509033716,1558378.1052836417,4.735575159108954,1558378.1052836417,4.735575159108954,0.75747069043996,0.09233521957877022,3.3821053827909386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821053827909386,1.2829691731514197,1.2832882171215758,2.636154830192302,5585.695755269009,14249.06739739871,6462.924761156175,0.0004792681030540743,29228.143107292693,2980.441140174544,19318.114610020824,1969.8994672004023,0.6609422479938787,0.6609422479938787,30572.940305703043,30484.863174865135,1.0036128141914598,0.8,4336.927512425348,4324.433322199387,1.0036128141914598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.2701165711612,2034.6934298245008,8.599399708719307,4.684376778587677,-0.730953474438631,5.415330253026308,2.8303373837287733,3.5,0.8086678239225067,0.6,0.00024866331003151016,1.0001848675370204,0.00024861734875458535,198.4219970659463,0.0,9.157799030005534e-06,25.953202451035683,0.016229919770979918,8.400563490860913e-05,0.00016465767512290102,0.0005568896093510052,0.09233521952618808,0.09233521952618808,0.09233521952618808,0.09233725326552222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490060.35289659945,594.8945741085975,0.0,0.09233521952618808,0.09233521957877022,0.09233521957877022,0.370417168033411,0.370417168033411,0.5,9.533281252015307,0.010955716978571672,0.010955716978571672,-1.2732925824820995e-11,1.2104478742003266e-05,0.010236295926063121,-1.2732925824820995e-11,27757.539667028053,21025.522736498315,0.75747069043996,0.603330489963406,0.421606060279452,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447856642397223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.70641783463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1303796391424,261.1303796391424,-12.019620360857573,245.5016277045414,276.7591315737425,106162.52999140331,106352.97077931234,-190.4407879090599,0.0,nan,276.7591315737425,3.609131573742502,270.5076307999035,-2.642369200096482,264.2561300260413,-8.893869973958658,258.0046292522331,-15.14537074776689,251.7531284783928,-21.39687152160718,245.5016277045414,-27.648372295458586,1.0,1.0,25732.562594343566,25732.562594343566,276.31034021116125,3.1603402111612695,276.31034021116125,276.31034021116125,87030.90765228495,87053.88821152074,-22.98055923578795,0.0,8648.866644398773,8648.866644398773,0.9214893338580249,3399.015909704893,276.31034021116125,3.1603402111612695,1.0,0.002,0.14505455397706385,0.004773892366257846,0.00022387660039907225,0.001776123398519625,0.11193830019953613,0.11193830019953613,0.0,-1.0813030158762782e-12,1.0,1.0000206686809514,0.010236295938796047,0.09233521957877022,0.0,1.906175496477976e-06,2.4508869963508286,0.0,1599661.7109764433,266.24500019601874,1.2104491474929091e-05,1.0,1285761.463663399,2593.0629986880613,,,,,,,,,,,,,,,,,,,3.0,14249.06739739871,1573.2860445675656,0.370417168033411,6.175450102142607,2.8303373837287733
836.0,-29.394757673053793,4.684762241056438,35.04466540534913,30.945382627565436,5.341032256581363,-25.921178680080914,-39.441237145196624,1.8674532633715164,-6.905734284473795,-6.905747557880985,40.08908038155306,35736.90399335811,15403.744515196166,15403.744515196166,51140.64850855427,87043.84964227602,87053.41879989488,15403.744515196166,102457.16331509105,102457.16331509105,102457.16331509105,130215.20908017008,125921.52113195161,4293.6879482184795,0.0,98852.53384490928,47546.02862711381,57007.228019772745,27758.04576507904,84765.27378485179,21025.837772013434,1573.3278138720477,0.0,0.8765084906453353,2.6877415955798525,0.0014947306463915918,1.0,1.0,-6.894499256972324,329069.36242432817,1558377.7038949376,4.7357119253339715,1558377.7038949376,4.7357119253339715,0.7574682292103196,0.09233452659522831,3.3821379884623464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821379884623464,1.282973451088922,1.2832924371527317,2.636171454359996,5585.730979885508,14249.051933763185,6462.904051404944,0.0004792591625692306,29227.823992436082,2980.4085995152354,19318.052707188497,1969.893154868227,0.66094734634326,0.66094734634326,30573.17609972404,30484.863174865135,1.003622489664556,0.8,4336.960961009838,4324.433322199387,1.003622489664556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1791.1141731728037,2034.6934298245008,8.600090795948404,4.684762241056438,-0.7313175573682571,5.416079798424695,2.8299267257477334,3.5,0.808550493070781,0.6,0.00024861734875458535,1.000184352700475,0.00024857152392288896,198.42346054799242,0.0,9.119728355123274e-06,25.84531015841936,0.016239039499335042,8.399026548432189e-05,0.00016462708327026344,0.000556791512258112,0.09233452658827991,0.09233452658827991,0.09233452658827991,0.09233674241384264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.9870803434,594.8946928070559,0.0,0.09233452658827991,0.09233452659522831,0.09233452659522831,0.37041296712406047,0.37041296712406047,0.5,9.53334774167658,0.01128130318602416,0.01128130318602416,2.5011104298755527e-12,1.3273407205360854e-05,0.011248300908675901,2.5011104298755527e-12,27758.04576507904,21025.837772013434,0.7574682292103196,0.6033207494658445,0.42159840224269496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447867284597878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.59852554202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1290628487174,261.1290628487174,-12.020937151282567,245.49988299888525,276.75824269855235,106166.99719217682,106356.55634442573,-189.55915224888386,0.0,nan,276.75824269855235,3.608242698552374,270.5065707586139,-2.643429241386059,264.25489881867355,-8.895101181326424,258.00322687875473,-15.146773121245246,251.7515549388246,-21.39844506117538,245.49988299888525,-27.650117001114722,1.0,1.0,25732.562594343566,25732.562594343566,276.309550287389,3.159550287389038,276.309550287389,276.309550287389,87030.24378996591,87053.41879989488,-23.175009928963846,0.0,8648.866644398773,8648.866644398773,0.9214874079221742,3399.048678404658,276.309550287389,3.159550287389038,1.0,0.002,0.14505245938881342,0.0047737706917818385,0.00022387302983141512,0.0017761269768357868,0.11193651491570755,0.11193651491570755,0.0,6.66720194678061e-12,1.0,1.0000227118722183,0.01124830090617479,0.09233452659522831,0.0,2.094600370338486e-06,2.69316168619215,0.0,1599660.8474664032,266.2442657155262,1.3273404704250424e-05,1.0,1285763.969265859,2593.0528882846725,,,,,,,,,,,,,,,,,,,3.0,14249.051933763185,1573.3278138720477,0.37041296712406047,6.175450102142607,2.8299267257477334
837.0,-29.3965394130978,4.685148102976606,35.044656329518,30.944193654600554,5.340258598946077,-25.922859611900584,-39.44286155803127,1.8665787970809555,-6.90650804814635,-6.906522059851648,40.089068954097534,35736.41436964905,15403.696578775704,15403.696578775704,51140.11094842476,87043.26159871268,87052.82805214387,15403.696578775704,102456.52463091958,102456.52463091958,102456.52463091958,130215.10005098915,125921.4121079164,4293.6879430727395,0.0,98852.40027120512,47545.99385914752,57007.11823561955,27758.57542006957,84765.69365568912,21026.167067180915,1573.3716559269694,0.0,0.8765042768248382,2.6876637630780777,0.0014947306463915918,1.0,1.0,-6.894632294757628,329059.26777769154,1558377.2102551053,4.7358557039880305,1558377.2102551053,4.7358557039880305,0.7574656389599485,0.09233385555299438,3.382170284638973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382170284638973,1.2829776250331564,1.2832965533394405,2.63618805086454,5585.766145887111,14249.036510721577,6462.883381717747,0.0004792502379066521,29227.50540390282,2980.3761125259716,19317.99092411025,1969.8868547475695,0.660952436998974,0.660952436998974,30573.40965512737,30484.863174865135,1.003632073297543,0.8,4336.9940920349945,4324.433322199387,1.003632073297543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.9585626919468,2034.6934298245008,8.600811263674789,4.685148102976606,-0.7316991697354229,5.416847272712029,2.829516968223456,3.5,0.808433419492416,0.6,0.00024857152392288896,1.000184547095724,0.0002485256592342644,198.4249255707093,0.0,9.092721684225745e-06,25.768773253095762,0.016248132221019267,8.397490064104355e-05,0.00016459662328184541,0.000556693808215773,0.09233385552312214,0.09233385552312214,0.09233385552312214,0.09233619755084045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.59271254955,594.8948207002665,0.0,0.09233385552312214,0.09233385555299438,0.09233385555299438,0.37040878877548344,0.37040878877548344,0.5,9.533418006234179,0.011684175209950354,0.011684175209950354,5.206857167650014e-11,1.4011705275152053e-05,0.011889765093997084,5.206857167650014e-11,27758.57542006957,21026.167067180915,0.7574656389599485,0.6033114193125281,0.4215905377334286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478778971576762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.5219886367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1277531658432,261.1277531658432,-12.02224683415676,245.49814072408853,276.75736560760015,106171.60737503295,106360.14335485945,-188.5359798265052,0.0,nan,276.75736560760015,3.6073656076001726,270.5055206308939,-2.6444793691060795,264.2536756541861,-8.896324345813866,258.0018306774953,-15.148169322504657,251.74998570079552,-21.400014299204457,245.49814072408853,-27.65185927591145,1.0,1.0,25732.562594343566,25732.562594343566,276.3087074819313,3.1587074819313443,276.3087074819313,276.3087074819313,87029.81040627469,87052.82805214387,-23.0176458691858,0.0,8648.866644398773,8648.866644398773,0.9214855002574436,3399.081136062168,276.3087074819313,3.1587074819313443,1.0,0.002,0.14505024537258127,0.004773642599594764,0.0002238692571117324,0.001776130746325542,0.1119346285558662,0.1119346285558662,0.0,3.4372743366872793e-12,1.0,1.000024006882081,0.011889765041928513,0.09233385555299438,0.0,2.214020779864518e-06,2.8467139863696134,0.0,1599659.9370643634,266.2434919518536,1.4011653206580377e-05,1.0,1285766.6071877663,2593.0422440185525,,,,,,,,,,,,,,,,,,,3.0,14249.036510721577,1573.3716559269694,0.37040878877548344,6.175450102142607,2.829516968223456
838.0,-29.39831817421308,4.685534274975494,35.044647588964274,30.94289459930735,5.339423267438279,-25.92454403004822,-39.444490301515884,1.8656491228050147,-6.907287533124702,-6.907302394081279,40.08906047565763,35735.99624725866,15403.659367521646,15403.659367521646,51139.655614780306,87042.61990512635,87052.26303911937,15403.659367521646,102455.92240664101,102455.92240664101,102455.92240664101,130215.04205171406,125921.35169700928,4293.690354704778,0.0,98852.20613262375,47546.02248552016,57006.870719003986,27759.11964507305,84765.99036407704,21026.506487449977,1573.416322643546,0.0,0.8765000194634547,2.6875853448915032,0.0014947306463915918,1.0,1.0,-6.89467256759599,329049.09736061667,1558376.8440062865,4.736000969175751,1558376.8440062865,4.736000969175751,0.7574630159851614,0.09233319616806757,3.3822068942738506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822068942738506,1.2829820566381707,1.2833009271994469,2.636207479889727,5585.807313660062,14249.020991273594,6462.8602308775535,0.0004792399854762575,29227.131639990053,2980.3379992138043,19317.921724699656,1969.8797983714783,0.6609585217821338,0.6609585217821338,30573.674403512858,30484.863174865135,1.003642936914884,0.8,4337.031647943762,4324.433322199387,1.003642936914884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.8032329574394,2034.6934298245008,8.601536497163409,4.685534274975494,-0.7320830054925906,5.417617280468084,2.8291079736378006,3.5,0.8083165638965145,0.6,0.0002485256592342644,1.0001842411990711,0.00024847987900341174,198.4263881629101,0.0,9.10069742665599e-06,25.791376507143077,0.016257232918445923,8.3959497443874e-05,0.00016456616179039038,0.0005565968069716443,0.09233319616490157,0.09233319616490157,0.09233319616490157,0.092335676226076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490059.19260955916,594.8949506068468,0.0,0.09233319616490157,0.09233319616806757,0.09233319616806757,0.370404626195678,0.370404626195678,0.5,9.533492417110217,0.012156608071563824,0.012156608071563824,5.3717030823463574e-11,1.4860956582651852e-05,0.01262982648529487,5.3717030823463574e-11,27759.11964507305,21026.506487449977,0.7574630159851614,0.6033039358725262,0.42158412936331613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447888520900932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.54459189074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1264439623437,261.1264439623437,-12.023556037656249,245.49640039204533,276.7564875326416,106175.678279004,106364.14525017535,-188.4669711713595,0.0,nan,276.7564875326416,3.6064875326416086,270.5044701045304,-2.645529895469565,264.2524526763971,-8.89754732360285,258.0004352482796,-15.14956475172039,251.74841782016858,-21.401582179831394,245.49640039204533,-27.653599607954646,1.0,1.0,25732.562594343566,25732.562594343566,276.30786181971735,3.1578618197173682,276.30786181971735,276.30786181971735,87029.12807531728,87052.26303911937,-23.13496380209108,0.0,8648.866644398773,8648.866644398773,0.9214833377941462,3399.1179287452196,276.30786181971735,3.1578618197173682,1.0,0.002,0.14504789358307812,0.0047735140619283144,0.00022386526908934045,0.0017761347363817852,0.11193263454467023,0.11193263454467023,0.0,5.471125722605885e-12,1.0,1.000025500941617,0.01262982643157784,0.09233319616806757,0.0,2.351797947987184e-06,3.023869518924171,0.0,1599659.0200717684,266.2427124668753,1.4860902865621028e-05,1.0,1285769.264962659,2593.0315197080076,,,,,,,,,,,,,,,,,,,3.0,14249.020991273594,1573.416322643546,0.370404626195678,6.175450102142607,2.8291079736378006
839.0,-29.40009544788248,4.685920903302536,35.04463887942543,30.94166958415883,5.338621034727237,-25.926223799621052,-39.446114539727546,1.864749385794036,-6.908051946771877,-6.908067211354377,40.08904388942046,35735.533183886626,15403.604608183256,15403.604608183256,51139.13779206988,87042.03280700183,87051.61206709582,15403.604608183256,102455.21667527908,102455.21667527908,102455.21667527908,130214.83282291029,125921.1399997744,4293.692823135883,0.0,98852.06586762752,47546.00581646516,57006.7333901804,27759.616147631208,84766.3495378116,21026.812663966095,1573.4583367759983,0.0,0.876495878474595,2.687508493392183,0.0014947306463915918,1.0,1.0,-6.895084680453522,329039.1294215206,1558376.1275203344,4.736142264478073,1558376.1275203344,4.736142264478073,0.7574604977295538,0.0923325216394102,3.3822402165353376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822402165353376,1.2829863484370183,1.2833051613265032,2.6362246337661412,5585.843660665776,14249.005472112147,6462.839040040693,0.00047923079319391894,29226.802219532627,2980.304407675672,19317.858383870192,1969.8733394044034,0.6609638043453085,0.6609638043453085,30573.915378237638,30484.863174865135,1.0036528250303747,0.8,4337.065831437507,4324.433322199387,1.0036528250303747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.6481740304293,2034.6934298245008,8.602250755664912,4.685920903302536,-0.7324590238211304,5.418379927123667,2.8286997156957594,3.5,0.808199918770217,0.6,0.00024847987900341174,1.0001840897920629,0.00024843414481335175,198.4278495509013,0.0,9.084005857353663e-06,25.74407259974028,0.016266316924303276,8.394413945423637e-05,0.00016453573954917537,0.0005564993953606048,0.092332521541499,0.092332521541499,0.092332521541499,0.09233506517409894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.7441927736,594.8950958510094,0.0,0.092332521541499,0.0923325216394102,0.0923325216394102,0.3704004809098213,0.3704004809098213,0.5,9.533568708311588,0.01259946766538178,0.01259946766538178,-2.4442670110147446e-12,1.5264582486906875e-05,0.012982530900842448,-2.4442670110147446e-12,27759.616147631208,21026.812663966095,0.7574604977295538,0.6032952707165751,0.4215768801975615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478991270302175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.49728798334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.125138295261,261.125138295261,-12.024861704738953,245.4946622073494,276.75561438317226,106179.96269819567,106367.92058237185,-187.95788417619372,0.0,nan,276.75561438317226,3.6056143831722807,270.503423948015,-2.6465760519849937,264.25123351284213,-8.898766487157843,257.9990430776718,-15.150956922328191,251.74685264251545,-21.403147357484528,245.4946622073494,-27.655337792650585,1.0,1.0,25732.562594343566,25732.562594343566,276.3070217357012,3.157021735701221,276.3070217357012,276.3070217357012,87028.59390676992,87051.61206709582,-23.018160325897043,0.0,8648.866644398773,8648.866644398773,0.9214813694988249,3399.1514176180144,276.3070217357012,3.157021735701221,1.0,0.002,0.14504547613122404,0.004773388508964891,0.00022386118686269684,0.0017761388056937379,0.11193059343134842,0.11193059343134842,0.0,-7.443565295389698e-12,1.0,1.0000262129021187,0.012982530903286715,0.0923325216394102,0.0,2.4174426334705546e-06,3.1082797351567226,0.0,1599658.120192209,266.2419480532281,1.5264584931173886e-05,1.0,1285771.8698765484,2593.0210087579544,,,,,,,,,,,,,,,,,,,3.0,14249.005472112147,1573.4583367759983,0.3704004809098213,6.175450102142607,2.8286997156957594
840.0,-29.401866600457083,4.686308209173982,35.04463064490991,30.940417083352827,5.337805657460643,-25.927899374733485,-39.447730605583615,1.863838431242298,-6.908792826891556,-6.908809383839457,40.08904017600694,35735.076760719705,15403.523306376917,15403.523306376917,51138.600067096624,87041.42815869204,87051.18609469401,15403.523306376917,102454.70940107093,102454.70940107093,102454.70940107093,130214.85771696622,125921.1590446725,4293.698672293722,0.0,98851.90575578246,47545.992346827996,57006.57045439384,27760.14831589529,84766.71877028912,21027.1460143341,1573.501496586385,0.0,0.8764918123314459,2.687433907232731,0.0014947306463915918,1.0,1.0,-6.89469452030437,329029.4568416027,1558375.9671097016,4.736281006779024,1558375.9671097016,4.736281006779024,0.7574579852764722,0.09233185803940862,3.382274755095395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382274755095395,1.2829906925009347,1.2833094477902933,2.6362426281536964,5585.881788613738,14248.989923457164,6462.817112132796,0.00047922120667790114,29226.456427545432,2980.269146706106,19317.79283988607,1969.8666557780764,0.6609693818946653,0.6609693818946653,30574.16514829926,30484.863174865135,1.003663074072771,0.8,4337.101262594641,4324.433322199387,1.003663074072771,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.4934029118233,2034.6934298245008,8.602948930907344,4.686308209173982,-0.7328237498729591,5.419131959046941,2.8282922390327094,3.5,0.8080834968664884,0.6,0.00024843414481335175,1.0001834583712075,0.0002483885758497998,198.42930592448053,0.0,9.074936984555733e-06,25.718371414230948,0.016275391861287833,8.39288613154616e-05,0.00016450528349789016,0.000556402067454725,0.09233185798334839,0.09233185798334839,0.09233185798334839,0.09233460692921003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490058.3282738549,594.895231143954,0.0,0.09233185798334839,0.09233185803940862,0.09233185803940862,0.3703963438718488,0.3703963438718488,0.5,9.53365117599346,0.013172005474700654,0.013172005474700654,-2.4556356947869062e-11,1.6556947912249598e-05,0.01411486353509872,-2.4556356947869062e-11,27760.14831589529,21027.1460143341,0.7574579852764722,0.6032862992571182,0.4215696594032245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479097244381693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.47158679783,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1238348831036,261.1238348831036,-12.02616511689638,245.49292671735924,276.7547430488569,106184.13421803628,106371.7674911053,-187.63327306903255,0.0,nan,276.7547430488569,3.6047430488569034,270.5023797825367,-2.6476202174632704,264.2500165162493,-8.899983483750702,257.99765324995735,-15.152346750042625,251.74528998366216,-21.404710016337816,245.49292671735924,-27.657073282640738,1.0,1.0,25732.562594343566,25732.562594343566,276.30623031139856,3.1562303113985877,276.30623031139856,276.30623031139856,87027.84571712412,87051.18609469401,-23.3403775698971,0.0,8648.866644398773,8648.866644398773,0.9214793293474539,3399.186128870872,276.30623031139856,3.1562303113985877,1.0,0.002,0.14504284787544208,0.004773267898481989,0.00022385678969527278,0.0017761432095055926,0.11192839484763639,0.11192839484763639,0.0,-7.991346299973667e-13,1.0,1.0000284989230648,0.014114863559655078,0.09233185803940862,0.0,2.628256897986838e-06,3.379345429886536,0.0,1599657.2492867222,266.2412071731084,1.6556972468606546e-05,1.0,1285774.3976530635,2593.0108091200605,,,,,,,,,,,,,,,,,,,3.0,14248.989923457164,1573.501496586385,0.3703963438718488,6.175450102142607,2.8282922390327094
841.0,-29.40363692528794,4.686696221848428,35.04462279155253,30.939274769648932,5.337068746948419,-25.929566358058814,-39.44934153752399,1.8629981791955004,-6.909528317525826,-6.909546015006959,40.08903470450209,35734.568781144095,15403.438492088968,15403.438492088968,51138.00727323306,87040.84167893224,87050.73861397465,15403.438492088968,102454.17710606362,102454.17710606362,102454.17710606362,130214.8455660636,125921.13850618013,4293.707059883472,0.0,98851.77804901572,47545.942865586956,57006.48353714307,27760.668459999975,84767.15199714304,21027.471088609127,1573.5439494196014,0.0,0.8764877832998101,2.687359881440255,0.0014947306463915918,1.0,1.0,-6.894427312392395,329019.85670265433,1558375.7307535096,4.736418483586731,1558375.7307535096,4.736418483586731,0.757455502878375,0.09233119617116835,3.38230580849589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38230580849589,1.2829947064104816,1.2833134042293017,2.6362585843855806,5585.915597954405,14248.974438185656,6462.796966259001,0.00047921257478822084,29226.15033824368,2980.2379342837444,19317.732622521136,1969.8605153157437,0.6609742439202829,0.6609742439202829,30574.389714543504,30484.863174865135,1.0036722889218468,0.8,4337.133118461735,4324.433322199387,1.0036722889218468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.3389452895033,2034.6934298245008,8.603643758415915,4.686696221848428,-0.7331851231917659,5.419881345040194,2.8278856111427664,3.5,0.8079673174693618,0.6,0.0002483885758497998,1.0001833752776912,0.00024834303587663325,198.43076163612582,0.0,9.042217809311171e-06,25.62564527158786,0.016284434079097142,8.391363427025274e-05,0.00016447494157954706,0.0005563045502565241,0.09233119608376011,0.09233119608376011,0.09233119608376011,0.09233413022225155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490057.87704075157,594.895377853001,0.0,0.09233119608376011,0.09233119617116835,0.09233119617116835,0.3703922323252048,0.3703922323252048,0.5,9.53373919864027,0.01382879719005814,0.01382879719005814,3.3310243452433497e-11,1.769748115520997e-05,0.015118702614586255,3.3310243452433497e-11,27760.668459999975,21027.471088609127,0.757455502878375,0.6032762227868242,0.42156151220402543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479202854946336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.37886065519,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1225405245003,261.1225405245003,-12.027459475499654,245.49119428843215,276.7538867605795,106188.92315212566,106375.25311876461,-186.32996663897757,0.0,nan,276.7538867605795,3.6038867605795417,270.5013482661249,-2.648651733875056,264.2488097717176,-8.90119022828236,257.9962712772861,-15.153728722713879,251.74373278286174,-21.406267217138236,245.49119428843215,-27.658805711567823,1.0,1.0,25732.562594343566,25732.562594343566,276.305441941577,3.15544194157701,276.305441941577,276.305441941577,87027.36284025433,87050.73861397465,-23.375773720326833,0.0,8648.866644398773,8648.866644398773,0.921477495050601,3399.2173375383695,276.305441941577,3.15544194157701,1.0,0.002,0.1450400327375357,0.004773149027186649,0.00022385210665580796,0.0017761478916841049,0.11192605332790398,0.11192605332790398,0.0,-1.660086998422905e-12,1.0,1.0000305254811104,0.015118702581276011,0.09233119617116835,0.0,2.8151399886382615e-06,3.6196419860842006,0.0,1599656.3845067373,266.24047168247415,1.769744784496652e-05,1.0,1285776.9065456288,2593.0006857370686,,,,,,,,,,,,,,,,,,,3.0,14248.974438185656,1573.5439494196014,0.3703922323252048,6.175450102142607,2.8278856111427664
842.0,-29.40540772507378,4.687084373127805,35.044615278854636,30.938024399243318,5.3362586707418185,-25.931241085485727,-39.450961200613506,1.862092030478021,-6.910313153478285,-6.910331617512628,40.089028826227114,35734.127440204094,15403.421855156967,15403.421855156967,51137.54929536106,87040.22922490227,87050.17393137397,15403.421855156967,102453.59578653093,102453.59578653093,102453.59578653093,130214.82186857674,125921.10326645487,4293.718602121861,0.0,98851.61223709768,47545.948214274526,57006.29335869239,27761.226082045803,84767.5194407382,21027.81977479047,1573.589377165101,0.0,0.8764834864516561,2.687280942034171,0.0014947306463915918,1.0,1.0,-6.894535628027768,329009.61858656,1558375.4768261185,4.736565099588788,1558375.4768261185,4.736565099588788,0.7574528485393492,0.09233056368556633,3.3823404629444704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823404629444704,1.2829990277088876,1.2833176681703415,2.6362767156452773,5585.954015918011,14248.958910458197,6462.774927864665,0.0004792029256548535,29225.80187301522,2980.2024007194327,19317.666748285657,1969.85379801315,0.6609798708764276,0.6609798708764276,30574.64032169512,30484.863174865135,1.0036825723532388,0.8,4337.168668364354,4324.433322199387,1.0036825723532388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.1848049992636,2034.6934298245008,8.60437526457683,4.687084373127805,-0.7335689196072446,5.420653292735049,2.827479841981514,3.5,0.8078513834232898,0.6,0.00024834303587663325,1.0001834271330556,0.00024829749137964457,198.43221775702213,0.0,9.036531560327806e-06,25.609530441969003,0.01629347061065747,8.389832726975549e-05,0.00016444470860687776,0.0005562079918381555,0.09233056375933546,0.09233056375933546,0.09233056375933546,0.09233363089543797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490057.40442355495,594.8955315073231,0.0,0.09233056375933546,0.09233056368556633,0.09233056368556633,0.37038814383673146,0.37038814383673146,0.5,9.533831244818412,0.014507475146842808,0.014507475146842808,-6.991740519879386e-12,1.8464034326370893e-05,0.015795989484843176,-6.991740519879386e-12,27761.226082045803,21027.81977479047,0.7574528485393492,0.6032682050005229,0.42155447836581056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447930841762027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.36274582557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1212468787498,261.1212468787498,-12.02875312125019,245.48946361685393,276.7530301406533,106193.002573489,106379.22992375064,-186.22735026164185,0.0,nan,276.7530301406533,3.6030301406533454,270.50031683587883,-2.649683164121143,264.24760353113385,-8.90239646886613,257.9948902263665,-15.155109773633455,251.7421769216124,-21.407823078387565,245.48946361685393,-27.660536383146052,1.0,1.0,25732.562594343566,25732.562594343566,276.30459104929133,3.154591049291355,276.30459104929133,276.30459104929133,87026.80988032524,87050.17393137397,-23.3640510487312,0.0,8648.866644398773,8648.866644398773,0.9214754480322044,3399.2521652591927,276.30459104929133,3.154591049291355,1.0,0.002,0.1450370915449104,0.0047730220550973755,0.00022384720659803095,0.0017761528104928055,0.11192360329901548,0.11192360329901548,0.0,1.7090836558486533e-11,1.0,1.0000318927008178,0.015795989491834916,0.09233056368556633,0.0,2.941213979451028e-06,3.781752881714056,0.0,1599655.4610599708,266.2396868465217,1.8464041318111413e-05,1.0,1285779.5822186025,2592.989889458335,,,,,,,,,,,,,,,,,,,3.0,14248.958910458197,1573.589377165101,0.37038814383673146,6.175450102142607,2.827479841981514
