time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
843.0,-29.407173250364544,4.687473180160159,35.04460810618296,30.93682121196764,5.335474477868288,-25.93290847753933,-39.452572202403076,1.861209704331317,-6.911048612699403,-6.9110681284714035,40.0890236118883,35733.65585682029,15403.34317107501,15403.34317107501,51136.9990278953,87039.64188565894,87049.71992761287,15403.34317107501,102453.06309868788,102453.06309868788,102453.06309868788,130214.80690619306,125921.07538658474,4293.73151960832,0.0,98851.47213656794,47545.92249623763,57006.16626703368,27761.74380750517,84767.91007453884,21028.143173066812,1573.6316982658907,0.0,0.8764794568454826,2.6872069327962738,0.0014947306463915918,1.0,1.0,-6.894339776887023,329000.02046826,1558375.2515789378,4.736702597650083,1558375.2515789378,4.736702597650083,0.7574503719532928,0.09232991340949215,3.382373280108198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382373280108198,1.283003237906232,1.2833218209765342,2.636293643052675,5585.989883063054,14248.943314204978,6462.753898089109,0.00047919383212787517,29225.476891600152,2980.1692618376464,19317.603888879206,1969.8473881375605,0.6609850699966295,0.6609850699966295,30574.877641861982,30484.863174865135,1.0036923105849953,0.8,4337.202333440418,4324.433322199387,1.0036923105849953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1790.0309174249521,2034.6934298245008,8.605071019238864,4.687473180160159,-0.7339291232585987,5.421402303418757,2.82707476132054,3.5,0.8077356460915829,0.6,0.00024829749137964457,1.0001828833702278,0.00024825209020072256,198.43366955934667,0.0,9.037495544091623e-06,25.61226237195566,0.01630250810620156,8.388310468510298e-05,0.0001644143866945416,0.0005561108284209943,0.09232991322226422,0.09232991322226422,0.09232991322226422,0.09233314668446134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.9112257313,594.8956918979505,0.0,0.09232991322226422,0.09232991340949215,0.09232991340949215,0.3703840723190137,0.3703840723190137,0.5,9.5339282219156,0.01521907164823233,0.01521907164823233,-2.7682744985213503e-11,1.9515772009981447e-05,0.016728351584390566,-2.7682744985213503e-11,27761.74380750517,21028.143173066812,0.7574503719532928,0.6032589335153961,0.42154697249700585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479414010081706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.36547775556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11995664874286,261.11995664874286,-12.03004335125712,245.48773552944095,276.75217776805323,106197.28191924102,106383.01755210021,-185.73563285917487,0.0,nan,276.75217776805323,3.6021777680532523,270.49928932032344,-2.6507106796765356,264.2464008726159,-8.903599127384098,257.9935124248633,-15.15648757513668,251.74062397716037,-21.40937602283961,245.48773552944095,-27.662264470559023,1.0,1.0,25732.562594343566,25732.562594343566,276.3038020454708,3.1538020454707976,276.3038020454708,276.3038020454708,87026.17381056087,87049.71992761287,-23.546117051999317,0.0,8648.866644398773,8648.866644398773,0.9214735095306451,3399.2851465087388,276.3038020454708,3.1538020454707976,1.0,0.002,0.14503397675161378,0.00477290437057949,0.00022384206116336797,0.0017761579246659063,0.11192103058168398,0.11192103058168398,0.0,-1.4170725790713101e-11,1.0,1.000033774891075,0.01672835161207331,0.09232991340949215,0.0,3.114779677213162e-06,4.00492792537644,0.0,1599654.5961752553,266.2389513873006,1.9515799692726432e-05,1.0,1285782.0906805538,2592.9797679316093,,,,,,,,,,,,,,,,,,,3.0,14248.943314204978,1573.6316982658907,0.3703840723190137,6.175450102142607,2.82707476132054
844.0,-29.40893946756004,4.6878621464942,35.04460092498735,30.93557576593014,5.334645931876664,-25.934580927629032,-39.454187674541004,1.8602873912201126,-6.911827453291437,-6.9118471546057405,40.08900902039375,35733.2041206388,15403.324053485481,15403.324053485481,51136.52817412428,87039.0781427877,87049.03545817657,15403.324053485481,102452.35951166206,102452.35951166206,102452.35951166206,130214.61724356284,125920.8718456801,4293.745397882745,0.0,98851.34303194383,47545.905500115594,57006.041702031376,27762.257731900783,84768.29943393216,21028.460905515487,1573.6748804349202,0.0,0.876475229426002,2.687128665213105,0.0014947306463915918,1.0,1.0,-6.894953715917552,328989.8685374968,1558374.6212620111,4.736846846347168,1558374.6212620111,4.736846846347168,0.757447795081605,0.09232927478742338,3.382406737035703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382406737035703,1.2830076343865424,1.2833261602954449,2.636310686220482,5586.025995490512,14248.927764590817,6462.7327872494,0.0004791846880340118,29225.149639624906,2980.1358914231573,19317.540787166578,1969.840953553617,0.660990312295096,0.660990312295096,30575.119588062047,30484.863174865135,1.0037022386615533,0.8,4337.236654742887,4324.433322199387,1.0037022386615533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.8773419684394,2034.6934298245008,8.60579867251992,4.6878621464942,-0.7343087300813389,5.422170876575539,2.82667052539718,3.5,0.80762015011348,0.6,0.00024825209020072256,1.000182957688206,0.0002482066788805573,198.4351219492351,0.0,9.009122535814747e-06,25.53185326649899,0.016311517228737377,8.386784242310201e-05,0.00016438424777762055,0.0005560143871455701,0.09232927465865115,0.09232927465865115,0.09232927465865115,0.09233254569905286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490056.36714581854,594.8958684001349,0.0,0.09232927465865115,0.09232927478742338,0.09232927478742338,0.3703800214485636,0.3703800214485636,0.5,9.534026338457515,0.015836811082465374,0.015836811082465374,-2.2225776774575934e-11,1.9701314329267916e-05,0.016893438688214246,-2.2225776774575934e-11,27762.257731900783,21028.460905515487,0.757447795081605,0.6032506080174435,0.42153970716953004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479519289486094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.2850686501,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1186651184556,261.1186651184556,-12.031334881544353,245.48600903361333,276.7513212033029,106201.10840104114,106387.03121776722,-185.92281672607592,0.0,nan,276.7513212033029,3.6013212033029163,270.49825876936177,-2.6517412306382084,264.2451963354341,-8.904803664565861,257.9921339014723,-15.157866098527677,251.73907146754934,-21.41092853245064,245.48600903361333,-27.66399096638665,1.0,1.0,25732.562594343566,25732.562594343566,276.30294387955263,3.1529438795526517,276.30294387955263,276.30294387955263,87025.63487926478,87049.03545817657,-23.400578911794582,0.0,8648.866644398773,8648.866644398773,0.9214715332278625,3399.3187707208817,276.30294387955263,3.1529438795526517,1.0,0.002,0.14503083126748795,0.004772779381371318,0.0002238368488597564,0.0017761631429105188,0.1119184244298782,0.1119184244298782,0.0,-8.229725061148496e-12,1.0,1.0000341079783182,0.016893438710440023,0.09232927478742338,0.0,3.1454772717728735e-06,4.044406688431509,0.0,1599653.6789502064,266.23817254670854,1.970133655504469e-05,1.0,1285784.7439323491,2592.969062247151,,,,,,,,,,,,,,,,,,,3.0,14248.927764590817,1573.6748804349202,0.3703800214485636,6.175450102142607,2.82667052539718
845.0,-29.410703561342732,4.688251374538688,35.044593538242815,30.93429347444328,5.333817783726707,-25.936251426825947,-39.45580286728216,1.8593656481693017,-6.91259531974805,-6.9126149334737015,40.08898872927668,35732.78529282643,15403.292660651532,15403.292660651532,51136.077953477965,87038.4513219593,87048.29459596315,15403.292660651532,102451.58725661467,102451.58725661467,102451.58725661467,130214.32370196901,125920.56528728643,4293.758414682588,0.0,98851.15889947175,47545.928766099714,57005.81125930225,27762.736445354338,84768.5477046566,21028.75412583168,1573.7161043578944,0.0,0.8764710856557025,2.6870515329176636,0.0014947306463915918,1.0,1.0,-6.89579908445188,328979.8634175167,1558373.7447338917,4.736988241605901,1558373.7447338917,4.736988241605901,0.7574452960435936,0.09232862349838093,3.382442664962444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382442664962444,1.2830120282577433,1.283330496991187,2.6363296605688156,5586.066199857772,14248.912142264655,6462.709981318855,0.0004791746379433452,29224.784775640626,2980.098685651127,19317.472618714008,1969.834002305987,0.6609962320343745,0.6609962320343745,30575.379402939492,30484.863174865135,1.0037128999874385,0.8,4337.273510808377,4324.433322199387,1.0037128999874385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.7240221962163,2034.6934298245008,8.6065183623952,4.688251374538688,-0.7346826377961664,5.422934012334855,2.8262669855415496,3.5,0.8075048530118714,0.6,0.0002482066788805573,1.0001827403452044,0.00024816132979348446,198.436572611583,0.0,9.011200854870881e-06,25.537743222704076,0.016320528429592248,8.38525853668155e-05,0.0001643540935137418,0.0005559182980621075,0.09232862331233388,0.09232862331233388,0.09232862331233388,0.0923318774974163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.7978436867,594.8960528369565,0.0,0.09232862331233388,0.09232862349838093,0.09232862349838093,0.3703759760703356,0.3703759760703356,0.5,9.53412396534104,0.016311407893567775,0.016311407893567775,4.604316927725449e-12,1.961372566938735e-05,0.016815849021838858,4.604316927725449e-12,27762.736445354338,21028.75412583168,0.7574452960435936,0.6032435300371308,0.42153353172126506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479624611608033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.2909586063,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1173727534966,261.1173727534966,-12.032627246503353,245.48428421039202,276.75046129659967,106205.04082941971,106391.08380119178,-186.0429717720504,0.0,nan,276.75046129659967,3.60046129659969,270.4972258793692,-2.652774120630795,264.24399046211704,-8.906009537882937,257.99075504486694,-15.159244955133033,251.73751962763507,-21.41248037236491,245.48428421039202,-27.665715789607958,1.0,1.0,25732.562594343566,25732.562594343566,276.3020904406504,3.1520904406503973,276.3020904406504,276.3020904406504,87025.01549289163,87048.29459596315,-23.279103071516147,0.0,8648.866644398773,8648.866644398773,0.9214694109511538,3399.3548782872563,276.3020904406504,3.1520904406503973,1.0,0.002,0.14502770028287207,0.004772656330108236,0.00022383166411512413,0.0017761683345937675,0.11191583205756206,0.11191583205756206,0.0,-1.2911082793165551e-12,1.0,1.0000339511234857,0.01681584901723454,0.09232862349838093,0.0,3.130989248851051e-06,4.0257863969184235,0.0,1599652.7742571202,266.2374046802519,1.9613721065070422e-05,1.0,1285787.3588661244,2592.958511236101,,,,,,,,,,,,,,,,,,,3.0,14248.912142264655,1573.7161043578944,0.3703759760703356,6.175450102142607,2.8262669855415496
846.0,-29.412462131160922,4.688641212791185,35.044586295042635,30.933045304287248,5.333011895567876,-25.937914728506076,-39.45740943364797,1.8584644926974043,-6.913328438471467,-6.9133487443327875,40.08897809496659,35732.34438686067,15403.219417074946,15403.219417074946,51135.56380393561,87037.83524176688,87047.76018393942,15403.219417074946,102450.97960101436,102450.97960101436,102450.97960101436,130214.20853786661,125920.43567545741,4293.772862409195,0.0,98850.9871905353,47545.930800764494,57005.61821085645,27763.228936852243,84768.8471477087,21029.059537640023,1573.7571601616132,0.0,0.8764670913884617,2.686977804612637,0.0014947306463915918,1.0,1.0,-6.895916915305918,328970.3011662964,1558373.2853573815,4.737124536265098,1558373.2853573815,4.737124536265098,0.7574428603196999,0.09232796999879352,3.382477444356179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382477444356179,1.2830163259813945,1.2833347375949693,2.6363479371697642,5586.1049257820505,14248.896503603624,6462.687769383443,0.0004791649115899083,29224.433515579763,2980.062867093224,19317.40622575264,1969.8272321080735,0.6610019049797624,0.6610019049797624,30575.630911608416,30484.863174865135,1.0037232204953093,0.8,4337.309188595825,4324.433322199387,1.0037232204953093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.5709699912445,2034.6934298245008,8.607213502770614,4.688641212791185,-0.7350400212772703,5.4236812340684555,2.8258641729124605,3.5,0.8073897636892744,0.6,0.00024816132979348446,1.0001821706941152,0.0002481161303058055,198.4380187499041,0.0,8.99891740979808e-06,25.50293193936776,0.016329527347002045,8.383741233994751e-05,0.00016432391745353693,0.0005558219443548354,0.09232796998564057,0.09232796998564057,0.09232796998564057,0.09233133201473613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490055.25964447035,594.8962276184693,0.0,0.09232796998564057,0.09232796999879352,0.09232796999879352,0.37037192966325394,0.37037192966325394,0.5,9.534224832210633,0.016801952593198166,0.016801952593198166,-1.1766587704187259e-11,2.0305861312408524e-05,0.01743182902686158,-1.1766587704187259e-11,27763.228936852243,21029.059537640023,0.7574428603196999,0.6032353337875707,0.4215268413948993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479729808564286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.256147322965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11608223144066,261.11608223144066,-12.03391776855932,245.48256191216913,276.7496025507166,106209.18115197429,106394.9588276982,-185.7776757238828,0.0,nan,276.7496025507166,3.599602550716611,270.49619442300815,-2.6538055769918287,264.2427862953156,-8.907213704684352,257.9893781675637,-15.160621832436277,251.73597003987067,-21.414029960129312,245.48256191216913,-27.667438087830845,1.0,1.0,25732.562594343566,25732.562594343566,276.30129483995853,3.1512948399585525,276.30129483995853,276.30129483995853,87024.29864525463,87047.76018393942,-23.46153868478723,0.0,8648.866644398773,8648.866644398773,0.9214673565070526,3399.38983157796,276.30129483995853,3.1512948399585525,1.0,0.002,0.14502445465070754,0.004772539769727343,0.0002238263180373662,0.0017761736853923388,0.11191315901868311,0.11191315901868311,0.0,3.4297048707998545e-12,1.0,1.0000351945200436,0.017431829038628166,0.09232796999879352,0.0,3.245638361796029e-06,4.173208888657026,0.0,1599651.9115958174,266.2366715615285,2.0305873078996228e-05,1.0,1285789.858099813,2592.9484271223478,,,,,,,,,,,,,,,,,,,3.0,14248.896503603624,1573.7571601616132,0.37037192966325394,6.175450102142607,2.8258641729124605
847.0,-29.41422696474774,4.68903078447727,35.04457844549193,30.931775166559987,5.332181724755647,-25.939586095802287,-39.45902466131372,1.8575408544851544,-6.914140703314047,-6.91415994392552,40.08894611456397,35731.91348200413,15403.251410026358,15403.251410026358,51135.16489203049,87037.23325171557,87046.7547964244,15403.251410026358,102450.00620645075,102450.00620645075,102450.00620645075,130213.70273488422,125919.91737662323,4293.785358260994,0.0,98850.82429549072,47545.9404659434,57005.4264772748,27763.696528433466,84769.12300570827,21029.34171560487,1573.7989272787195,0.0,0.8764627535747598,2.6868963265538475,0.0014947306463915918,1.0,1.0,-6.897674824189892,328959.7307213596,1558371.903882159,4.737272554500461,1558371.903882159,4.737272554500461,0.7574402671513218,0.09232732536262941,3.382512462401058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382512462401058,1.2830207283157504,1.2833390830269726,2.636366184700193,5586.1435901093855,14248.88091680289,6462.665603292517,0.0004791552025565506,29224.082806578044,2980.027104727715,19317.339969823504,1969.820475883559,0.6610075702863587,0.6610075702863587,30575.884145570704,30484.863174865135,1.0037336118210045,0.8,4337.345111124935,4324.433322199387,1.0037336118210045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.4182255133094,2034.6934298245008,8.607966092224089,4.68903078447727,-0.7354333460257401,5.42446413050301,2.825462193076195,3.5,0.8072749123074843,0.6,0.0002481161303058055,1.0001828222505775,0.0002480707774479699,198.43947005770877,0.0,8.969296783528222e-06,25.41898708451898,0.016338496643785574,8.382216007077364e-05,0.00016429397023503184,0.0005557264018173437,0.09232732529066928,0.09232732529066928,0.09232732529066928,0.09233052563431507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.6415572682,594.896427369761,0.0,0.09232732529066928,0.09232732536262941,0.09232732536262941,0.3703678971767534,0.3703678971767534,0.5,9.534320845004517,0.017033154320984067,0.017033154320984067,9.890754881780595e-12,1.9240611493387405e-05,0.016485119735648368,9.890754881780595e-12,27763.696528433466,21029.34171560487,0.7574402671513218,0.6032286648593391,0.4215203863746234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479834677562733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.17220246812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.114790440267,261.114790440267,-12.035209559733005,245.48084037717857,276.748740503358,106213.04991020236,106399.010282207,-185.9603720046194,0.0,nan,276.748740503358,3.5987405033580444,270.4951604781251,-2.6548395218748624,264.2415804528989,-8.908419547101062,257.98800042763213,-15.161999572367847,251.7344204024089,-21.41557959759109,245.48084037717857,-27.66915962282141,1.0,1.0,25732.562594343566,25732.562594343566,276.3003673953644,3.1503673953644125,276.3003673953644,276.3003673953644,87023.93076059176,87046.7547964244,-22.824035832643858,0.0,8648.866644398773,8648.866644398773,0.9214652879540393,3399.4250247130635,276.3003673953644,3.1503673953644125,1.0,0.002,0.14502138532675538,0.004772408746176425,0.00022382120856009725,0.0017761787917771538,0.11191060428004862,0.11191060428004862,0.0,3.37251060411603e-13,1.0,1.0000332830024785,0.016485119725757613,0.09232732536262941,0.0,3.069329001705631e-06,3.946520581489351,0.0,1599650.9531962874,266.23585929668593,1.9240601602632523e-05,1.0,1285792.6208940987,2592.9372796389757,,,,,,,,,,,,,,,,,,,3.0,14248.88091680289,1573.7989272787195,0.3703678971767534,6.175450102142607,2.825462193076195
848.0,-29.415990253189523,4.689420266943397,35.04457003690484,30.930470243934565,5.331328954841439,-25.941258332367774,-39.46064009852705,1.8565970330357469,-6.914935466634859,-6.91495382488561,40.088914285367,35731.50182867937,15403.262109653699,15403.262109653699,51134.76393833307,87036.6210833572,87045.79535281127,15403.262109653699,102449.05746246497,102449.05746246497,102449.05746246497,130213.2063202706,125919.41106511306,4293.795255157548,0.0,98850.64728402229,47545.96352041669,57005.20418178399,27764.148857805623,84769.35303958962,21029.614131196846,1573.839538607287,0.0,0.8764585102818772,2.686816587802165,0.0014947306463915918,1.0,1.0,-6.899249941468838,328949.3862075697,1558370.528938386,4.7374173483182656,1558370.528938386,4.7374173483182656,0.7574377388228335,0.09232666734309851,3.382548703768015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382548703768015,1.2830252251595171,1.2833435227946468,2.6363851913725753,5586.183862967425,14248.865145898995,6462.642706153215,0.00047914512519997316,29223.717362563584,2979.989839809067,19317.271528741854,1969.8134968355,0.6610134942479231,0.6610134942479231,30576.14622546839,30484.863174865135,1.0037443661577756,0.8,4337.382288495099,4324.433322199387,1.0037443661577756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.2656886902057,2034.6934298245008,8.608705910484058,4.689420266943397,-0.7358183896782959,5.425238656621693,2.825060782556149,3.5,0.8071602235874711,0.6,0.0002480707774479699,1.0001826648046992,0.0002480254719235806,198.44092011342568,0.0,8.99979707449212e-06,25.505424909110666,0.016347496440860067,8.380690838818985e-05,0.00016426386905978005,0.0005556305373640779,0.09232666717693218,0.09232666717693218,0.09232666717693218,0.09232972103087118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490054.0456189924,594.8966199139368,0.0,0.09232666717693218,0.09232666734309851,0.09232666734309851,0.37036384618835755,0.37036384618835755,0.5,9.534412419489316,0.017055583741694136,0.017055583741694136,1.517719283583574e-11,1.8358250770234008e-05,0.01570388341679063,1.517719283583574e-11,27764.148857805623,21029.614131196846,0.7574377388228335,0.6032222979742659,0.4215143863607379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44799399215436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.25864029271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1134956967306,261.1134956967306,-12.036504303269396,245.47911952808832,276.74787186537213,106216.76214934672,106403.14753034143,-186.38538099474238,0.0,nan,276.74787186537213,3.5978718653721558,270.4941213979275,-2.655878602072505,264.24037093047275,-8.909629069527227,257.986620462984,-15.163379537015999,251.73286999553906,-21.417130004460915,245.47911952808832,-27.67088047191166,1.0,1.0,25732.562594343566,25732.562594343566,276.2994625815327,3.1494625815327026,276.2994625815327,276.2994625815327,87023.40764812316,87045.79535281127,-22.387704688109807,0.0,8648.866644398773,8648.866644398773,0.9214631471258224,3399.4614472868548,276.2994625815327,3.1494625815327026,1.0,0.002,0.14501846146954991,0.0047722801468001235,0.00022381633155879564,0.001776183649331645,0.11190816577939781,0.11190816577939781,0.0,-1.9109559420971145e-11,1.0,1.0000317055749126,0.01570388340161344,0.09232666734309851,0.0,2.923833001551736e-06,3.7594508035760295,0.0,1599650.0156647938,266.2350645333651,1.8358235593041172e-05,1.0,1285795.3246922155,2592.9263702642806,,,,,,,,,,,,,,,,,,,3.0,14248.865145898995,1573.839538607287,0.37036384618835755,6.175450102142607,2.825060782556149
849.0,-29.417742366066374,4.689810566446578,35.044561834346865,30.929222353175305,5.330488223001347,-25.942919307163493,-39.462246315646894,1.8556651637052801,-6.915644164332605,-6.9156634348949915,40.088903413112426,35731.06568633417,15403.16407170596,15403.16407170596,51134.229758040135,87036.08143108929,87045.31203833684,15403.16407170596,102448.4761100428,102448.4761100428,102448.4761100428,130213.09742839867,125919.29091422893,4293.806514169742,0.0,98850.53214343528,47545.94906336741,57005.09231118653,27764.62131835588,84769.71362954241,21029.906743794745,1573.8790564673502,0.0,0.876454649654484,2.68674529276357,0.0014947306463915918,1.0,1.0,-6.899151244547738,328940.13998664793,1558370.0592847066,4.737549085216425,1558370.0592847066,4.737549085216425,0.7574353888230902,0.09232599564923026,3.3825818114691995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3825818114691995,1.2830296661743463,1.2833479067798612,2.6364018702351286,5586.219203475767,14248.849347121719,6462.6218034611275,0.00047913613058741465,29223.39729027878,2979.957201519253,19317.209049196397,1969.8071256949518,0.6610185960693319,0.6610185960693319,30576.38564373206,30484.863174865135,1.0037541906042067,0.8,4337.416251196897,4324.433322199387,1.0037541906042067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1789.1133797199113,2034.6934298245008,8.609383981085285,4.689810566446578,-0.7361633365991809,5.425973903045759,2.8246599944075594,3.5,0.8070457126878742,0.6,0.0002480254719235806,1.0001815095933808,0.0002479804610909216,198.4423609971949,0.0,8.990469946037992e-06,25.478991827071667,0.016356486910806104,8.379174629760756e-05,0.00016423372562597303,0.0005555340131322393,0.09232599560884505,0.09232599560884505,0.09232599560884505,0.09232918262005445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490053.5315964606,594.8967868085366,0.0,0.09232599560884505,0.09232599564923026,0.09232599564923026,0.3703597783188633,0.3703597783188633,0.5,9.534508037571847,0.017204591251470447,0.017204591251470447,1.1709744285326451e-11,1.9270562404472003e-05,0.016512190347270916,1.1709744285326451e-11,27764.62131835588,21029.906743794745,0.7574353888230902,0.6032134304653326,0.4215074483144393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480045074836467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.23220721067,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.11220064794753,261.11220064794753,-12.037799352052446,245.4774012799608,276.74700001593914,106220.56913075324,106406.99845256118,-186.42932180795046,0.0,nan,276.74700001593914,3.597000015939159,270.4930802687338,-2.656919731266157,264.23916052155323,-8.910839478446746,257.9852407743439,-15.164759225656098,251.73132102715454,-21.41867897284544,245.4774012799608,-27.67259872003919,1.0,1.0,25732.562594343566,25732.562594343566,276.29869708969574,3.1486970896957587,276.29869708969574,276.29869708969574,87022.56359801869,87045.31203833684,-22.748440318144276,0.0,8648.866644398773,8648.866644398773,0.9214611913967141,3399.4947205265453,276.29869708969574,3.1486970896957587,1.0,0.002,0.14501538719166918,0.004772167218045378,0.00022381126110270828,0.0017761887421866571,0.11190563055135413,0.11190563055135413,0.0,3.289365307912462e-12,1.0,1.0000333372552992,0.016512190335561172,0.09232599564923026,0.0,3.074288203314971e-06,3.9529128284512507,0.0,1599649.1820612217,266.2343558356674,1.9270550694727717e-05,1.0,1285797.7414703243,2592.9166190239716,,,,,,,,,,,,,,,,,,,3.0,14248.849347121719,1573.8790564673502,0.3703597783188633,6.175450102142607,2.8246599944075594
850.0,-29.419493446529813,4.69020158016945,35.04455377109503,30.928044451307528,5.329738304705581,-25.944570271441652,-39.463839610666014,1.8548151293298503,-6.91635928358761,-6.916379275880503,40.08889102695255,35730.58587429749,15403.078361698132,15403.078361698132,51133.66423599562,87035.46509252347,87044.78423293556,15403.078361698132,102447.8625946337,102447.8625946337,102447.8625946337,130212.95898872544,125919.13936517473,4293.819623550703,0.0,98850.37006199721,47545.92318587784,57004.940973465964,27765.096394091743,84770.0373675577,21030.20071131116,1573.9188690210801,0.0,0.8764507604759516,2.686673375799905,0.0014947306463915918,1.0,1.0,-6.899225579469373,328930.81278332864,1558369.5242325517,4.73768179711115,1558369.5242325517,4.73768179711115,0.7574330163602915,0.09232532955577495,3.382614691668621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382614691668621,1.283033724810871,1.2833519086696608,2.6364191573898372,5586.255832882192,14248.83371345198,6462.600444039792,0.0004791268649455396,29223.065312601415,2979.9233492172575,19317.145204456654,1969.8006153433287,0.6610239205853199,0.6610239205853199,30576.62341635341,30484.863174865135,1.0037639475413027,0.8,4337.449980455938,4324.433322199387,1.0037639475413027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.9614024870207,2034.6934298245008,8.61006746164826,4.69020158016945,-0.7365104003945886,5.426711980564039,2.824260101869258,3.5,0.8069314576769309,0.6,0.0002479804610909216,1.000181405227598,0.0002479354842979629,198.44380105024146,0.0,8.932055903300095e-06,25.313446429952467,0.016365418966709403,8.377670869181482e-05,0.00016420375239910678,0.0005554380252923352,0.09232532949512257,0.09232532949512257,0.09232532949512257,0.09232863699418181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.9928652185,594.8969616767333,0.0,0.09232532949512257,0.09232532955577495,0.09232532955577495,0.3703557275344084,0.3703557275344084,0.5,9.53460725774443,0.017454365278808837,0.017454365278808837,2.177102942368947e-11,1.999229289140203e-05,0.017153696411128294,2.177102942368947e-11,27765.096394091743,21030.20071131116,0.7574330163602915,0.6032044555351931,0.42150017841058457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480149563117828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.06666181355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1109136990435,261.1109136990435,-12.039086300956455,245.4756861637889,276.7461412343063,106225.24869068111,106410.5119886002,-185.26329791913315,0.0,nan,276.7461412343063,3.5961412343063444,270.4920502201842,-2.6579497798157945,264.2379592061104,-8.91204079388956,257.9838681919834,-15.166131808016587,251.72977717788774,-21.420222822112237,245.4756861637889,-27.67431383621107,1.0,1.0,25732.562594343566,25732.562594343566,276.2979202227489,3.147920222748951,276.2979202227489,276.2979202227489,87021.96981144327,87044.78423293556,-22.81442149229406,0.0,8648.866644398773,8648.866644398773,0.9214592490962187,3399.527765126964,276.2979202227489,3.147920222748951,1.0,0.002,0.14501219350673364,0.004772053606907671,0.00022380600351403174,0.0017761939941302164,0.11190300175701587,0.11190300175701587,0.0,-2.35575187829129e-12,1.0,1.000034632164992,0.017153696389357265,0.09232532955577495,0.0,3.193684475910363e-06,4.106440072264078,0.0,1599648.3406150881,266.23364071641237,1.9992271120372607e-05,1.0,1285800.1794599742,2592.9067822531574,,,,,,,,,,,,,,,,,,,3.0,14248.83371345198,1573.9188690210801,0.3703557275344084,6.175450102142607,2.824260101869258
851.0,-29.421250094208432,4.690592691260251,35.04454585745151,30.92685359241443,5.328956925281448,-25.94622939224406,-39.46544163683427,1.8539362226900966,-6.9171281451132245,-6.917148548474458,40.088879217027554,35730.10894129656,15403.066678039291,15403.066678039291,51133.17561933585,87034.8936519906,87044.14587378634,15403.066678039291,102447.21255182564,102447.21255182564,102447.21255182564,130212.8295006051,125918.99428515213,4293.83521545297,0.0,98850.24165396317,47545.890590386094,57004.83451508563,27765.616948779472,84770.4514638651,21030.52372683381,1573.962147468073,0.0,0.8764465751023995,2.6865960972754235,0.0014947306463915918,1.0,1.0,-6.899628523182969,328920.7896128672,1558369.0140742075,4.737824617009995,1558369.0140742075,4.737824617009995,0.757430449524309,0.09232469451909286,3.382646876300579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382646876300579,1.2830379181065807,1.283356045295345,2.6364356256068073,5586.290727057821,14248.81804206116,6462.5797744548645,0.0004791179779514259,29222.74930514486,2979.89112542457,19317.083421684096,1969.7943152538428,0.6610289545304074,0.6610289545304074,30576.85615854241,30484.863174865135,1.0037734980742985,0.8,4337.482996122494,4324.433322199387,1.0037734980742985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.8097457765211,2034.6934298245008,8.610790898476925,4.690592691260251,-0.7368819956654473,5.427474686925699,2.8238610752864024,3.5,0.8068174500818293,0.6,0.0002479354842979629,1.0001819846303752,0.00024789037206022997,198.44524570003782,0.0,8.925365753770283e-06,25.29448654618498,0.016374344332463174,8.376159119597947e-05,0.00016417389310198344,0.0005553423066715294,0.09232469448113444,0.09232469448113444,0.09232469448113444,0.0923280790943093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.44573030487,594.897139310541,0.0,0.09232469448113444,0.09232469451909286,0.09232469451909286,0.3703516921032677,0.3703516921032677,0.5,9.534708797414137,0.01774685844219448,0.01774685844219448,1.6484591469634324e-12,2.040336124764508e-05,0.017520025291503316,1.6484591469634324e-12,27765.616948779472,21030.52372683381,0.757430449524309,0.6031957449363387,0.42149249324839505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480253991265497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.04770192978,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10963001113697,261.10963001113697,-12.040369988863006,245.4739723625096,276.74528765977595,106229.47892733746,106414.2727911866,-184.79386384910316,0.0,nan,276.74528765977595,3.595287659775977,270.4910246002943,-2.658975399705696,264.2367615408758,-8.913238459124159,257.9824984814065,-15.167501518593497,251.72823542195965,-21.421764578040325,245.4739723625096,-27.676027637490364,1.0,1.0,25732.562594343566,25732.562594343566,276.2970771417387,3.147077141738748,276.2970771417387,276.2970771417387,87021.52881786808,87044.14587378634,-22.61705591826467,0.0,8648.866644398773,8648.866644398773,0.9214573478743636,3399.560110682082,276.2970771417387,3.147077141738748,1.0,0.002,0.14500893166722634,0.004771930836198434,0.00022380061622993337,0.0017761993843832323,0.11190030811496668,0.11190030811496668,0.0,6.131657681596181e-13,1.0,1.0000353715067747,0.017520025289854857,0.09232469451909286,0.0,3.2618454082494387e-06,4.194089957184649,0.0,1599647.4354075585,266.23287185488675,2.0403359599185933e-05,1.0,1285802.7994145576,2592.8962113529797,,,,,,,,,,,,,,,,,,,3.0,14248.81804206116,1573.962147468073,0.3703516921032677,6.175450102142607,2.8238610752864024
852.0,-29.422998829574613,4.690984005058039,35.04453798682274,30.92558254664766,5.32811982866497,-25.947886963753476,-39.46704352330414,1.8530079625501177,-6.91788568249234,-6.917906386253308,40.08886463093762,35729.6883178247,15403.042354584597,15403.042354584597,51132.7306724093,87034.30721645887,87043.49191320046,15403.042354584597,102446.53426778506,102446.53426778506,102446.53426778506,130212.64780197674,125918.79671274766,4293.851089229079,0.0,98850.08588230501,47545.89861099175,57004.65252368139,27766.113534191678,84770.76605787307,21030.830347616662,1574.0039938300592,0.0,0.8764424631770654,2.6865199705352536,0.0014947306463915918,1.0,1.0,-6.900118216146325,328910.9156663059,1558368.3839920652,4.737964931431756,1558368.3839920652,4.737964931431756,0.7574279461804739,0.0923240524261964,3.38268171346889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38268171346889,1.2830423419699628,1.2833604123716924,2.636453687315708,5586.328997651635,14248.802200771115,6462.5576603977825,0.0004791083347649735,29222.402299545854,2979.8557407010403,19317.017321287603,1969.787574889244,0.6610345420365323,0.6610345420365323,30577.108081968378,30484.863174865135,1.003783835726314,0.8,4337.518732745344,4324.433322199387,1.003783835726314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.658339364806,2034.6934298245008,8.611506186281822,4.690984005058039,-0.737247840007206,5.428231845065245,2.823462729765743,3.5,0.8067036370759266,0.6,0.00024789037206022997,1.000181167453609,0.000247845470527446,198.446683861117,0.0,8.952309100993007e-06,25.370843992214184,0.01638329664156417,8.374647753958769e-05,0.0001641438945206423,0.000555246550372543,0.0923240524094855,0.0923240524094855,0.0923240524094855,0.09232748436730355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490051.87826195004,594.8973234306042,0.0,0.0923240524094855,0.0923240524261964,0.0923240524261964,0.37034766691716,0.37034766691716,0.5,9.534811766463585,0.018030334349816712,0.018030334349816712,-7.673861546209082e-12,2.0703760981177766e-05,0.017788170106996404,-7.673861546209082e-12,27766.113534191678,21030.830347616662,0.7574279461804739,0.6031882575828198,0.4214859671485334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480358752863225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.12405937581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10834464539647,261.10834464539647,-12.041655354603506,245.47226049720553,276.74442879359117,106233.2424297087,106418.27782682802,-185.03539711933212,0.0,nan,276.74442879359117,3.5944287935911916,270.48999513430005,-2.660004865699932,264.2355614750417,-8.914438524958257,257.98112781576026,-15.168872184239717,251.72669415648028,-21.4233058435197,245.47226049720553,-27.677739502794452,1.0,1.0,25732.562594343566,25732.562594343566,276.296243691673,3.146243691673021,276.296243691673,276.296243691673,87020.85988259176,87043.49191320046,-22.632030608700006,0.0,8648.866644398773,8648.866644398773,0.9214552899498587,3399.5951220362344,276.296243691673,3.146243691673021,1.0,0.002,0.14500561995080288,0.00477181030387289,0.00022379515723429844,0.0017762048475841556,0.11189757861714922,0.11189757861714922,0.0,4.81845379568524e-12,1.0,1.0000359126266254,0.017788170114670265,0.0923240524261964,0.0,3.311725127387096e-06,4.25823398724604,0.0,1599646.543375788,266.23211431750764,2.0703768655039312e-05,1.0,1285805.3804138408,2592.885797689549,,,,,,,,,,,,,,,,,,,3.0,14248.802200771115,1574.0039938300592,0.37034766691716,6.175450102142607,2.823462729765743
853.0,-29.424743316422457,4.691376009597912,35.04453024554169,30.92439779955896,5.327359074853106,-25.949533077295,-39.46863604998214,1.8521488352951494,-6.918596183505485,-6.9186175918491815,40.088852622548096,35729.229679914286,15402.959472389011,15402.959472389011,51132.1891523033,87033.70347694372,87042.96998925932,15402.959472389011,102445.92946164834,102445.92946164834,102445.92946164834,130212.51269761455,125918.64503797251,4293.8676596420355,0.0,98849.93037426582,47545.88708794841,57004.49254035268,27766.583235966224,84771.0757763189,21031.120808701115,1574.043425482881,0.0,0.8764385976918827,2.68644852415155,0.0014947306463915918,1.0,1.0,-6.900199622199864,328901.64950689976,1558367.8652596558,4.738096837142691,1558367.8652596558,4.738096837142691,0.7574255942826763,0.0923233936038104,3.3827145586869514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827145586869514,1.2830464428831527,1.283364456687761,2.636470859999115,5586.365384507109,14248.78645943614,6462.536353469468,0.0004790991135304968,29222.07258676766,2979.822119354485,19316.953633453013,1969.7810805374938,0.6610398210495212,0.6610398210495212,30577.345600219876,30484.863174865135,1.0037935822829704,0.8,4337.552425920725,4324.433322199387,1.0037935822829704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.5071954348857,2034.6934298245008,8.612187589574498,4.691376009597912,-0.7375911963548303,5.428967205952742,2.8230650972468427,3.5,0.8065900277848123,0.6,0.000247845470527446,1.0001807298505532,0.0002478006855465802,198.4481185463958,0.0,8.910560281258206e-06,25.252527837085758,0.016392207201845428,8.37314546906365e-05,0.0001641140158368095,0.0005551508706557564,0.09232339345106459,0.09232339345106459,0.09232339345106459,0.09232693467969742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490051.3075517011,594.8975087335576,0.0,0.09232339345106459,0.0923233936038104,0.0923233936038104,0.37034364842922884,0.37034364842922884,0.5,9.534917992735837,0.01836614468896869,0.01836614468896869,-4.462208380573429e-11,2.140834368447031e-05,0.018417969649306087,-4.462208380573429e-11,27766.583235966224,21031.120808701115,0.7574255942826763,0.603179665753248,0.42147901690184014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480463044026521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.00574322069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10706523336574,261.10706523336574,-12.042934766634232,245.47055164374675,276.74357882299597,106237.71326174065,106421.89158970033,-184.1783279596722,0.0,nan,276.74357882299597,3.593578822995994,270.48897338712476,-2.6610266128752187,264.2343679512932,-8.915632048706755,257.97976251543696,-15.170237484563017,251.72515707959667,-21.424842920403307,245.47055164374675,-27.679448356253232,1.0,1.0,25732.562594343566,25732.562594343566,276.2954721401425,3.1454721401425445,276.2954721401425,276.2954721401425,87020.22722574703,87042.96998925932,-22.742763512287638,0.0,8648.866644398773,8648.866644398773,0.92145334968461,3399.628131480386,276.2954721401425,3.1454721401425445,1.0,0.002,0.1450021910124743,0.004771698480371728,0.0002237895387443701,0.0017762104548397079,0.11189476937218504,0.11189476937218504,0.0,-6.4159220471149414e-12,1.0,1.0000371838589137,0.01841796969392817,0.0923233936038104,0.0,3.428934656164067e-06,4.408950935453575,0.0,1599645.7073234713,266.2314038164945,2.1408388306554116e-05,1.0,1285807.80258608,2592.876024907427,,,,,,,,,,,,,,,,,,,3.0,14248.78645943614,1574.043425482881,0.37034364842922884,6.175450102142607,2.8230650972468427
854.0,-29.426489436325475,4.6917682267590886,35.04452266204027,30.92324623083698,5.3266042955875115,-25.951180063133894,-39.47022868143392,1.8512949213963164,-6.919347685398861,-6.919369584447127,40.08884169238041,35728.74517179675,15402.933958040307,15402.933958040307,51131.67912983705,87033.1429179579,87042.3693599582,15402.933958040307,102445.3033179985,102445.3033179985,102445.3033179985,130212.39578625144,125918.50918934304,4293.886596908404,0.0,98849.81394987661,47545.847047749645,57004.40766902996,27767.092468252937,84771.5001372829,21031.436851374157,1574.0857417914851,0.0,0.876434503605606,2.6863729853489335,0.0014947306463915918,1.0,1.0,-6.900512001439267,328891.85216698155,1558367.393103517,4.738236544431994,1558367.393103517,4.738236544431994,0.7574230854534055,0.09232275999553849,3.382745487611674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382745487611674,1.2830505192581128,1.2833684766087001,2.636486589450624,5586.398713327374,14248.770744921969,6462.516301356031,0.00047909056700367865,29221.770988058495,2979.7913648451304,19316.893696344065,1969.7749686533184,0.6610445925484096,0.6610445925484096,30577.569260487795,30484.863174865135,1.003802760194853,0.8,4337.584153270455,4324.433322199387,1.003802760194853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.356370125262,2034.6934298245008,8.612899652076303,4.6917682267590886,-0.7379531147409484,5.429721341500037,2.8226683252914677,3.5,0.8064766643689908,0.6,0.0002478006855465802,1.0001809016313468,0.0002477558661062258,198.44955459290514,0.0,8.887495191960889e-06,25.18716137401716,0.016401094697037388,8.371643334450269e-05,0.00016408425220207747,0.0005550552637247134,0.09232275987310679,0.09232275987310679,0.09232275987310679,0.09232638933559767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.72922783456,594.8976965694994,0.0,0.09232275987310679,0.09232275999553849,0.09232275999553849,0.3703396439818677,0.3703396439818677,0.5,9.535026878262753,0.01873753303658532,0.01873753303658532,8.049028110690415e-11,2.189904824945188e-05,0.01885758300784346,8.049028110690415e-11,27767.092468252937,21031.436851374157,0.7574230854534055,0.6031706298346973,0.42147119154357254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448056708324201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.940376757615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1057910872321,261.1057910872321,-12.044208912767886,245.4688450267505,276.7427371477229,106242.09768496393,106425.5179579693,-183.42027300536313,0.0,nan,276.7427371477229,3.5927371477229144,270.48795872351013,-2.6620412764898447,264.23318029932364,-8.916819700676342,257.97840187513714,-15.17159812486284,251.72362345094803,-21.42637654905195,245.4688450267505,-27.681154973249477,1.0,1.0,25732.562594343566,25732.562594343566,276.2946507015321,3.1446507015321004,276.2946507015321,276.2946507015321,87019.8161520337,87042.3693599582,-22.553207924502203,0.0,8648.866644398773,8648.866644398773,0.9214515226111689,3399.659215049732,276.2946507015321,3.1446507015321004,1.0,0.002,0.1449986802825365,0.00477157981774923,0.0002237837753192235,0.001776216224269113,0.11189188765961175,0.11189188765961175,0.0,-4.1166375863710414e-13,1.0,1.0000380711171548,0.018857582927353178,0.09232275999553849,0.0,3.5107338355570043e-06,4.514137949799195,0.0,1599644.8226561416,266.2306523146011,2.1898967759170773e-05,1.0,1285810.3636566321,2592.8656917680437,,,,,,,,,,,,,,,,,,,3.0,14248.770744921969,1574.0857417914851,0.3703396439818677,6.175450102142607,2.8226683252914677
855.0,-29.428232677911993,4.6921606138377525,35.044515236566696,30.92200270565229,5.325790506435332,-25.95283035945724,-39.47182183675466,1.8503881875325598,-6.9201010641946255,-6.920123442710493,40.088831083472954,35728.30719637081,15402.913556729181,15402.913556729181,51131.220753099995,87032.55369040945,87041.76717967879,15402.913556729181,102444.68073640797,102444.68073640797,102444.68073640797,130212.28316404854,125918.37634786757,4293.90681618097,0.0,98849.65914636863,47545.84272083175,57004.240472818754,27767.602427640562,84771.84290045932,21031.753326849037,1574.128129353214,0.0,0.8764303978965299,2.686297260961336,0.0014947306463915918,1.0,1.0,-6.900835306949659,328882.03074800223,1558366.9348269687,4.738376649167035,1558366.9348269687,4.738376649167035,0.7574205724695016,0.09232213090512954,3.3827796602014697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3827796602014697,1.2830548421687458,1.2833727430818154,2.636504340284911,5586.436325215186,14248.754939542698,6462.494468395702,0.000479081070863712,29221.430029670155,2979.756596765476,19316.82843616458,1969.76831396701,0.6610500723801375,0.6610500723801375,30577.816376608007,30484.863174865135,1.0038129006384913,0.8,4337.619207952465,4324.433322199387,1.0038129006384913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.2058090950115,2034.6934298245008,8.613613420999009,4.6921606138377525,-0.7383154973697597,5.430476111207512,2.822272270817753,3.5,0.8063635059479294,0.6,0.0002477558661062258,1.0001806059797882,0.0002477111279952498,198.4509882903774,0.0,8.894397975428505e-06,25.20672386236438,0.016409989095012817,8.370140954946996e-05,0.00016405445655675585,0.0005549600788055993,0.09232213087617759,0.09232213087617759,0.09232213087617759,0.09232584042933602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490050.14087413135,594.8978876881542,0.0,0.09232213087617759,0.09232213090512954,0.09232213090512954,0.37033565120853024,0.37033565120853024,0.5,9.535138164555995,0.019121436983539297,0.019121436983539297,8.071765478234738e-12,2.2378515893706208e-05,0.01928813576085986,8.071765478234738e-12,27767.602427640562,21031.753326849037,0.7574205724695016,0.6031627838165466,0.42146432086328073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44806712212769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.959939245964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1045161466912,261.1045161466912,-12.045483853308781,245.46714020030754,276.74189209308287,106245.95856062269,106429.49319274571,-183.53463212300562,0.0,nan,276.74189209308287,3.5918920930828904,270.48694171451785,-2.6630582854821228,264.2319913359647,-8.918008664035256,257.97704095740926,-15.172959042590719,251.72209057886522,-21.427909421134757,245.46714020030754,-27.682859799692437,1.0,1.0,25732.562594343566,25732.562594343566,276.2938272179288,3.1438272179288447,276.2938272179288,276.2938272179288,87019.18874386293,87041.76717967879,-22.57843581585621,0.0,8648.866644398773,8648.866644398773,0.9214495039131816,3399.693558502477,276.2938272179288,3.1438272179288447,1.0,0.002,0.1449950894415713,0.004771461145468924,0.0002237778874171962,0.0017762221132349009,0.11188894370859809,0.11188894370859809,0.0,6.520968660883586e-13,1.0,1.0000389400715148,0.019288135752788094,0.09232213090512954,0.0,3.5908442732684857e-06,4.617154000030558,0.0,1599643.9357538836,266.22989893580535,2.237850782194073e-05,1.0,1285812.931070914,2592.8553330937802,,,,,,,,,,,,,,,,,,,3.0,14248.754939542698,1574.128129353214,0.37033565120853024,6.175450102142607,2.822272270817753
