time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
856.0,-29.429974441820658,4.6925533278192235,35.04450770254262,30.920819739718013,5.3250121002106034,-25.9544757876295,-39.47341045187784,1.849513445249568,-6.920838504626829,-6.920860997980632,40.08881310079574,35727.83474865388,15402.874331201008,15402.874331201008,51130.70907985489,87031.99123681494,87041.09267273772,15402.874331201008,102443.96700393873,102443.96700393873,102443.96700393873,130212.03439636408,125918.10796985713,4293.926426506953,0.0,98849.5346788717,47545.8078262339,57004.14094737534,27768.067392425346,84772.20833980068,21032.038574515547,1574.1679756774458,0.0,0.8764264101245413,2.686223180456275,0.0014947306463915918,1.0,1.0,-6.901469434278226,328872.42195212387,1558366.1580208133,4.738512730166456,1558366.1580208133,4.738512730166456,0.7574181622827928,0.09232148555641546,3.3828115492198214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828115492198214,1.283059015677773,1.2833768602202829,2.63652061821401,5586.47081619365,14248.739133621704,6462.473904579863,0.00047907226116835147,29221.117771597237,2979.724755303517,19316.766969542907,1969.7620461159424,0.661055032888533,0.661055032888533,30578.04697882898,30484.863174865135,1.0038223634505055,0.8,4337.651920053642,4324.433322199387,1.0038223634505055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1788.0555076254723,2034.6934298245008,8.614315531879624,4.6925533278192235,-0.7386697705200662,5.43122309833929,2.8218769212977484,3.5,0.8062505489422138,0.6,0.0002477111279952498,1.000180455442915,0.00024766643523898354,198.45242079067523,0.0,8.878322337437287e-06,25.161165504297273,0.016418867417350255,8.368643105097626e-05,0.00016402469694427353,0.0005548646391803696,0.09232148551973282,0.09232148551973282,0.09232148551973282,0.09232521126400288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490049.5144791707,594.8980908343912,0.0,0.09232148551973282,0.09232148555641546,0.09232148555641546,0.37033166909812754,0.37033166909812754,0.5,9.535249938621583,0.01944333007509158,0.01944333007509158,2.9331204132176936e-11,2.2493353810659755e-05,0.01939156370241335,2.9331204132176936e-11,27768.067392425346,21032.038574515547,0.7574181622827928,0.6031541478181469,0.42145693085453817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448077518907293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.914380887894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10324390714715,261.10324390714715,-12.046756092852831,245.465437415759,276.7410503985421,106250.10304043377,106433.24884962542,-183.1458091916703,0.0,nan,276.7410503985421,3.5910503985421087,270.4859278019781,-2.66407219802187,264.2308052054276,-8.919194794572377,257.97568260886055,-15.174317391139425,251.72056001231567,-21.429439987684304,245.465437415759,-27.68456258424098,1.0,1.0,25732.562594343566,25732.562594343566,276.2930116747594,3.143011674759407,276.2930116747594,276.2930116747594,87018.68014486192,87041.09267273772,-22.41252787580015,0.0,8648.866644398773,8648.866644398773,0.9214476201039794,3399.7256069659206,276.2930116747594,3.143011674759407,1.0,0.002,0.1449914793911444,0.004771345439984988,0.00022377197736929424,0.0017762280231318425,0.11188598868464712,0.11188598868464712,0.0,5.011368924001669e-13,1.0,1.0000391486373144,0.019391563673082146,0.09232148555641546,0.0,3.610052901134907e-06,4.641861770150288,0.0,1599643.0671042565,266.22916149537315,2.2493324479455623e-05,1.0,1285815.4429512674,2592.8451985389233,,,,,,,,,,,,,,,,,,,3.0,14248.739133621704,1574.1679756774458,0.37033166909812754,6.175450102142607,2.8218769212977484
857.0,-29.431713579711246,4.692946274896929,35.04450020322564,30.919572233129315,5.324204303937054,-25.956121791369224,-39.47500290870664,1.8486125149468073,-6.921582082569671,-6.921604878861271,40.08879903411756,35727.415513945474,15402.846359311943,15402.846359311943,51130.26187325742,87031.38294617772,87040.45673312759,15402.846359311943,102443.30309243953,102443.30309243953,102443.30309243953,130211.85819170503,125917.91096700473,4293.947224700298,0.0,98849.36347532929,47545.82496450474,57003.93167869394,27768.555099265508,84772.48677795945,21032.339702282152,1574.2090643396145,0.0,0.8764223723657029,2.6861484637933333,0.0014947306463915918,1.0,1.0,-6.901940652589417,328862.7309699468,1558365.5503767629,4.738650517741928,1558365.5503767629,4.738650517741928,0.7574157037374432,0.09232085013389131,3.3828462954524774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828462954524774,1.2830633113054848,1.2833810995655035,2.6365388719676788,5586.509493707284,14248.72329919547,6462.451624813293,0.00047906252786827675,29220.767023382465,2979.6889889393897,19316.700373829666,1969.7552552430918,0.6610606887345715,0.6610606887345715,30578.29824221217,30484.863174865135,1.0038326741180903,0.8,4337.687563046057,4324.433322199387,1.0038326741180903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.9054838732047,2034.6934298245008,8.615022716941501,4.692946274896929,-0.7390265397154545,5.431972814612384,2.821482324371888,3.5,0.8061378069633965,0.6,0.00024766643523898354,1.0001801859125505,0.00024762181727587025,198.45385114929184,0.0,8.86938567284286e-06,25.135838996836664,0.016427736803023098,8.367141881696192e-05,0.00016399501642202162,0.000554769933775904,0.09232085006798933,0.09232085006798933,0.09232085006798933,0.09232462770176085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490048.89956255426,594.8982904346966,0.0,0.09232085006798933,0.09232085013389131,0.09232085013389131,0.37032769000332916,0.37032769000332916,0.5,9.535363261662667,0.019757679314579946,0.019757679314579946,1.34718902700115e-11,2.2796291602844576e-05,0.019664226271856933,1.34718902700115e-11,27768.555099265508,21032.339702282152,0.7574157037374432,0.6031468913632377,0.42145060115464816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480879070159605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.88905438044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.1019714444055,261.1019714444055,-12.048028555594499,245.46373648825016,276.74020640056284,106254.02895916444,106437.2068973056,-183.17793814117647,0.0,nan,276.74020640056284,3.590206400562863,270.48491241809984,-2.6650875819001385,264.22961843562865,-8.920381564371326,257.97432445317446,-15.175675546825516,251.7190304707172,-21.430969529282777,245.46373648825016,-27.686263511749814,1.0,1.0,25732.562594343566,25732.562594343566,276.2921942652147,3.142194265214698,276.2921942652147,276.2921942652147,87018.03274266874,87040.45673312759,-22.423990458846674,0.0,8648.866644398773,8648.866644398773,0.9214455674969411,3399.7605269297396,276.2921942652147,3.142194265214698,1.0,0.002,0.14498781862309715,0.004771228817384742,0.00022376598616248306,0.0017762340109721217,0.11188299308124153,0.11188299308124153,0.0,-2.8653954209367782e-12,1.0,1.0000396988379925,0.019664226258385042,0.09232085013389131,0.0,3.6607666065709772e-06,4.707079510002859,0.0,1599642.1914826853,266.2284179174303,2.2796278130954306e-05,1.0,1285817.9763642342,2592.8349771659077,,,,,,,,,,,,,,,,,,,3.0,14248.72329919547,1574.2090643396145,0.37032769000332916,6.175450102142607,2.821482324371888
858.0,-29.43344743311313,4.693339823899213,35.04449290231472,30.918389791063987,5.3234307149986275,-25.957759618286886,-39.47658279268069,1.8477428997619993,-6.922289364200651,-6.922312937822219,40.088789760207106,35726.94411833436,15402.774131609945,15402.774131609945,51129.7182499443,87030.81210009239,87039.9619498527,15402.774131609945,102442.73608146264,102442.73608146264,102442.73608146264,130211.76885412529,125917.79951663407,4293.96933749122,0.0,98849.23041770559,47545.78998811968,57003.8226995399,27769.03277266264,84772.85547220254,21032.63607773748,1574.2487978895474,0.0,0.8764185130945423,2.686077340295524,0.0014947306463915918,1.0,1.0,-6.901948073624169,328853.50687015016,1558365.1497677192,4.738782215216118,1558365.1497677192,4.738782215216118,0.7574133478081801,0.09232020654508581,3.3828784251432658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3828784251432658,1.283067460698963,1.2833851927358637,2.636555386807496,5586.54448667113,14248.707459318335,6462.430841591441,0.0004790536046773663,29220.45015954699,2979.6566778203555,19316.638251388737,1969.7489205170714,0.6610657312230883,0.6610657312230883,30578.530583914606,30484.863174865135,1.0038422083477316,0.8,4337.720521901551,4324.433322199387,1.0038422083477316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.7557273319674,2034.6934298245008,8.61570397796847,4.693339823899213,-0.7393659114045912,5.432705735303804,2.821088452286695,3.5,0.8060252720819128,0.6,0.00024762181727587025,1.0001796409054156,0.00024757734225794667,198.45527717963856,0.0,8.854606610268654e-06,25.093955133501368,0.016436591409633366,8.3656527568191e-05,0.00016396528970767925,0.0005546746410244733,0.09232020654931775,0.09232020654931775,0.09232020654931775,0.09232410683876681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490048.28996917827,594.898488537138,0.0,0.09232020654931775,0.09232020654508581,0.09232020654508581,0.3703237181836998,0.3703237181836998,0.5,9.535480288599015,0.020136280653446192,0.020136280653446192,1.0970779840135947e-11,2.3573621547257062e-05,0.02036486419802941,1.0970779840135947e-11,27769.03277266264,21032.63607773748,0.7574133478081801,0.6031378554507935,0.4214432074905087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480982796043425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.8471705171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.10070238923214,261.10070238923214,-12.049297610767837,245.46203830390297,276.73936647456554,106258.2225098471,106440.90991171132,-182.68740186420786,0.0,nan,276.73936647456554,3.5893664745655656,270.4839008404287,-2.6660991595712744,264.2284352062918,-8.921564793708171,257.97296957216577,-15.177030427834211,251.71750393803816,-21.432496061961814,245.46203830390297,-27.687961696097005,1.0,1.0,25732.562594343566,25732.562594343566,276.29142899837956,3.141428998379581,276.29142899837956,276.29142899837956,87017.37308627066,87039.9619498527,-22.588863582044723,0.0,8648.866644398773,8648.866644398773,0.9214436694499007,3399.792817268982,276.29142899837956,3.141428998379581,1.0,0.002,0.14498402748468894,0.004771119121512655,0.00022375981020743312,0.0017762401977315144,0.11187990510371656,0.11187990510371656,0.0,7.938947676339181e-12,1.0,1.0000411130031273,0.02036486418705863,0.09232020654508581,0.0,3.791152244040997e-06,4.874740848526675,0.0,1599641.3592891349,266.2277106357993,2.3573610576477222e-05,1.0,1285820.3877696767,2592.825248102042,,,,,,,,,,,,,,,,,,,3.0,14248.707459318335,1574.2487978895474,0.3703237181836998,6.175450102142607,2.821088452286695
859.0,-29.4351830548534,4.693733594885589,35.044485627583526,30.917255055997543,5.3226835187976205,-25.959396397474983,-39.47816627388818,1.8468968608497782,-6.923029120836247,-6.923052973036721,40.08877591331877,35726.458826665345,15402.74748801614,15402.74748801614,51129.20631468148,87030.26510169242,87039.32772932331,15402.74748801614,102442.07521733946,102442.07521733946,102442.07521733946,130211.59423114879,125917.6015197516,4293.992711397196,0.0,98849.12419578781,47545.745841492564,57003.75372699471,27769.51901380933,84773.27274080404,21032.936375747497,1574.2897278242322,0.0,0.8764144954116252,2.686003013385763,0.0014947306463915918,1.0,1.0,-6.9024363294336695,328843.86642407364,1558364.5516181432,4.738919319262876,1558364.5516181432,4.738919319262876,0.7574108995293782,0.09231957597750723,3.382908666238439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382908666238439,1.2830714998225103,1.2833891757920395,2.6365706561999103,5586.576840681379,14248.691667335861,6462.411151574549,0.0004790452656804827,29220.157547351468,2979.6268396803666,19316.579396610592,1969.7429189999227,0.661070336985964,0.661070336985964,30578.749268078984,30484.863174865135,1.003851182151678,0.8,4337.751543365615,4324.433322199387,1.003851182151678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.6062805016347,2034.6934298245008,8.616409360395542,4.693733594885589,-0.7397197346703912,5.43345332955598,2.8206954166938787,3.5,0.8059129761982511,0.6,0.00024757734225794667,1.0001798266849813,0.0002475328292498386,198.4567046823511,0.0,8.826302009594264e-06,25.01373989519014,0.01644541771164296,8.364160487163997e-05,0.0001639357373863067,0.0005545796267103258,0.09231957594136596,0.09231957594136596,0.09231957594136596,0.09232352921949717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.6506695629,594.8986960902186,0.0,0.09231957594136596,0.09231957597750723,0.09231957597750723,0.3703197622941938,0.3703197622941938,0.5,9.535598885136315,0.02050113640041218,0.02050113640041218,6.0992988437647e-11,2.3852200456531136e-05,0.02061664360303439,6.0992988437647e-11,27769.51901380933,21032.936375747497,0.7574108995293782,0.6031288478269565,0.42143540849130245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481086208157938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.76695527879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09943836063843,261.09943836063843,-12.050561639361547,245.46034229843644,276.73853442284394,106262.55944405856,106444.52324194355,-181.9637978849872,0.0,nan,276.73853442284394,3.5885344228439635,270.48289599796,-2.6671040020399914,264.22725757306483,-8.922742426935145,257.97161914820083,-15.178380851799147,251.7159807233242,-21.43401927667577,245.46034229843644,-27.689657701563533,1.0,1.0,25732.562594343566,25732.562594343566,276.2906156332647,3.1406156332647015,276.2906156332647,276.2906156332647,87016.97549583031,87039.32772932331,-22.35223349300213,0.0,8648.866644398773,8648.866644398773,0.9214418829618394,3399.823209569631,276.2906156332647,3.1406156332647015,1.0,0.002,0.14498018951209765,0.004771003906623331,0.00022375354731675727,0.0017762464527951458,0.11187677365837863,0.11187677365837863,0.0,1.1190310830744288e-13,1.0,1.0000416210275298,0.020616643542041402,0.09231957597750723,0.0,3.837975060073494e-06,4.934956252823916,0.0,1599640.4881198176,266.22697087916373,2.38521394635427e-05,1.0,1285822.9080648106,2592.8150797682315,,,,,,,,,,,,,,,,,,,3.0,14248.691667335861,1574.2897278242322,0.3703197622941938,6.175450102142607,2.8206954166938787
860.0,-29.436913267643668,4.694127886990077,35.044478870762696,30.916065000370168,5.3219337869408605,-25.961028562192286,-39.47974154781548,1.846049081160355,-6.9237384536164654,-6.9237635739631145,40.088776306848146,35726.00229222157,15402.684954974107,15402.684954974107,51128.68724719568,87029.63052196776,87038.95462118667,15402.684954974107,102441.63957616077,102441.63957616077,102441.63957616077,130211.67878450755,125917.65934383086,4294.0194406766805,0.0,98848.94015703886,47545.738449034085,57003.55745333864,27770.03920834677,84773.59666168541,21033.26312857373,1574.3315474248134,0.0,0.8764105847185354,2.6859316312370307,0.0014947306463915918,1.0,1.0,-6.901998079538487,328834.6096264658,1558364.5686176396,4.739052773027261,1558364.5686176396,4.739052773027261,0.757408477920039,0.09231895500247578,3.382942474305355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382942474305355,1.2830755471713784,1.283393167026466,2.636588688610945,5586.615049196531,14248.675782132561,6462.389039942892,0.0004790356310037877,29219.811128280053,2979.591514766006,19316.513303463857,1969.7361793745936,0.6610759124575105,0.6610759124575105,30578.99374582764,30484.863174865135,1.0038612144260572,0.8,4337.786223781163,4324.433322199387,1.0038612144260572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.4571002305577,2034.6934298245008,8.617093497229876,4.694127886990077,-0.7400591902539704,5.434187077244047,2.820303103981267,3.5,0.8058008868517906,0.6,0.0002475328292498386,1.0001792687555224,0.0002474884623011957,198.45812775424486,0.0,8.833904904620694e-06,25.035286499695047,0.01645425161654758,8.36267619617309e-05,0.00016390606728810772,0.0005544847968252911,0.09231895493504354,0.09231895493504354,0.09231895493504354,0.09232311613154591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490047.05022188945,594.8988916898074,0.0,0.09231895493504354,0.09231895500247578,0.09231895500247578,0.3703158138125824,0.3703158138125824,0.5,9.53572371302423,0.02101210492736527,0.02101210492736527,-1.2505552149377763e-12,2.5120346663243254e-05,0.02176549442464193,-1.2505552149377763e-12,27770.03920834677,21033.26312857373,0.757408477920039,0.6031204202794429,0.4214284128441188,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481189727150243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.7885018833,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0981787059124,261.0981787059124,-12.051821294087574,245.45864898691102,276.7377084249175,106266.93728527504,106448.27144116219,-181.33415588713268,0.0,nan,276.7377084249175,3.587708424917537,270.4818965372974,-2.668103462702561,264.22608464970364,-8.92391535029634,257.97027276212737,-15.179727237872612,251.71446087451758,-21.435539125482393,245.45864898691102,-27.691351013088962,1.0,1.0,25732.562594343566,25732.562594343566,276.2898618927973,3.1398618927973416,276.2898618927973,276.2898618927973,87016.28964210598,87038.95462118667,-22.664979080684134,0.0,8648.866644398773,8648.866644398773,0.9214398857451854,3399.8571866768816,276.2898618927973,3.1398618927973416,1.0,0.002,0.14497613771698414,0.004770894808055044,0.00022374696795219933,0.0017762530294197078,0.11187348397609967,0.11187348397609967,0.0,-2.628093055678793e-12,1.0,1.0000439399557275,0.021765494425892484,0.09231895500247578,0.0,4.051793927000764e-06,5.209899255610959,0.0,1599639.6541910102,266.2262615463835,2.512034791379847e-05,1.0,1285825.3281078027,2592.8053159643496,,,,,,,,,,,,,,,,,,,3.0,14248.675782132561,1574.3315474248134,0.3703158138125824,6.175450102142607,2.820303103981267
861.0,-29.438643998060428,4.694522268544645,35.04447214407599,30.914872080925875,5.321138732234568,-25.962665725010176,-39.48132502902297,1.8451604585933252,-6.9244857048437325,-6.92451104846484,40.08876366304502,35725.55138395889,15402.67422614116,15402.67422614116,51128.22561010005,87029.08848140936,87038.31114046699,15402.67422614116,102440.98536660815,102440.98536660815,102440.98536660815,130211.52019760208,125917.47332396363,4294.046873638451,0.0,98848.82640251298,47545.71588713656,57003.45612819601,27770.534830993933,84773.99095918995,21033.569679707532,1574.3730989920855,0.0,0.8764065212434348,2.6858565611227196,0.0014947306463915918,1.0,1.0,-6.90254239622675,328824.87270899164,1558364.0224379767,4.739191441327253,1558364.0224379767,4.739191441327253,0.7574059991179047,0.09231833911732892,3.3829742700034866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3829742700034866,1.283079784809776,1.283397348784574,2.6366047614919226,5586.64910570263,14248.6599474345,6462.368638376322,0.0004790269136764714,29219.502873254518,2979.560081501279,19316.45232181611,1969.7299609771032,0.6610807995469709,0.6610807995469709,30579.22367100027,30484.863174865135,1.00387064954604,0.8,4337.81883983958,4324.433322199387,1.00387064954604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.3082210206217,2034.6934298245008,8.617805281142633,4.694522268544645,-0.740415472146716,5.434937740691361,2.819911604757597,3.5,0.8056890299307421,0.6,0.0002474884623011957,1.0001793249279762,0.00024744408940768453,198.45955126975758,0.0,8.804981561838759e-06,24.95331774625104,0.01646305659810942,8.361184417303251e-05,0.0001638766181281632,0.0005543903825827631,0.09231833901829892,0.09231833901829892,0.09231833901829892,0.0923225443324926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490046.3802813612,594.8991092824401,0.0,0.09231833901829892,0.09231833911732892,0.09231833911732892,0.3703118914452105,0.3703118914452105,0.5,9.535849866137276,0.021474910142330828,0.021474910142330828,-1.6257217794191092e-11,2.5343621132378757e-05,0.021968652238115283,-1.6257217794191092e-11,27770.534830993933,21033.569679707532,0.7574059991179047,0.6031121695652277,0.4214211337668072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481292924935536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.70653312985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09691846248785,261.09691846248785,-12.053081537512128,245.45695737809612,276.73687954688313,106270.7576234639,106452.17652550267,-181.4189020387768,0.0,nan,276.73687954688313,3.5868795468831536,270.48089511311133,-2.669104886888647,264.22491067936454,-8.925089320635436,257.96892624561656,-15.18107375438342,251.7129418118551,-21.437058188144874,245.45695737809612,-27.693042621903857,1.0,1.0,25732.562594343566,25732.562594343566,276.2890400177127,3.1390400177127162,276.2890400177127,276.2890400177127,87015.76770690219,87038.31114046699,-22.5434335648024,0.0,8648.866644398773,8648.866644398773,0.9214380073996152,3399.889141353504,276.2890400177127,3.1390400177127162,1.0,0.002,0.14497204815551687,0.0047707793393004065,0.00022374031340200508,0.0017762596826447258,0.11187015670100253,0.11187015670100253,0.0,-3.9532691356591876e-12,1.0,1.0000443498010947,0.0219686522543725,0.09231833911732892,0.0,4.089561551682093e-06,5.258472234437883,0.0,1599638.7740980051,266.22551429515624,2.534363738959655e-05,1.0,1285827.873717905,2592.795045610409,,,,,,,,,,,,,,,,,,,3.0,14248.6599474345,1574.3730989920855,0.3703118914452105,6.175450102142607,2.819911604757597
862.0,-29.440370107096232,4.694917218876981,35.04446562229212,30.913745727762603,5.320400693937847,-25.964293027031083,-39.48289576275272,1.8443236131570184,-6.925186709801608,-6.925212829036898,40.08875612201963,35725.05574435292,15402.605975762375,15402.605975762375,51127.66172011529,87028.53733523567,87037.83594946426,15402.605975762375,102440.44192522664,102440.44192522664,102440.44192522664,130211.45420895555,125917.37880629436,4294.0754026611885,0.0,98848.71572702796,47545.65951242109,57003.39579400763,27771.012283728916,84774.40807773655,21033.866338595883,1574.4126609665525,0.0,0.8764026893944478,2.6857860742591533,0.0014947306463915918,1.0,1.0,-6.902537921865644,328815.7312266432,1558363.696685689,4.739322206003441,1558363.696685689,4.739322206003441,0.7574036597477457,0.09231771051103815,3.383004452368718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383004452368718,1.283083780903177,1.2834012889299096,2.6366200732327734,5586.681549444134,14248.644044692895,6462.348864586695,0.00047901854580519125,29219.20946861772,2979.5301625547686,19316.39321663565,1969.7239339260248,0.6610854149692865,0.6610854149692865,30579.4419292311,30484.863174865135,1.0038796059223445,0.8,4337.849800882798,4324.433322199387,1.0038796059223445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.1595937279776,2034.6934298245008,8.61848378276775,4.694917218876981,-0.7407497751129206,5.435666993989901,2.819520789671542,3.5,0.8055773684775834,0.6,0.00024744408940768453,1.0001788485795562,0.00024739984229730724,198.46097100202334,0.0,8.806224534772697e-06,24.956840331545823,0.016471862822644193,8.359704890693505e-05,0.00016384704050074946,0.0005542952675214731,0.09231771047992422,0.09231771047992422,0.09231771047992422,0.09232203767699058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490045.7172670152,594.8993248703528,0.0,0.09231771047992422,0.09231771051103815,0.09231771051103815,0.3703079755801973,0.3703079755801973,0.5,9.535979701898475,0.021969813433997842,0.021969813433997842,1.9326762412674725e-12,2.611923531503635e-05,0.022674907171278846,1.9326762412674725e-12,27771.012283728916,21033.866338595883,0.7574036597477457,0.6031025503974287,0.42141321366223766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481396154995978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.71005571514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09566334083553,261.09566334083553,-12.054336659164449,245.45526847896997,276.73605820269796,106275.09864229981,106455.7802369897,-180.68159468988796,0.0,nan,276.73605820269796,3.586058202697984,270.47990025794013,-2.670099742059847,264.2237423132013,-8.926257686798692,257.967584368484,-15.182415631515994,251.71142642371996,-21.43857357628002,245.45526847896997,-27.694731521030008,1.0,1.0,25732.562594343566,25732.562594343566,276.2882832945658,3.138283294565838,276.2882832945658,276.2882832945658,87015.21768467805,87037.83594946426,-22.61826478621515,0.0,8648.866644398773,8648.866644398773,0.921436224353549,3399.9194746305616,276.2882832945658,3.138283294565838,1.0,0.002,0.14496782718996562,0.0047706725487251635,0.0002237334770389724,0.0017762665314598395,0.1118667385194862,0.1118667385194862,0.0,8.498811897295067e-12,1.0,1.000045775232423,0.02267490716934617,0.09231771051103815,0.0,4.220981735661081e-06,5.42746605824747,0.0,1599637.9492680521,266.22481329019837,2.6119233382360107e-05,1.0,1285830.2637022503,2592.785403187946,,,,,,,,,,,,,,,,,,,3.0,14248.644044692895,1574.4126609665525,0.3703079755801973,6.175450102142607,2.819520789671542
863.0,-29.44209407928957,4.695312587712797,35.044459519187626,30.912597162555926,5.319660408341152,-25.965918630550654,-39.48446995401753,1.8434849593063907,-6.925898464818658,-6.925925625590292,40.08875515771607,35724.59457639882,15402.555749518708,15402.555749518708,51127.15032591753,87027.95354603589,87037.4219565851,15402.555749518708,102439.9777061038,102439.9777061038,102439.9777061038,130211.50606862274,125917.39876449778,4294.1073041249665,0.0,98848.57571879604,47545.641534351125,57003.26020493879,27771.52836251893,84774.78856745773,21034.189954827754,1574.454339588892,0.0,0.8763987715116022,2.6857144791347585,0.0014947306463915918,1.0,1.0,-6.902298892892304,328806.446452962,1558363.655030939,4.739455907394667,1558363.655030939,4.739455907394667,0.7574012377084713,0.09231710185417813,3.3830360067722554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830360067722554,1.2830877851993738,1.283405237441115,2.6366364373475655,5586.716223039739,14248.628176841943,6462.328197158784,0.00047900968973377993,29218.89554853044,2979.498151614511,19316.331440310558,1969.7176344939974,0.661090403236753,0.661090403236753,30579.670108688544,30484.863174865135,1.0038889694400797,0.8,4337.882169302612,4324.433322199387,1.0038889694400797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1787.0112734459956,2034.6934298245008,8.619171002663615,4.695312587712797,-0.741088625052214,5.436401212765011,2.819130803469371,3.5,0.8054659438483917,0.6,0.00024739984229730724,1.0001786296717945,0.0002473556572374384,198.46238899448207,0.0,8.781324489510175e-06,24.886273603271835,0.016480644147133704,8.358222350109549e-05,0.00016381761879621175,0.0005542009029312758,0.09231710183144119,0.09231710183144119,0.09231710183144119,0.09232160785548836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490045.0602651121,594.899538823793,0.0,0.09231710183144119,0.09231710185417813,0.09231710185417813,0.3703040756823078,0.3703040756823078,0.5,9.53611488799282,0.022560107359709036,0.022560107359709036,-5.5138116294983774e-12,2.7160771651324467e-05,0.023626732698005526,-5.5138116294983774e-12,27771.52836251893,21034.189954827754,0.7574012377084713,0.6030938111421439,0.42140588233931997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448149911080862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.639488986875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09441239970874,261.09441239970874,-12.055587600291233,245.45358214554824,276.7352426538581,106279.40168834671,106459.48147788264,-180.07978953592993,0.0,nan,276.7352426538581,3.5852426538581312,270.4789105522084,-2.671089447791587,264.22257845051905,-8.927421549480925,257.96624634890014,-15.183753651099835,251.70991424721848,-21.4400857527815,245.45358214554824,-27.696417854451738,1.0,1.0,25732.562594343566,25732.562594343566,276.2875226312923,3.1375226312923132,276.2875226312923,276.2875226312923,87014.63803533182,87037.4219565851,-22.78392125327082,0.0,8648.866644398773,8648.866644398773,0.9214343602440312,3399.9511868061168,276.2875226312923,3.1375226312923132,1.0,0.002,0.14496342908499135,0.004770564497324543,0.0002237263622574729,0.001776273641865205,0.11186318112873644,0.11186318112873644,0.0,4.122677893514393e-12,1.0,1.0000476963535356,0.023626732703519338,0.09231710185417813,0.0,4.398112150405655e-06,5.655236382525028,0.0,1599637.1121421747,266.2241015351813,2.7160777165136096e-05,1.0,1285832.6911930665,2592.775609498541,,,,,,,,,,,,,,,,,,,3.0,14248.628176841943,1574.454339588892,0.3703040756823078,6.175450102142607,2.819130803469371
864.0,-29.44381868895328,4.695707989323711,35.04445341595073,30.911421949882083,5.3188789379884645,-25.967548926251563,-39.48604480884967,1.8426091742103843,-6.926643982543851,-6.926671294289623,40.088742948651024,35724.130908757215,15402.551825039325,15402.551825039325,51126.68273379654,87027.4131138159,87036.7742117282,15402.551825039325,102439.32603676752,102439.32603676752,102439.32603676752,130211.34841063929,125917.20865770345,4294.1397529358355,0.0,98848.46445629299,47545.607124917595,57003.17481263933,27772.022373871758,84775.19718651108,21034.49548317463,1574.4957638113221,0.0,0.8763947159466142,2.685639596099617,0.0014947306463915918,1.0,1.0,-6.902905959643078,328796.73371293716,1558363.1276314803,4.739594308111472,1558363.1276314803,4.739594308111472,0.7573987662837305,0.092316498197638,3.3830673222597136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3830673222597136,1.2830919626432342,1.2834093592220814,2.63665225935203,5586.74974796861,14248.6122942621,6462.307990656458,0.0004790010851106864,29218.592194691337,2979.4672181317105,19316.27104172289,1969.7114755520886,0.6610951996938587,0.6610951996938587,30579.896560050554,30484.863174865135,1.0038982620613728,0.8,4337.914292583275,4324.433322199387,1.0038982620613728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.8632433435116,2034.6934298245008,8.619882849131,4.695707989323711,-0.7414424768154415,5.437150466139152,2.8187416017663036,3.5,0.805354743361801,0.6,0.0002473556572374384,1.0001786982474086,0.00024731146311241615,198.46380752902445,0.0,8.769072539433922e-06,24.851551576755735,0.01648941321967314,8.356739427769566e-05,0.00016378826295974274,0.0005541067201887867,0.09231649810923054,0.09231649810923054,0.09231649810923054,0.09232103545870227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490044.3442765952,594.8997714364178,0.0,0.09231649810923054,0.092316498197638,0.092316498197638,0.3703001984732375,0.3703001984732375,0.5,9.536251019977835,0.023072009630539014,0.023072009630539014,1.1482370609883219e-11,2.7311745782299113e-05,0.023765334646554948,1.1482370609883219e-11,27772.022373871758,21034.49548317463,0.7573987662837305,0.6030853885401697,0.42139838177151917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448160194055853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.60476696036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.09316107694787,261.09316107694787,-12.056838923052112,245.4518974267907,276.7344247270949,106283.24483423693,106463.37955868423,-180.13472444731153,0.0,nan,276.7344247270949,3.5844247270949268,270.47791926704946,-2.672080732950519,264.22141380696286,-8.92858619303712,257.96490834693236,-15.185091653067616,251.7084028868568,-21.44159711314319,245.4518974267907,-27.69810257320927,1.0,1.0,25732.562594343566,25732.562594343566,276.28670206898164,3.1367020689816627,276.28670206898164,276.28670206898164,87014.1577242214,87036.7742117282,-22.616487506806152,0.0,8648.866644398773,8648.866644398773,0.9214325102393834,3399.982658871012,276.28670206898164,3.1367020689816627,1.0,0.002,0.1449590052364738,0.004770450743204709,0.00022371919268500767,0.0017762808115401043,0.11185959634250384,0.11185959634250384,0.0,4.225112013728216e-12,1.0,1.0000479758533356,0.023765334635072577,0.092316498197638,0.0,4.423857730332224e-06,5.688352124922205,0.0,1599636.2339661832,266.2233560174561,2.7311734299928503e-05,1.0,1285835.230622351,2592.76536425201,,,,,,,,,,,,,,,,,,,3.0,14248.6122942621,1574.4957638113221,0.3703001984732375,6.175450102142607,2.8187416017663036
865.0,-29.445540687872917,4.696103491070995,35.04444709492998,30.91018076464536,5.318068396483978,-25.969179779443355,-39.487619733531005,1.841707487432892,-6.927381919031291,-6.927409063186962,40.08872445756594,35723.70848178412,15402.539801628669,15402.539801628669,51126.24828341279,87026.8236674642,87036.05440385621,15402.539801628669,102438.59420548487,102438.59420548487,102438.59420548487,130211.07647872987,125916.90530308607,4294.171175643806,0.0,98848.30379258549,47545.61277354288,57002.990021158446,27772.482273244994,84775.47229440344,21034.77704808613,1574.5353669834344,0.0,0.8763907279117327,2.6855655121462116,0.0014947306463915918,1.0,1.0,-6.903796832306284,328787.1240938198,1558362.3288648603,4.7397304050756555,1558362.3288648603,4.7397304050756555,0.7573963623824246,0.09231588234705275,3.3831016097925373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831016097925373,1.283096260988227,1.2834136019220808,2.636670149117969,5586.787654235923,14248.596341445862,6462.285971264885,0.0004789915106540588,29218.248575941292,2979.43217877066,19316.20522428794,1969.7047640415371,0.6611007218342707,0.6611007218342707,30580.144502652816,30484.863174865135,1.0039084366134385,0.8,4337.9494645059785,4324.433322199387,1.0039084366134385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.7154594728022,2034.6934298245008,8.620589092665835,4.696103491070995,-0.741792285545416,5.437895776616411,2.8183530688984506,3.5,0.8052437339709859,0.6,0.00024731146311241615,1.0001784302196701,0.00024726734314606133,198.46522393388315,0.0,8.770934322329798e-06,24.856827869482647,0.016498184153995468,8.355256682866624e-05,0.00016375889628374992,0.0005540129856354035,0.09231588222168224,0.09231588222168224,0.09231588222168224,0.09232039073681945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490043.6022063085,594.9000122348417,0.0,0.09231588222168224,0.09231588234705275,0.09231588234705275,0.37029632634422494,0.37029632634422494,0.5,9.53638625634799,0.023448047138799666,0.023448047138799666,2.2737367544323206e-12,2.7144155694713845e-05,0.02361223088070119,2.2737367544323206e-12,27772.482273244994,21034.77704808613,0.7573963623824246,0.6030783067284421,0.4213920313852673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481704809723348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.61004325308,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0919070364728,261.0919070364728,-12.058092963527201,245.4502142158003,276.73359985713574,106286.91639081544,106467.44234575923,-180.52595494377329,0.0,nan,276.73359985713574,3.5835998571357663,270.47692272887934,-2.6730772711206328,264.2202456005889,-8.929754399411081,257.96356847235995,-15.186431527640025,251.7068913440727,-21.44310865592729,245.4502142158003,-27.69978578419969,1.0,1.0,25732.562594343566,25732.562594343566,276.28588107439685,3.1358810743968775,276.28588107439685,276.28588107439685,87013.53192390551,87036.05440385621,-22.522479950697743,0.0,8648.866644398773,8648.866644398773,0.9214304846464682,3400.0171178415,276.28588107439685,3.1358810743968775,1.0,0.002,0.1449546099264584,0.004770338233342973,0.00022371207080380356,0.0017762879191456468,0.11185603540190178,0.11185603540190178,0.0,-1.0050549802131936e-11,1.0,1.0000476665162428,0.023612230878427454,0.09231588234705275,0.0,4.3953027541050004e-06,5.651646173746159,0.0,1599635.364263289,266.2226180809687,2.714415342097709e-05,1.0,1285837.7431378975,2592.7552276460497,,,,,,,,,,,,,,,,,,,3.0,14248.596341445862,1574.5353669834344,0.37029632634422494,6.175450102142607,2.8183530688984506
866.0,-29.447260729678817,4.696499180510763,35.044440443221504,30.90895777512344,5.317277471475761,-25.97080690955526,-39.489190362486966,1.840823650830058,-6.928110136866849,-6.928136969669585,40.088702274441424,35723.27549772326,15402.51727840721,15402.51727840721,51125.792776130475,87026.22307617114,87035.30313331235,15402.51727840721,102437.82041171956,102437.82041171956,102437.82041171956,130210.73937339304,125916.53806386936,4294.2013095236725,0.0,98848.13715674375,47545.61319792794,57002.80439868423,27772.91896167348,84775.72336035772,21035.042583978477,1574.5736271891403,0.0,0.8763868082394372,2.6854924220156313,0.0014947306463915918,1.0,1.0,-6.90480915920466,328777.6431505099,1558361.370612816,4.739864169837787,1558361.370612816,4.739864169837787,0.7573940143996658,0.09231525524018737,3.3831356565026343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831356565026343,1.2831004759200049,1.2834177612830169,2.6366880224846527,5586.82552575518,14248.58038344454,6462.263963261757,0.0004789819432152381,29217.905278716917,2979.3971721961034,19316.139440893814,1969.6980560021836,0.6611062379945558,0.6611062379945558,30580.390703302255,30484.863174865135,1.0039185397032795,0.8,4337.984389323789,4324.433322199387,1.0039185397032795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.5679296250364,2034.6934298245008,8.6212883501384,4.696499180510763,-0.7421370744486877,5.438636254959451,2.8179652252410876,3.5,0.8051329214974536,0.6,0.00024726734314606133,1.0001782299160094,0.0002472232805615313,198.46663874662252,0.0,8.756279002564305e-06,24.81529469326724,0.01650694043299803,8.353778224445431e-05,0.00016372956090160703,0.0005539193155097463,0.09231525517409755,0.09231525517409755,0.09231525517409755,0.09231970851493293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.85017154866,594.9002560968856,0.0,0.09231525517409755,0.09231525524018737,0.09231525524018737,0.3702924519207184,0.3702924519207184,0.5,9.53651985473103,0.023688415457115752,0.023688415457115752,-8.259348760475405e-11,2.683280274595745e-05,0.023327810464934373,-8.259348760475405e-11,27772.91896167348,21035.042583978477,0.7573940143996658,0.6030711476068347,0.4213856760133285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481807524551888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.56851007687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0906527336422,261.0906527336422,-12.059347266357804,245.44853275481495,276.73277271245934,106290.81120177219,106471.37492347237,-180.5637217001763,0.0,nan,276.73277271245934,3.5827727124593594,270.4759247209467,-2.674075279053284,264.2190767293976,-8.930923270602364,257.9622287378887,-15.187771262111255,251.70538074634584,-21.44461925365414,245.44853275481495,-27.70146724518503,1.0,1.0,25732.562594343566,25732.562594343566,276.28506630444707,3.1350663044470934,276.28506630444707,276.28506630444707,87012.93875164726,87035.30313331235,-22.36438166508742,0.0,8648.866644398773,8648.866644398773,0.9214284732695093,3400.0513347851474,276.28506630444707,3.1350663044470934,1.0,0.002,0.14495026762571145,0.004770227313409256,0.00022370503527992589,0.0017762949630702562,0.11185251763996294,0.11185251763996294,0.0,-1.6498178691259913e-12,1.0,1.0000470921120188,0.02332781054752786,0.09231525524018737,0.0,4.3423046641092595e-06,5.583509993535037,0.0,1599634.5058000376,266.22188986313313,2.6832885339445056e-05,1.0,1285840.2220564564,2592.7452266417986,,,,,,,,,,,,,,,,,,,3.0,14248.58038344454,1574.5736271891403,0.3702924519207184,6.175450102142607,2.8179652252410876
867.0,-29.448978688713538,4.696895049040955,35.04443358902351,30.90777030391621,5.316491778598897,-25.972431641981945,-39.49076057234777,1.8399447310382413,-6.9288369298003545,-6.928863652379741,40.088683130214605,35722.826812866064,15402.495797462543,15402.495797462543,51125.32261032861,87025.67180433603,87034.59647757406,15402.495797462543,102437.0922750366,102437.0922750366,102437.0922750366,130210.46119188765,125916.22984363609,4294.2313482515565,0.0,98848.01362848587,47545.591677296085,57002.69105687754,27773.368916851046,84776.05997372858,21035.317695968097,1574.6124962935842,0.0,0.8763828834882463,2.685419453731146,0.0014947306463915918,1.0,1.0,-6.9056362814821455,328768.17836273386,1558360.5436339874,4.739998108681399,1558360.5436339874,4.739998108681399,0.7573916494950403,0.09231463088012817,3.3831676165677083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831676165677083,1.2831046678186855,1.2834218976784197,2.636704316818666,5586.860051493687,14248.564407250766,6462.243309085657,0.000478973110490429,29217.592750775137,2979.365303215179,19316.07770417927,1969.6917606093082,0.6611111965638176,0.6611111965638176,30580.621814425853,30484.863174865135,1.0039280235978423,0.8,4338.0171736154,4324.433322199387,1.0039280235978423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.4206639532777,2034.6934298245008,8.621987031530097,4.696895049040955,-0.7424808743527471,5.439375923393702,2.817578097373869,3.5,0.8050223135353912,0.6,0.0002472232805615313,1.0001780165819092,0.00024717927855124483,198.46805186382207,0.0,8.744953046167671e-06,24.783196932839182,0.0165156853860442,8.352300402245292e-05,0.00016370027653907836,0.0005538254744101885,0.09231463069486062,0.09231463069486062,0.09231463069486062,0.0923190655266961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490042.1155603022,594.9004944332839,0.0,0.09231463069486062,0.09231463088012817,0.09231463088012817,0.37028857221762895,0.37028857221762895,0.5,9.536652890345021,0.02386018192140682,0.02386018192140682,-4.979483492206782e-11,2.6722579377747024e-05,0.023227370897586752,-4.979483492206782e-11,27773.368916851046,21035.317695968097,0.7573916494950403,0.6030632070677964,0.42137871026249957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481910124026804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.53641231644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0893988811515,261.0893988811515,-12.060601118848467,245.44685313296384,276.7319446293284,106294.701389822,106475.20028247024,-180.49889264822437,0.0,nan,276.7319446293284,3.5819446293284045,270.4749263300742,-2.67507366992578,264.217908030777,-8.932091969222995,257.96088973152575,-15.189110268474224,251.70387143223996,-21.446128567760013,245.44685313296384,-27.70314686703614,1.0,1.0,25732.562594343566,25732.562594343566,276.28425791672663,3.1342579167266535,276.28425791672663,276.28425791672663,87012.39480981075,87034.59647757406,-22.20166776330734,0.0,8648.866644398773,8648.866644398773,0.9214265851552303,3400.0834546505466,276.28425791672663,3.1342579167266535,1.0,0.002,0.1449459440699331,0.004770116499866444,0.00022369802926881194,0.0017763019646663992,0.11184901463440597,0.11184901463440597,0.0,-6.064788862086834e-12,1.0,1.0000468890940115,0.023227370947381587,0.09231463088012817,0.0,4.323554340361785e-06,5.559410772758694,0.0,1599633.6492931577,266.2211630701996,2.6722629172581946e-05,1.0,1285842.6967968894,2592.7352425498434,,,,,,,,,,,,,,,,,,,3.0,14248.564407250766,1574.6124962935842,0.37028857221762895,6.175450102142607,2.817578097373869
868.0,-29.450694612777408,4.6972911071950145,35.0444265819296,30.90658454401421,5.3157113220416035,-25.974054019295515,-39.4923304329626,1.839070727698297,-6.929560656146066,-6.929587356286378,40.088665010134356,35722.38589932772,15402.473040486808,15402.473040486808,51124.85893981453,87025.11244402069,87033.90970703556,15402.473040486808,102436.38274752237,102436.38274752237,102436.38274752237,130210.20382963693,125915.94251005306,4294.261319583859,0.0,98847.88363474279,47545.57956395002,57002.56007865863,27773.821082114566,84776.38116077319,21035.594582561524,1574.651400084865,0.0,0.8763789710719173,2.685346784977736,0.0014947306463915918,1.0,1.0,-6.906380202352352,328758.75258611736,1558359.760895063,4.740131627330151,1558359.760895063,4.740131627330151,0.7573892882930595,0.09231400614100897,3.3831997277245063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3831997277245063,1.2831088366789165,1.2834260111070364,2.6367207761434144,5586.894926827765,14248.548415447114,6462.222505623189,0.00047896419941851975,29217.27701285508,2979.333106907566,19316.01552123779,1969.6854197139482,0.6611162126004791,0.6611162126004791,30580.854017691272,30484.863174865135,1.00393755232767,0.8,4338.050112832897,4324.433322199387,1.00393755232767,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.2736616326517,2034.6934298245008,8.62268384252443,4.6972911071950145,-0.7428228594129669,5.440113966607981,2.817191683014662,3.5,0.8049119094327606,0.6,0.00024717927855124483,1.0001778081924622,0.00024713533586388136,198.46946332473746,0.0,8.7329932596449e-06,24.749302897833648,0.016524418379303844,8.350823150313233e-05,0.0001636710470481125,0.000553731841809559,0.09231400602096933,0.09231400602096933,0.09231400602096933,0.09231843604710638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490041.38654050924,594.9007309987464,0.0,0.09231400602096933,0.09231400614100897,0.09231400614100897,0.37028469153046917,0.37028469153046917,0.5,9.53678579445681,0.023992473546172732,0.023992473546172732,9.094947017729282e-12,2.6700140324464883e-05,0.02320715393403816,9.094947017729282e-12,27773.821082114566,21035.594582561524,0.7573892882930595,0.6030554529434251,0.42137191291029996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482012600647869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.502518281435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08814605814877,261.08814605814877,-12.061853941851211,245.44517541495668,276.73111670133244,106298.64786510853,106478.99855747579,-180.350692367273,0.0,nan,276.73111670133244,3.581116701332462,270.47392844407625,-2.676071555923727,264.21674018678823,-8.933259813211748,257.9595519295095,-15.190448070490504,251.70236367222927,-21.44763632777071,245.44517541495668,-27.704824585043298,1.0,1.0,25732.562594343566,25732.562594343566,276.28345480697794,3.1334548069779657,276.28345480697794,276.28345480697794,87011.84271491287,87033.90970703556,-22.0669921226945,0.0,8648.866644398773,8648.866644398773,0.9214246881050937,3400.115726363129,276.28345480697794,3.1334548069779657,1.0,0.002,0.14494162433631116,0.004770006228559785,0.00022369103054468436,0.0017763089696758898,0.11184551527234218,0.11184551527234218,0.0,2.2057399309827197e-13,1.0,1.0000468480141256,0.023207153924943213,0.09231400614100897,0.0,4.319737053758625e-06,5.5545129890214415,0.0,1599632.7965164883,266.2204393438539,2.6700131229517865e-05,1.0,1285845.1613827818,2592.725299480963,,,,,,,,,,,,,,,,,,,3.0,14248.548415447114,1574.651400084865,0.37028469153046917,6.175450102142607,2.817191683014662
