time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
869.0,-29.45236824947918,4.697687296517114,35.04441939607422,30.90539997154849,5.31494317170185,-25.975637107831034,-39.49386054938657,1.8382120283957957,-6.930287785615008,-6.930314387447248,40.088645838049686,35721.968294641076,15402.457298856705,15402.457298856705,51124.425593497785,87024.53444330403,87033.1994660427,15402.457298856705,102435.65676489941,102435.65676489941,102435.65676489941,130209.92898328976,125915.63790721935,4294.291076070417,0.0,98847.72742210547,47545.57327049531,57002.39350178906,27774.272218390353,84776.66572017942,21035.870475412852,1574.6903398941379,0.0,0.8763750442841061,2.6852737846713985,0.0014947306463915918,1.0,1.0,-6.90719670625964,328749.28368729964,1558358.9327135372,4.740265637189403,1558358.9327135372,4.740265637189403,0.7573869194485765,0.09231338162336676,3.38323258539948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38323258539948,1.2831129340336809,1.2834300530882687,2.6367379641040016,5586.93134605375,14248.53240714541,6462.201066305064,0.0004789549470724461,29216.947084480118,2979.299463576259,19315.951437681193,1969.6788850097837,0.6611214847954364,0.6611214847954364,30581.091618747487,30484.863174865135,1.0039473025808159,0.8,4338.083817754549,4324.433322199387,1.0039473025808159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1786.126924028784,2034.6934298245008,8.623383417856418,4.697687296517114,-0.743166009035181,5.440853305552295,2.8168059856395384,3.5,0.8048017101827253,0.6,0.00024713533586388136,1.0001734282961117,0.0002470924830355665,198.47084001844226,0.0,8.721281578075025e-06,24.71611199226462,0.01653313966088192,8.349383530410439e-05,0.00016364150055977696,0.0005536372570175047,0.09231338150212988,0.09231338150212988,0.09231338150212988,0.09231779564515152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490040.65475231013,594.9009684139802,0.0,0.09231338150212988,0.09231338162336676,0.09231338162336676,0.370280811583054,0.370280811583054,0.5,9.536918217192092,0.02408162466332442,0.02408162466332442,5.059064278611913e-12,2.6601832246342383e-05,0.023117681187613925,5.059064278611913e-12,27774.272218390353,21035.870475412852,0.7573869194485765,0.6030483171188062,0.4213655726039974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482114957261445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.46932737587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.08689904049385,261.08689904049385,-12.06310095950613,245.4435066706957,276.7302914102891,106302.86988089641,106482.3848596334,-179.51497873698304,0.0,nan,276.7302914102891,3.580291410289135,270.4729344623778,-2.677065537622184,264.21557751446807,-8.934422485531911,257.9582205665259,-15.191779433474096,251.70086361860643,-21.449136381393544,245.4435066706957,-27.706493329304266,1.0,1.0,25732.562594343566,25732.562594343566,276.28264565627217,3.1326456562721887,276.28264565627217,276.28264565627217,87011.32827879273,87033.1994660427,-21.871187249969807,0.0,8648.866644398773,8648.866644398773,0.9214227469423198,3400.1487483264773,276.28264565627217,3.1326456562721887,1.0,0.002,0.1449373213118623,0.004769895277442111,0.0002236840561033428,0.0017763159418787095,0.1118420280516714,0.1118420280516714,0.0,-2.0179478747717194e-12,1.0,1.0000466671368602,0.02311768118255486,0.09231338162336676,0.0,4.303028787276061e-06,5.533039399308989,0.0,1599631.9396150946,266.21971221438497,2.6601827187278104e-05,1.0,1285847.6372898167,2592.715310794169,,,,,,,,,,,,,,,,,,,3.0,14248.53240714541,1574.6903398941379,0.370280811583054,6.175450102142607,2.8168059856395384
870.0,-29.45408301059048,4.698083680545734,35.04441218215522,30.904187773726903,5.314154404385007,-25.97725926911151,-39.49542611427603,1.83733066228581,-6.931006887578064,-6.93103367507462,40.08863065559575,35721.53083859199,15402.433926085461,15402.433926085461,51123.964764677454,87023.94773566524,87032.56080448329,15402.433926085461,102434.99473056875,102434.99473056875,102434.99473056875,130209.72877641597,125915.40740861531,4294.321367800659,0.0,98847.57153283231,47545.57669600377,57002.21648536505,27774.73404584722,84776.95053121226,21036.15456830954,1574.7296012520371,0.0,0.8763711446335373,2.6852015597426977,0.0014947306463915918,1.0,1.0,-6.907746016872295,328739.915852275,1558358.2768723976,4.7403987216832935,1558358.2768723976,4.7403987216832935,0.7573845543790109,0.09231275919873795,3.3832660238558097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3832660238558097,1.283117134931962,1.2834342000367331,2.6367553918101247,5586.968273271757,14248.51718880306,6462.179745972015,0.0004789456437439186,29216.612242681,2979.2653192151247,19315.887709778952,1969.6723865722702,0.6611268804656755,0.6611268804656755,30581.333419087277,30484.863174865135,1.0039572251761997,0.8,4338.118118365994,4324.433322199387,1.0039572251761997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.9804445957693,2034.6934298245008,8.624077588694753,4.698083680545734,-0.7435051185917443,5.441588799137478,2.816420987930363,3.5,0.8046917108372467,0.6,0.0002470924830355665,1.0001776925952899,0.0002470485843314539,198.4722505574569,0.0,8.50503683281811e-06,24.103274384206525,0.016541644697714738,8.347910796024272e-05,0.00016361337507532378,0.0005535475729407199,0.09231275912207496,0.09231275912207496,0.09231275912207496,0.09231720348773975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.9379277159,594.9012011516695,0.0,0.09231275912207496,0.09231275919873795,0.09231275919873795,0.3702769309713017,0.3702769309713017,0.5,9.537051540491339,0.02418413169550604,0.02418413169550604,3.916511559509672e-11,2.6787496551605727e-05,0.023287658202320927,3.916511559509672e-11,27774.73404584722,21036.15456830954,0.7573845543790109,0.6030408553779625,0.42135899692971884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482214792718566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.85648976781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0856511598335,261.0856511598335,-12.064348840166474,245.4418379778655,276.72946434179914,106306.69299649287,106486.33221049608,-179.63921400322863,0.0,nan,276.72946434179914,3.5794643417991665,270.4719390690114,-2.678060930988579,264.21441379623826,-8.935586203761716,257.95688852344045,-15.193111476559523,251.69936325064623,-21.450636749353748,245.4418379778655,-27.708162022134474,1.0,1.0,25732.562594343566,25732.562594343566,276.2818525252633,3.131852525263298,276.2818525252633,276.2818525252633,87010.68877681026,87032.56080448329,-21.87202767303097,0.0,8648.866644398773,8648.866644398773,0.9214207714576742,3400.1823539750885,276.2818525252633,3.131852525263298,1.0,0.002,0.14493298669759494,0.004769785831006773,0.00022367703648262525,0.0017763229594430726,0.11183851824131262,0.11183851824131262,0.0,-4.074302093620696e-12,1.0,1.000047009975482,0.02328765816315581,0.09231275919873795,0.0,4.334613588178813e-06,5.573663258674145,0.0,1599631.0925674792,266.2189931124219,2.6787457386490132e-05,1.0,1285850.0868161398,2592.7054285916133,,,,,,,,,,,,,,,,,,,3.0,14248.51718880306,1574.7296012520371,0.3702769309713017,6.175450102142607,2.816420987930363
871.0,-29.455792672910086,4.698480306745454,35.044404836679675,30.90302216531711,5.3133871955395815,-25.978874686058354,-39.49698734851552,1.8364692082573504,-6.9317197510545725,-6.931746576321478,40.08861243180634,35721.0758899135,15402.404862031,15402.404862031,51123.4807519445,87023.39489485994,87031.89041092418,15402.404862031,102434.29527295519,102434.29527295519,102434.29527295519,130209.47337440563,125915.1219752838,4294.351399121838,0.0,98847.44816507716,47545.54990123995,57002.10918204134,27775.17810145044,84777.28728349178,21036.426308261645,1574.7678626492266,0.0,0.8763672917259666,2.685129979494988,0.0014947306463915918,1.0,1.0,-6.9084240228270914,328730.63139832974,1558357.4896547853,4.74053021169935,1558357.4896547853,4.74053021169935,0.7573822292488956,0.09231213030356607,3.383297480094597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383297480094597,1.2831212451017826,1.2834382548919065,2.6367714610057913,5587.002321969124,14248.501090813814,6462.159233535308,0.0004789369057882771,29216.304137203268,2979.2339012000293,19315.826396732944,1969.666134381562,0.6611317539009557,0.6611317539009557,30581.56088516894,30484.863174865135,1.003966559564328,0.8,4338.1503855898145,4324.433322199387,1.003966559564328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.8342307521232,2034.6934298245008,8.624767403827908,4.698480306745454,-0.7438407864607219,5.442321093206176,2.8160367092731917,3.5,0.8045819169351976,0.6,0.0002470485843314539,1.0001771666639412,0.00024700482331093055,198.47365691975796,0.0,8.712674601776798e-06,24.691719821435445,0.016550357372316516,8.346442374623196e-05,0.00016358416058522197,0.0005534538782913715,0.09231213026661998,0.09231213026661998,0.09231213026661998,0.09231657967658005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.2056252276,594.9014387808827,0.0,0.09231213026661998,0.09231213030356607,0.09231213030356607,0.370273055231551,0.370273055231551,0.5,9.53718502101439,0.024270799916848773,0.024270799916848773,1.2960299500264227e-11,2.6825266900232236e-05,0.023322553494381282,1.2960299500264227e-11,27775.17810145044,21036.426308261645,0.7573822292488956,0.6030327507530369,0.42135195680965454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482317082680964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.444935205036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0844049964655,261.0844049964655,-12.065595003534497,245.44017040380243,276.7286395891278,106310.68992365518,106490.08192503659,-179.39200138141985,0.0,nan,276.7286395891278,3.5786395891278175,270.4709457520559,-2.679054247944066,264.2132519150015,-8.936748084998499,257.95555807793977,-15.194441922060207,251.6978642408654,-21.452135759134563,245.44017040380243,-27.70982959619755,1.0,1.0,25732.562594343566,25732.562594343566,276.2810621117149,3.1310621117149253,276.2810621117149,276.2810621117149,87010.14678232405,87031.89041092418,-21.74362860013207,0.0,8648.866644398773,8648.866644398773,0.921418913069233,3400.2139674950704,276.2810621117149,3.1310621117149253,1.0,0.002,0.1449286456464499,0.004769677560383183,0.00022367000987863193,0.0017763299900727437,0.11183500493931596,0.11183500493931596,0.0,-4.86242990316299e-14,1.0,1.0000470801457129,0.023322553481420982,0.09231213030356607,0.0,4.341054606489371e-06,5.581955981701444,0.0,1599630.2526538174,266.2182802489454,2.6825253939932736e-05,1.0,1285852.514584145,2592.69563422341,,,,,,,,,,,,,,,,,,,3.0,14248.501090813814,1574.7678626492266,0.370273055231551,6.175450102142607,2.8160367092731917
872.0,-29.45749725138531,4.698877437934244,35.044397773232774,30.90187244759875,5.3126395613343815,-25.980483570174492,-39.49854002622885,1.8356258797120226,-6.932405585200911,-6.9324332694973965,40.08860587827967,35720.60880611843,15402.344267214059,15402.344267214059,51122.95307333249,87022.82754106038,87031.43760528884,15402.344267214059,102433.7818725029,102433.7818725029,102433.7818725029,130209.43197148899,125915.04828119797,4294.383690291013,0.0,98847.31495220837,47545.51564292668,57001.99923253521,27775.65009898608,84777.64933152129,21036.719914564233,1574.8068158944184,0.0,0.8763635380011665,2.6850610214270247,0.0014947306463915918,1.0,1.0,-6.908323569918366,328721.6884600624,1558357.206560287,4.740658317559164,1558357.206560287,4.740658317559164,0.7573799295279917,0.09231150708304045,3.3833288592911694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833288592911694,1.2831252704371272,1.2834422250679618,2.6367876443884217,5587.036612614966,14248.485037811659,6462.138640666729,0.0004789281178587872,29215.993792846242,2979.202254882783,19315.764843270685,1969.659857675219,0.6611366698743034,0.6611366698743034,30581.787793722175,30484.863174865135,1.003975871090793,0.8,4338.182573725385,4324.433322199387,1.003975871090793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.6882881130741,2034.6934298245008,8.625438364435722,4.698877437934244,-0.7441635882215376,5.443041026155782,2.8156531643110165,3.5,0.8044723326602904,0.6,0.00024700482331093055,1.0001766422599014,0.0002469611995265382,198.47505911748578,0.0,8.68540977381428e-06,24.61445129898967,0.01655904278209033,8.344982237872678e-05,0.00016355500093220377,0.0005533603547353192,0.09231150711428282,0.09231150711428282,0.09231150711428282,0.09231609690629188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490038.50936424336,594.9016652454351,0.0,0.09231150711428282,0.09231150708304045,0.09231150708304045,0.3702691813919386,0.3702691813919386,0.5,9.537322737496448,0.024488046615033454,0.024488046615033454,2.376054908381775e-11,2.768429646948789e-05,0.024109699579014432,2.376054908381775e-11,27775.65009898608,21036.719914564233,0.7573799295279917,0.6030239511998877,0.4213446478851249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482419069857428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.36766668259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0831624798171,261.0831624798171,-12.0668375201829,245.43850480115105,276.72782015848173,106314.86770391841,106493.73473791957,-178.86703400112853,0.0,nan,276.72782015848173,3.5778201584817566,270.4699570869914,-2.680042913008549,264.21209401557746,-8.937905984422514,257.95423094409625,-15.195769055903725,251.69636787260438,-21.453632127395593,245.43850480115105,-27.711495198848922,1.0,1.0,25732.562594343566,25732.562594343566,276.28032306420704,3.1303230642070616,276.28032306420704,276.28032306420704,87009.49206923328,87031.43760528884,-21.945536055558478,0.0,8648.866644398773,8648.866644398773,0.9214170592229745,3400.245503587625,276.28032306420704,3.1303230642070616,1.0,0.002,0.1449241581511395,0.0047695745577581074,0.00022366276930830246,0.00177633724122488,0.11183138465415123,0.11183138465415123,0.0,1.0533182399213858e-11,1.0,1.0000486687559889,0.024109699555253883,0.09231150708304045,0.0,4.487512254123162e-06,5.7702894102735405,0.0,1599629.4457461147,266.21759441479907,2.7684272708938806e-05,1.0,1285854.853091878,2592.686200009697,,,,,,,,,,,,,,,,,,,3.0,14248.485037811659,1574.8068158944184,0.3702691813919386,6.175450102142607,2.8156531643110165
873.0,-29.45919999808748,4.699274982543434,35.044391006496795,30.90078066978606,5.311916180350228,-25.982088380242246,-39.50009207529945,1.83480456231215,-6.933097199819883,-6.933125712292566,40.08860031215414,35720.11816218822,15402.294657050536,15402.294657050536,51122.41281923876,87022.30659399203,87030.9791251337,15402.294657050536,102433.27378218423,102433.27378218423,102433.27378218423,130209.40577665556,125914.98744118135,4294.418335474217,0.0,98847.22650655774,47545.45698592598,57001.96613403528,27776.13199447133,84778.09812850661,21037.020207580626,1574.8463859842846,0.0,0.8763597487287627,2.684991487888032,0.0014947306463915918,1.0,1.0,-6.9082544569207585,328712.6708366747,1558356.966119105,4.740787637277894,1558356.966119105,4.740787637277894,0.7573776007317332,0.09231089342636803,3.3833575851986595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833575851986595,1.2831291928061332,1.283446092427997,2.6368019714362836,5587.066969910186,14248.469029667109,6462.119667248307,0.0004789201989583867,29215.719597298717,2979.1742947182493,19315.708130453324,1969.6540745772843,0.6611409336034034,0.6611409336034034,30581.99551550098,30484.863174865135,1.0039843952748715,0.8,4338.212040119144,4324.433322199387,1.0039843952748715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.5426470469172,2034.6934298245008,8.626114129799234,4.699274982543434,-0.7444884823245461,5.44376346486798,2.8152704327308773,3.5,0.8043629807802507,0.6,0.0002469611995265382,1.0001764548768615,0.00024691762970659344,198.47645982571117,0.0,8.658233186196187e-06,24.537432849679995,0.016567701015276527,8.343522928264099e-05,0.00016352597024389725,0.0005532668318016601,0.09231089331269968,0.09231089331269968,0.09231089331269968,0.09231562664769703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490037.7972926479,594.9018969083746,0.0,0.09231089331269968,0.09231089342636803,0.09231089342636803,0.37026532580774774,0.37026532580774774,0.5,9.537464720869025,0.024816247882540665,0.024816247882540665,1.9895196601282805e-12,2.8512472681541112e-05,0.024871255371806456,1.9895196601282805e-12,27776.13199447133,21037.020207580626,0.7573776007317332,0.6030143863542141,0.42133662998718935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482520755127428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.29064823328,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0819253182363,261.0819253182363,-12.068074681763676,245.43684134837338,276.72700928809985,106319.15366733607,106497.24981233115,-178.09614499507325,0.0,nan,276.72700928809985,3.577009288099873,270.46897570013357,-2.681024299866408,264.2109421122509,-8.939057887749073,257.95290852425944,-15.197091475740535,251.69487493630058,-21.4551250636994,245.43684134837338,-27.7131586516266,1.0,1.0,25732.562594343566,25732.562594343566,276.2795776109801,3.129577610980107,276.2795776109801,276.2795776109801,87008.98550076524,87030.9791251337,-21.993624368464225,0.0,8648.866644398773,8648.866644398773,0.9214153621217392,3400.274373124653,276.2795776109801,3.129577610980107,1.0,0.002,0.14491952893787025,0.004769471045142311,0.0002236553074076635,0.0017763446837961241,0.11182765370383174,0.11182765370383174,0.0,-8.796212456335661e-12,1.0,1.000050205686715,0.024871255369816936,0.09231089342636803,0.0,4.6292035639560825e-06,5.952494784690017,0.0,1599628.6319767567,266.2169028001801,2.8512470692021452e-05,1.0,1285857.2111706964,2592.6766868911504,,,,,,,,,,,,,,,,,,,3.0,14248.469029667109,1574.8463859842846,0.37026532580774774,6.175450102142607,2.8152704327308773
874.0,-29.46090358962155,4.699672562664904,35.04438431476998,30.89965187190103,5.3111705841404495,-25.98369617224952,-39.501644543465204,1.8339631662349867,-6.93382153411801,-6.933850318564275,40.088588942992466,35719.640386102226,15402.290396474446,15402.290396474446,51121.930782576674,87021.7704587625,87030.36564444585,15402.290396474446,102432.6560409203,102432.6560409203,102432.6560409203,130209.27054060319,125914.81637816397,4294.45416243922,0.0,98847.1204012815,47545.40938214053,57001.90113237885,27776.61449968289,84778.51563206174,21037.31875134245,1574.8867654516628,0.0,0.8763558046850033,2.6849187338385994,0.0014947306463915918,1.0,1.0,-6.908728125927837,328703.2345593454,1558356.4750032846,4.7409222397595014,1558356.4750032846,4.7409222397595014,0.7573751924152823,0.09231029139811071,3.3833876809523398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3833876809523398,1.2831332087786322,1.2834500534835436,2.6368171736221084,5587.099181517737,14248.453001399796,6462.099930100912,0.0004789118701809066,29215.428358318808,2979.144596607283,19315.64913479895,1969.6480586947582,0.6611455049673782,0.6611455049673782,30582.213142485347,30484.863174865135,1.0039933259498883,0.8,4338.242911616831,4324.433322199387,1.0039933259498883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.3972974106005,2034.6934298245008,8.62681399754145,4.699672562664904,-0.7448280464117207,5.444500609076624,2.8148884877512073,3.5,0.8042538536432021,0.6,0.00024691762970659344,1.0001765448916107,0.00024687404535501473,198.4778612462402,0.0,8.647583617884e-06,24.507251973083253,0.01657634859889441,8.342063460582416e-05,0.00016349699510076926,0.0005531737190966677,0.09231029127836388,0.09231029127836388,0.09231029127836388,0.09231507667907295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490037.0495931038,594.902139890072,0.0,0.09231029127836388,0.09231029139811071,0.09231029139811071,0.3702614886433416,0.3702614886433416,0.5,9.53760826735065,0.02514068580626372,0.02514068580626372,-2.2737367544323206e-11,2.8784446271856723e-05,0.025122192636445106,-2.2737367544323206e-11,27776.61449968289,21037.31875134245,0.7573751924152823,0.6030057308911323,0.42132891947678414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482622332482444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.26046735668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0806904417073,261.0806904417073,-12.069309558292673,245.43517930668125,276.72620157672714,106323.19639301371,106500.96359479336,-177.7672017796452,0.0,nan,276.72620157672714,3.5762015767271578,270.4679971227155,-2.6820028772845035,264.20979266873945,-8.940207331260524,257.9515882147018,-15.198411785298163,251.6933837606786,-21.456616239321363,245.43517930668125,-27.714820693318728,1.0,1.0,25732.562594343566,25732.562594343566,276.2787820727917,3.1287820727917506,276.2787820727917,276.2787820727917,87008.5474331812,87030.36564444585,-21.81821126464638,0.0,8648.866644398773,8648.866644398773,0.9214135840827997,3400.3046193571013,276.2787820727917,3.1287820727917506,1.0,0.002,0.14491485307881308,0.0047693620837603685,0.00022364775878886434,0.0017763522328539418,0.11182387939443217,0.11182387939443217,0.0,-8.357193843205879e-12,1.0,1.0000507119091726,0.025122192659182474,0.09231029139811071,0.0,4.675852260383576e-06,6.012489885516474,0.0,1599627.7788574588,266.21617846588197,2.8784469009224267e-05,1.0,1285859.678770785,2592.6667319889953,,,,,,,,,,,,,,,,,,,3.0,14248.453001399796,1574.8867654516628,0.3702614886433416,6.175450102142607,2.8148884877512073
875.0,-29.46261198089938,4.700070539497686,35.04437790989453,30.89849443584683,5.310419046642162,-25.985308878149084,-39.50320148197932,1.8331159434086726,-6.934510471361818,-6.934540071931772,40.08858383593559,35719.17758055957,15402.24279213139,15402.24279213139,51121.42037269096,87021.19784405385,87029.9129056925,15402.24279213139,102432.1556978239,102432.1556978239,102432.1556978239,130209.24860270966,125914.75701755434,4294.491585155321,0.0,98846.98296758311,47545.38287400676,57001.7778817515,27777.092904885765,84778.87078663727,21037.616773607428,1574.9260906219695,0.0,0.8763520282323796,2.6848494733830583,0.0014947306463915918,1.0,1.0,-6.908664028590408,328694.252356942,1558356.2543921648,4.741051123400492,1558356.2543921648,4.741051123400492,0.757372877199366,0.09230968408028258,3.383419360349991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383419360349991,1.283137251994698,1.283454041770386,2.636833553924418,5587.133889412748,14248.43689944946,6462.07914563677,0.00047890298605577963,29215.11419068019,2979.1125604238136,19315.58700864473,1969.6417235900874,0.6611504881540571,0.6611504881540571,30582.442220622514,30484.863174865135,1.0040027265586304,0.8,4338.275407518948,4324.433322199387,1.0040027265586304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.2521961263585,2034.6934298245008,8.627488500252898,4.700070539497686,-0.7451507877368693,5.445221327234555,2.8145072160587565,3.5,0.8041449188739305,0.6,0.00024687404535501473,1.0001770448063974,0.0002468303453243138,198.47926663257746,0.0,8.650528885146099e-06,24.515598860504046,0.016584999127779557,8.340600027345229e-05,0.00016346804508156245,0.0005530809485275235,0.09230968399136233,0.09230968399136233,0.09230968399136233,0.0923146025617044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490036.31287732144,594.9023796025091,0.0,0.09230968399136233,0.09230968408028258,0.09230968408028258,0.37025765909848096,0.37025765909848096,0.5,9.537755818388495,0.025538348587190285,0.025538348587190285,4.831690603168681e-12,2.9600569973808888e-05,0.025876043341384047,4.831690603168681e-12,27777.092904885765,21037.616773607428,0.757372877199366,0.6029971843025379,0.42132169547827447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482723961594195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.268814244104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0794564582776,261.0794564582776,-12.070543541722373,245.43351753645402,276.72539538009494,106327.18529963582,106504.82393187673,-177.63863224090196,0.0,nan,276.72539538009494,3.5753953800949603,270.4670198113763,-2.6829801886236737,264.2086442426735,-8.941355757326505,257.95026867390015,-15.199731326099823,251.69189310516668,-21.458106894833293,245.43351753645402,-27.716482463545958,1.0,1.0,25732.562594343566,25732.562594343566,276.2780399728253,3.12803997282532,276.2780399728253,276.2780399728253,87007.88408303034,87029.9129056925,-22.028822662163293,0.0,8648.866644398773,8648.866644398773,0.9214117124738442,3400.336457151741,276.2780399728253,3.12803997282532,1.0,0.002,0.14491003697378255,0.004769259888735279,0.00022364000973565656,0.0017763599863845712,0.11182000486782828,0.11182000486782828,0.0,-3.879772371429002e-12,1.0,1.0000522332523234,0.025876043336552357,0.09230968408028258,0.0,4.816104155941375e-06,6.192845455438516,0.0,1599626.9682118979,266.21548952863816,2.9600565142118285e-05,1.0,1285862.0276720403,2592.6572559986166,,,,,,,,,,,,,,,,,,,3.0,14248.43689944946,1574.9260906219695,0.37025765909848096,6.175450102142607,2.8145072160587565
876.0,-29.46431048742902,4.700468593056705,35.044371398016814,30.897377302777045,5.3096770008722265,-25.986911738613117,-39.50475328657774,1.8322782515334468,-6.935227109863547,-6.9352567099798135,40.08856793863469,35718.71011301846,15402.233582379324,15402.233582379324,51120.943695397786,87020.67464783399,87029.24450618785,15402.233582379324,102431.47808856718,102431.47808856718,102431.47808856718,130209.02699282474,125914.49796616983,4294.529026654917,0.0,98846.8873086299,47545.34044827307,57001.71873372981,27777.548904257557,84779.26763798736,21037.896812259813,1574.965011132403,0.0,0.8763481452587798,2.6847775258948787,0.0014947306463915918,1.0,1.0,-6.9093807098765865,328684.92025724164,1558355.5676718669,4.741183643144434,1558355.5676718669,4.741183643144434,0.7573705255554519,0.09230907802546473,3.383448890056349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383448890056349,1.2831412510002735,1.2834579856870323,2.636848349640992,5587.16523976073,14248.420644557873,6462.0596645753,0.0004788948289700235,29214.830937488663,2979.083676636636,19315.528778448326,1969.6357857625517,0.6611549051842197,0.6611549051842197,30582.655753656192,30484.863174865135,1.0040114892636163,0.8,4338.3056982688495,4324.433322199387,1.0040114892636163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1785.1073847280063,2034.6934298245008,8.628183219759709,4.700468593056705,-0.7454857093343756,5.445954302391081,2.814126726674421,3.5,0.8040362076212632,0.6,0.0002468303453243138,1.0001760227860406,0.00024678690520570117,198.48066390463566,0.0,8.673550045338415e-06,24.58084082848907,0.016593672677824897,8.339141655825543e-05,0.00016343892876605838,0.0005529872621255189,0.09230907797364607,0.09230907797364607,0.09230907797364607,0.09231400099515435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490035.5232628731,594.9026360134047,0.0,0.09230907797364607,0.09230907802546473,0.09230907802546473,0.3702538469770932,0.3702538469770932,0.5,9.537903509603463,0.02586624249494207,0.02586624249494207,1.0118128557223827e-11,2.960011624963954e-05,0.025876000103210117,1.0118128557223827e-11,27777.548904257557,21037.896812259813,0.7573705255554519,0.6029887391064445,0.4213142093364091,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448282587840291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.33405621209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.078224967085,261.078224967085,-12.071775032914957,245.43185778201072,276.72459215215537,106331.22054432199,106508.5004062364,-177.27986191443878,0.0,nan,276.72459215215537,3.5745921521553896,270.46604527813474,-2.683954721865234,264.20749840413436,-8.942501595865622,257.9489515300522,-15.20104846994775,251.6904046560228,-21.459595343977185,245.43185778201072,-27.718142217989254,1.0,1.0,25732.562594343566,25732.562594343566,276.2772460530325,3.127246053032536,276.2772460530325,276.2772460530325,87007.4660547807,87029.24450618785,-21.778451407153625,0.0,8648.866644398773,8648.866644398773,0.9214099678594039,3400.3661345066307,276.2772460530325,3.127246053032536,1.0,0.002,0.14490522094022196,0.004769152931224859,0.0002236322484859754,0.0017763677513320407,0.1118161242429877,0.1118161242429877,0.0,-1.8198376833256091e-13,1.0,1.000052232866721,0.02587600009309199,0.09230907802546473,0.0,4.816037058823488e-06,6.1927709310778125,0.0,1599626.123760266,266.21477289013643,2.9600106131510984e-05,1.0,1285864.4681174126,2592.6474107522686,,,,,,,,,,,,,,,,,,,3.0,14248.420644557873,1574.965011132403,0.3702538469770932,6.175450102142607,2.814126726674421
877.0,-29.466011839554326,4.700866653969168,35.04436478178985,30.896197689604037,5.308905569307911,-25.988520098687342,-39.50630578966809,1.831413827520188,-6.9359483064834535,-6.935977879151718,40.088551904875565,35718.26315149273,15402.232705556255,15402.232705556255,51120.49585704898,87020.10814662182,87028.56415947697,15402.232705556255,102430.79686503322,102430.79686503322,102430.79686503322,130208.80402413668,125914.23749002154,4294.5665341151525,0.0,98846.74873288872,47545.32204678147,57001.585206785836,27778.007159103458,84779.59236588929,21038.178170814135,1575.0041464129106,0.0,0.8763442377604029,2.684705125387456,0.0014947306463915918,1.0,1.0,-6.9101268668005105,328675.52936307207,1558354.8750595585,4.741317000628054,1558354.8750595585,4.741317000628054,0.7573681600092563,0.09230847453524739,3.383481109507381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383481109507381,1.2831453742343346,1.2834620541959965,2.6368649861878177,5587.200490607124,14248.404530744365,6462.038653105192,0.00047888582402084095,29214.511780525456,2979.051131683649,19315.465973758084,1969.6293814664625,0.6611599782623742,0.6611599782623742,30582.888736147892,30484.863174865135,1.0040210501288946,0.8,4338.33874802357,4324.433322199387,1.0040210501288946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.9628267729045,2034.6934298245008,8.628881495197568,4.700866653969168,-0.745822439812712,5.44668909378188,2.8137469237305544,3.5,0.8039276924944441,0.6,0.00024678690520570117,1.0001763201618044,0.00024674339936960017,198.48206353489283,0.0,8.622023582333372e-06,24.434814832332776,0.01660229470140723,8.337682863734065e-05,0.00016341007656836052,0.0005528949071722025,0.0923084744260606,0.0923084744260606,0.0923084744260606,0.0923133937355921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490034.7335427625,594.9028924518467,0.0,0.0923084744260606,0.09230847453524739,0.09230847453524739,0.3702500368229969,0.3702500368229969,0.5,9.53805108590669,0.02612521092191855,0.02612521092191855,-4.206412995699793e-12,2.9572668267974223e-05,0.02585101235121101,-4.206412995699793e-12,27778.007159103458,21038.178170814135,0.7573681600092563,0.6029811471188095,0.42130732355188605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482927206875726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.18803021593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.07699258486133,261.07699258486133,-12.073007415138648,245.43019891817798,276.7237862515429,106335.01570138212,106512.42383147242,-177.40813009034488,0.0,nan,276.7237862515429,3.573786251542913,270.4650687848774,-2.6849312151225604,264.20635131823735,-8.943648681762625,257.9476338515007,-15.202366148499266,251.68891638483174,-21.461083615168235,245.43019891817798,-27.719801081822,1.0,1.0,25732.562594343566,25732.562594343566,276.2764462207549,3.1264462207549286,276.2764462207549,276.2764462207549,87006.9249357028,87028.56415947697,-21.639223774167476,0.0,8648.866644398773,8648.866644398773,0.9214080643254632,3400.398515054918,276.2764462207549,3.1264462207549286,1.0,0.002,0.14490040961607886,0.004769045137347293,0.00022362449245000052,0.0017763755051449788,0.11181224622500026,0.11181224622500026,0.0,-2.4050206270942454e-12,1.0,1.000052182130291,0.025851012355417424,0.09230847453524739,0.0,4.8113273145883124e-06,6.186726654286303,0.0,1599625.2738919994,266.2140516935165,2.9572672474387218e-05,1.0,1285866.923983258,2592.6375033515583,,,,,,,,,,,,,,,,,,,3.0,14248.404530744365,1575.0041464129106,0.3702500368229969,6.175450102142607,2.8137469237305544
878.0,-29.467706655054982,4.701264921227311,35.04435805538387,30.895045806560688,5.308157517153793,-25.99012023786131,-39.507853298541136,1.8305710991109334,-6.936649454315841,-6.936679095104212,40.08853549293333,35717.81576224499,15402.20793945821,15402.20793945821,51120.0237017032,87019.53935605283,87027.92000665425,15402.20793945821,102430.12794611246,102430.12794611246,102430.12794611246,130208.5753004959,125913.97162935924,4294.60367113666,0.0,98846.61127786309,47545.304322565156,57001.45217255326,27778.447354383425,84779.89952693669,21038.4479112349,1575.0419348324065,0.0,0.8763404414317288,2.6846347282941343,0.0014947306463915918,1.0,1.0,-6.910764714251286,328666.39849761693,1558354.1661095014,4.7414465647628425,1558354.1661095014,4.7414465647628425,0.7573658686836233,0.09230786085141184,3.383512664969797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383512664969797,1.28314939639106,1.2834660215179956,2.6368813128745128,5587.235084897082,14248.388303307207,6462.017861495911,0.00047887695460858276,29214.19869393202,2979.0192057361096,19315.40382624657,1969.6230441839539,0.6611649365641682,0.6611649365641682,30583.116916832765,30484.863174865135,1.0040304139608436,0.8,4338.3711166175,4324.433322199387,1.0040304139608436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.8185143846626,2034.6934298245008,8.629565311724877,4.701264921227311,-0.7461494243824323,5.447414345609744,2.813367786427575,3.5,0.8038193675507357,0.6,0.00024674339936960017,1.0001756451148835,0.0002467000677078658,198.4834578049388,0.0,8.635128125138384e-06,24.47195310664218,0.01661092982953237,8.336228999148423e-05,0.00016338110937811593,0.0005528020527976709,0.09230786080768982,0.09230786080768982,0.09230786080768982,0.09231278801405969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490033.94081980496,594.9031498495892,0.0,0.09230786080768982,0.09230786085141184,0.09230786085141184,0.37024622761474224,0.37024622761474224,0.5,9.538198905253468,0.026337814139822058,0.026337814139822058,5.7980287238024175e-12,2.9640788397955475e-05,0.025914380852952945,5.7980287238024175e-12,27778.447354383425,21038.4479112349,0.7573658686836233,0.6029733933036934,0.4213005200707574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483028706463401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.225168490244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0757621932496,261.0757621932496,-12.074237806750375,245.4285421246021,276.72298226189776,106339.04898678053,106516.170556465,-177.1215696844733,0.0,nan,276.72298226189776,3.572982261897778,270.4640942344375,-2.685905765562495,264.2052062070093,-8.944793792990652,257.9463181795042,-15.203681820495774,251.6874301520468,-21.462569847953176,245.4285421246021,-27.721457875397874,1.0,1.0,25732.562594343566,25732.562594343566,276.27567052650954,3.125670526509566,276.27567052650954,276.27567052650954,87006.38167916925,87027.92000665425,-21.53832748500281,0.0,8648.866644398773,8648.866644398773,0.9214062000106017,3400.430228294646,276.27567052650954,3.125670526509566,1.0,0.002,0.144895586557857,0.004768940941680516,0.00022361672747852045,0.001776383273220543,0.11180836373926023,0.11180836373926023,0.0,6.990636368386927e-13,1.0,1.0000523097434075,0.025914380847154916,0.09230786085141184,0.0,4.823062361304184e-06,6.201827879737053,0.0,1599624.4477767881,266.21335054568414,2.964078259992675e-05,1.0,1285869.311890888,2592.6278701592246,,,,,,,,,,,,,,,,,,,3.0,14248.388303307207,1575.0419348324065,0.37024622761474224,6.175450102142607,2.813367786427575
879.0,-29.469408738646635,4.701662781067221,35.0443507512917,30.893847403954737,5.307355079802092,-25.99173235682707,-39.50941009735686,1.8296786969438383,-6.9374058824653275,-6.937434499792281,40.088505372713065,35717.378404631396,15402.256828470727,15402.256828470727,51119.63523310212,87019.00752302461,87026.96535413859,15402.256828470727,102429.22218260932,102429.22218260932,102429.22218260932,130208.0979208169,125913.45917877597,4294.6387420409255,0.0,98846.49617254769,47545.285414934224,57001.345286237185,27778.875738207582,84780.22102444476,21038.705395042798,1575.080492194498,0.0,0.8763363995188711,2.684558906958526,0.0014947306463915918,1.0,1.0,-6.912464467499774,328656.562237766,1558352.8650006203,4.741584511168935,1558352.8650006203,4.741584511168935,0.7573634582376483,0.09230725308434459,3.3835446226261365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835446226261365,1.2831536500087497,1.2834702205812174,2.6368974772452733,5587.269335259052,14248.372150108691,6461.997240085695,0.0004788681664426828,29213.888746006265,2978.9875998436028,19315.342187471448,1969.61675877812,0.6611698413519831,0.6611698413519831,30583.348005388092,30484.863174865135,1.0040398971406337,0.8,4338.403897707686,4324.433322199387,1.0040398971406337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.6744704584708,2034.6934298245008,8.630289211518775,4.701662781067221,-0.7465016600432781,5.4481644411104995,2.8129893748070636,3.5,0.8037112499448753,0.6,0.0002467000677078658,1.000176400871158,0.00024665655727628544,198.4848580714796,0.0,8.60061805346658e-06,24.374151563524286,0.016619530447585837,8.334766643228929e-05,0.00016335240127557653,0.0005527101389290438,0.09230725304353866,0.09230725304353866,0.09230725304353866,0.09231201485520987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490033.10571018275,594.9034203780072,0.0,0.09230725304353866,0.09230725308434459,0.09230725308434459,0.37024242078646513,0.37024242078646513,0.5,9.538341759626281,0.026338718576369047,0.026338718576369047,-1.0686562745831907e-11,2.861732696146646e-05,0.024970032292515043,-1.0686562745831907e-11,27778.875738207582,21038.705395042798,0.7573634582376483,0.6029665246846048,0.42129376372270805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483129817435296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.12736694713,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0745278254902,261.0745278254902,-12.075472174509798,245.4268852750892,276.72217037589286,106342.52130451538,106520.21526382936,-177.6939593140092,0.0,nan,276.72217037589286,3.572170375892881,270.46311335573307,-2.686886644266906,264.20405633559375,-8.94594366440623,257.94499931539417,-15.205000684605807,251.68594229523765,-21.464057704762325,245.4268852750892,-27.723114724910772,1.0,1.0,25732.562594343566,25732.562594343566,276.27480474290655,3.1248047429065764,276.27480474290655,276.27480474290655,87005.98301254663,87026.96535413859,-20.98234159196727,0.0,8648.866644398773,8648.866644398773,0.9214043119242613,3400.462345739267,276.27480474290655,3.1248047429065764,1.0,0.002,0.14489093931483446,0.004768826416283097,0.00022360920901625588,0.001776390792543068,0.11180460450812793,0.11180460450812793,0.0,1.5593238505973162e-12,1.0,1.000050403336561,0.024970032303201606,0.09230725308434459,0.0,4.6472461663476885e-06,5.975763184826823,0.0,1599623.5549659582,266.21259411753465,2.8617337648029206e-05,1.0,1285871.8843213825,2592.617492631093,,,,,,,,,,,,,,,,,,,3.0,14248.372150108691,1575.080492194498,0.37024242078646513,6.175450102142607,2.8129893748070636
880.0,-29.471099218069142,4.702061018252853,35.044343313379265,30.892670375201874,5.306582398264106,-25.993331056413783,-39.5109536248259,1.82881423586724,-6.938088299859885,-6.938117036855816,40.08848690364081,35716.93823584268,15402.211549868289,15402.211549868289,51119.14978571097,87018.44966287047,87026.3353095527,15402.211549868289,102428.54685942098,102428.54685942098,102428.54685942098,130207.83903697797,125913.16606738765,4294.672969590326,0.0,98846.36154647572,47545.26556570672,57001.21775640999,27779.292177556992,84780.50993396698,21038.959318647398,1575.1166958292747,0.0,0.876332713710571,2.684490387327892,0.0014947306463915918,1.0,1.0,-6.913036416009959,328647.6749999247,1558352.0671909768,4.741710304785615,1558352.0671909768,4.741710304785615,0.7573612453540073,0.09230662267564345,3.3835766754524963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3835766754524963,1.2831577736387652,1.2834742893949305,2.636913982804613,5587.3043085586805,14248.355794812238,6461.976240248146,0.00047885920331021506,29213.572212976873,2978.9553224574015,19315.279417551705,1969.610358027635,0.6611748565610789,0.6611748565610789,30583.579781687524,30484.863174865135,1.0040494085613687,0.8,4338.43677635788,4324.433322199387,1.0040494085613687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.5306246837897,2034.6934298245008,8.630959500959804,4.702061018252853,-0.7468193584301135,5.4488803766829665,2.8126115040608153,3.5,0.8036032868745187,0.6,0.00024665655727628544,1.0001752005596676,0.00024661335047926,198.48624880865893,0.0,8.636161836861412e-06,24.47488264566524,0.0166281666094227,8.33331698764864e-05,0.00016332338739979903,0.0005526172041618522,0.09230662257762152,0.09230662257762152,0.09230662257762152,0.09231139222423913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490032.3258924185,594.9036734706071,0.0,0.09230662257762152,0.09230662267564345,0.09230662267564345,0.37023859545881,0.37023859545881,0.5,9.538484841427934,0.02633508799442552,0.02633508799442552,1.5802470443304628e-11,2.873699594374557e-05,0.025080620845869817,1.5802470443304628e-11,27779.292177556992,21038.959318647398,0.7573612453540073,0.60295874400291,0.4212871362021948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448323136336764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.22809802926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0732939645203,261.0732939645203,-12.076706035479674,245.425230654671,276.72135727437,106346.37489143477,106523.9958976639,-177.62100622914292,0.0,nan,276.72135727437,3.5713572743700297,270.4621319504383,-2.6878680495617004,264.2029066265087,-8.94709337349127,257.9436813025347,-15.206318697465292,251.68445597859935,-21.465544021400632,245.425230654671,-27.72476934532898,1.0,1.0,25732.562594343566,25732.562594343566,276.27404935877394,3.1240493587739593,276.27404935877394,276.27404935877394,87005.30730529978,87026.3353095527,-21.028004252919345,0.0,8648.866644398773,8648.866644398773,0.9214024182054581,3400.4945588297587,276.27404935877394,3.1240493587739593,1.0,0.002,0.14488627154470593,0.0047687248634787375,0.00022360169231112236,0.0017763983031242186,0.11180084615556118,0.11180084615556118,0.0,-4.5646589806602744e-12,1.0,1.000050626275723,0.025080620830067346,0.09230662267564345,0.0,4.667770924968301e-06,6.002166244075836,0.0,1599622.750981199,266.2119117001401,2.8736980141275126e-05,1.0,1285874.2086013136,2592.6081162274536,,,,,,,,,,,,,,,,,,,3.0,14248.355794812238,1575.1166958292747,0.37023859545881,6.175450102142607,2.8126115040608153
881.0,-29.472785594294447,4.702459898761812,35.0443361900212,30.89158439487221,5.305885144435131,-25.994918520415943,-39.51248786235226,1.8280180703327966,-6.938743049029483,-6.938772765505464,40.08848110281357,35716.4556779454,15402.13434529942,15402.13434529942,51118.59002324482,87017.88449618558,87025.93467537049,15402.13434529942,102428.06902066991,102428.06902066991,102428.06902066991,130207.81245487614,125913.10263775023,4294.709817125914,0.0,98846.23564971639,47545.22120800608,57001.12715745589,27779.743434206233,84780.87059166213,21039.240021813606,1575.1539179895917,0.0,0.8763291265826669,2.6844245490198486,0.0014947306463915918,1.0,1.0,-6.912787275526625,328639.1370094262,1558351.8166121698,4.741832731162121,1558351.8166121698,4.741832731162121,0.7573590473088101,0.09230599926438533,3.3836063730345045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3836063730345045,1.2831615779730983,1.2834780392234884,2.6369293089178223,5587.336782753488,14248.339615249852,6461.956330226449,0.0004788508037116903,29213.278600450372,2978.9253823120407,19315.219905164475,1969.6042894530217,0.6611794646310838,0.6611794646310838,30583.794526653244,30484.863174865135,1.0040582210821154,0.8,4338.467239026524,4324.433322199387,1.0040582210821154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.3870669609018,2034.6934298245008,8.63161061323524,4.702459898761812,-0.7471238042900117,5.4495837030518235,2.8122344102469263,3.5,0.8034955457848361,0.6,0.00024661335047926,1.00017477768085,0.0002465702555018368,198.4876361871988,0.0,8.575955064616636e-06,24.304256653123545,0.016636742564487318,8.331876287989602e-05,0.000163294587599364,0.0005525246072832492,0.09230599919613897,0.09230599919613897,0.09230599919613897,0.09231093177599557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490031.58381152083,594.9039148955353,0.0,0.09230599919613897,0.09230599926438533,0.09230599926438533,0.370234772403554,0.370234772403554,0.5,9.538632808784687,0.02650342042380771,0.02650342042380771,4.382627594168298e-11,2.971647597860283e-05,0.02598548997883654,4.382627594168298e-11,27779.743434206233,21039.240021813606,0.7573590473088101,0.6029495765554469,0.4212796522221367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448333221834042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.05747203672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0720677482661,261.0720677482661,-12.077932251733898,245.42357925249044,276.72055624404754,106350.88650153104,106527.40700910537,-176.5205075743192,0.0,nan,276.72055624404754,3.570556244047566,270.4611608457443,-2.6888391542556747,264.2017654474424,-8.948234552557551,257.9423700490818,-15.207629950918204,251.68297465078973,-21.467025349210246,245.42357925249044,-27.726420747509536,1.0,1.0,25732.562594343566,25732.562594343566,276.27334730796457,3.1233473079645933,276.27334730796457,276.27334730796457,87004.70232268551,87025.93467537049,-21.23235268497956,0.0,8648.866644398773,8648.866644398773,0.9214006636285701,3400.524404899677,276.27334730796457,3.1233473079645933,1.0,0.002,0.1448814354218073,0.00476862877328036,0.00022359392810285839,0.0017764060672476858,0.11179696405142919,0.11179696405142919,0.0,-4.649455733612973e-12,1.0,1.0000524523967345,0.025985489935010264,0.09230599926438533,0.0,4.836118848895531e-06,6.218651296479207,0.0,1599621.980812847,266.2112569509705,2.9716432152326888e-05,1.0,1285876.4415807147,2592.599108186769,,,,,,,,,,,,,,,,,,,3.0,14248.339615249852,1575.1539179895917,0.370234772403554,6.175450102142607,2.8122344102469263
