time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.0,-29.474476660531078,4.70285841169842,35.04432886315752,30.890435655042552,5.305113147895409,-25.996517679674604,-39.514031319972105,1.8271541662425657,-6.93948896036801,-6.939518280001378,40.088460984316185,35715.993575009634,15402.178451741034,15402.178451741034,51118.17202675067,87017.37294593357,87025.13443895166,15402.178451741034,102427.3128906927,102427.3128906927,102427.3128906927,130207.52155120109,125912.77444519932,4294.747106001769,0.0,98846.14132006503,47545.177412943616,57001.07100791268,27780.20866050839,84781.27966842108,21039.524570301277,1575.194002312974,0.0,0.8763251002552849,2.6843497170065787,0.0014947306463915918,1.0,1.0,-6.913899313244258,328629.4301632491,1558350.9475516898,4.7419701478883605,1558350.9475516898,4.7419701478883605,0.7573566069073667,0.09230540322184252,3.38363657520653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38363657520653,1.283165698197015,1.2834821051626846,2.636944379015821,5587.368714482785,14248.32346153887,6461.936651332491,0.0004788425253482731,29212.98996598997,2978.895949788151,19315.161083633524,1969.5982913261435,0.6611839837729863,0.6611839837729863,30584.012919952507,30484.863174865135,1.004067183335928,0.8,4338.4982192298885,4324.433322199387,1.004067183335928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.24382812351,2034.6934298245008,8.63232827765447,4.70285841169842,-0.7474700716866716,5.450328483385092,2.8118581742308835,3.5,0.8033880497802525,0.6,0.0002465702555018368,1.0001752662199175,0.00024652704763808984,198.48902744126502,0.0,8.553820200271005e-06,24.24152644756803,0.016645296384687588,8.330427162667272e-05,0.00016326598387516407,0.0005524327545270847,0.09230540319222827,0.09230540319222827,0.09230540319222827,0.09231028340898312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490030.7799812893,594.9041757279186,0.0,0.09230540319222827,0.09230540322184252,0.09230540322184252,0.37023097029973134,0.37023097029973134,0.5,9.538779212597234,0.026597408175234705,0.026597408175234705,3.001332515850663e-11,2.9319633370050724e-05,0.025618966757122053,3.001332515850663e-11,27780.20866050839,21039.524570301277,0.7573566069073667,0.602941736981011,0.4212721689822872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483432829847283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.99474183117,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0708405656142,261.0708405656142,-12.079159434385758,245.42192899383696,276.71975213739705,106354.57983444432,106531.23945852356,-176.65962407923237,0.0,nan,276.71975213739705,3.5697521373970744,270.46018750869007,-2.689812491309908,264.2006228799832,-8.949377120016777,257.9410582512362,-15.208941748763777,251.68149362254184,-21.46850637745814,245.42192899383696,-27.72807100616302,1.0,1.0,25732.562594343566,25732.562594343566,276.2725092684649,3.12250926846491,276.2725092684649,276.2725092684649,87004.33692604651,87025.13443895166,-20.797512905148324,0.0,8648.866644398773,8648.866644398773,0.921398879231178,3400.554758082563,276.2725092684649,3.12250926846491,1.0,0.002,0.14487666757541623,0.0047685165123746215,0.0002235862281196598,0.00177641377128857,0.1117931140598299,0.1117931140598299,0.0,-5.917701224877892e-13,1.0,1.000051712300926,0.025618966727108727,0.09230540322184252,0.0,4.767846753521532e-06,6.130873921652881,0.0,1599621.10126093,266.21051103963197,2.9319603356725565e-05,1.0,1285878.9803016672,2592.5888668123694,,,,,,,,,,,,,,,,,,,3.0,14248.32346153887,1575.194002312974,0.37023097029973134,6.175450102142607,2.8118581742308835
883.0,-29.47616069854084,4.703257204080787,35.04432149818195,30.889237007964425,5.304337625610778,-25.998110866126787,-39.515573939401634,1.8262877927595165,-6.94017391003797,-6.940203458012061,40.088445231365064,35715.58777228718,15402.144921437946,15402.144921437946,51117.73269372513,87016.78526214599,87024.5285635445,15402.144921437946,102426.67348498246,102426.67348498246,102426.67348498246,130207.31229230884,125912.52859818508,4294.783694123764,0.0,98845.97837059942,47545.19455654053,57000.87090450987,27780.63880732638,84781.50971183626,21039.78813375098,1575.2309253731396,0.0,0.8763213891418982,2.6842809350764227,0.0014947306463915918,1.0,1.0,-6.9143730767331135,328620.5091172285,1558350.2670683204,4.74209680720935,1558350.2670683204,4.74209680720935,0.7573543675389607,0.09230478309442297,3.383669953449344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383669953449344,1.283169830203002,1.2834861827416406,2.6369618999801734,5587.405839303789,14248.307157658788,6461.914794948483,0.0004788330919428994,29212.65363657437,2978.8616537323524,19315.095753439095,1969.5916295002978,0.6611893597114543,0.6611893597114543,30584.25427911263,30484.863174865135,1.004077088063431,0.8,4338.5324572577465,4324.433322199387,1.004077088063431,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1784.1007925210406,2034.6934298245008,8.633001557985859,4.703257204080787,-0.7477877082231021,5.451044912303889,2.811482492131363,3.5,0.8032807120375323,0.6,0.00024652704763808984,1.0001745401412558,0.00024648402628132536,198.49041293013207,0.0,8.57628685295003e-06,24.305196941260384,0.01665387267154054,8.32897905708777e-05,0.00016323725706721213,0.0005523410020218123,0.09230478314100382,0.09230478314100382,0.09230478314100382,0.09230969092124779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.9931664876,594.9044312329605,0.0,0.09230478314100382,0.09230478309442297,0.09230478309442297,0.3702271633360539,0.3702271633360539,0.5,9.538926468793578,0.02669296186769543,0.02669296186769543,3.836930773104541e-11,2.9547974065735616e-05,0.025830381278922232,3.836930773104541e-11,27780.63880732638,21039.78813375098,0.7573543675389607,0.6029349190344582,0.42126623946283615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483533722503792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.05841232486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0696129106925,261.0696129106925,-12.080387089307465,245.4202808527149,276.718944968678,106358.3763979119,106535.10400816578,-176.72761025387024,0.0,nan,276.718944968678,3.568944968678011,270.4592121454828,-2.6907878545171684,264.19947932229235,-8.95052067770763,257.93974649908125,-15.210253500918725,251.6800136759059,-21.469986324094066,245.4202808527149,-27.729719147285067,1.0,1.0,25732.562594343566,25732.562594343566,276.271754037876,3.1217540378760305,276.271754037876,276.271754037876,87003.61962061406,87024.5285635445,-20.908942930444027,0.0,8648.866644398773,8648.866644398773,0.9213969071758754,3400.5883032165907,276.271754037876,3.1217540378760305,1.0,0.002,0.1448718604594483,0.004768415123806572,0.00022357849521985863,0.0017764215168753661,0.11178924760992931,0.11178924760992931,0.0,1.209522456149803e-11,1.0,1.000052138731832,0.025830381240552924,0.09230478309442297,0.0,4.807133819649393e-06,6.181403550410238,0.0,1599620.2944259706,266.209826089962,2.9547935696427885e-05,1.0,1285881.31354768,2592.579454389869,,,,,,,,,,,,,,,,,,,3.0,14248.307157658788,1575.2309253731396,0.3702271633360539,6.175450102142607,2.811482492131363
884.0,-29.477843066003402,4.703656287280429,35.0443140499652,30.88811777941885,5.303605572414741,-25.99969820215099,-39.51710433522237,1.825460707924138,-6.940855671386544,-6.940885365094978,40.08842810087875,35715.11210054978,15402.110033200284,15402.110033200284,51117.22213375006,87016.23900576968,87023.90469087787,15402.110033200284,102426.01472407815,102426.01472407815,102426.01472407815,130207.07845309548,125912.25795663756,4294.820496457927,0.0,98845.86008498208,47545.14638186636,57000.793003461906,27781.063729017325,84781.85673247924,21040.048082530015,1575.2675350652235,0.0,0.8763177012392734,2.684212483940402,0.0014947306463915918,1.0,1.0,-6.914919786926191,328611.6308474668,1558349.5270812847,4.742222675023426,1558349.5270812847,4.742222675023426,0.7573521405716974,0.0923041608093527,3.383700187608366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383700187608366,1.2831737785097834,1.2834900768150863,2.6369773481016994,5587.438572019579,14248.290938208642,6461.894761676476,0.00047882463177665316,29212.357657150278,2978.831472230607,19315.035872648437,1969.58552335899,0.6611940090333899,0.6611940090333899,30584.47290288952,30484.863174865135,1.00408605980913,0.8,4338.563470155537,4324.433322199387,1.00408605980913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.9580342720121,2034.6934298245008,8.633672842806245,4.703656287280429,-0.7481033131849797,5.451759600465409,2.811107558519541,3.5,0.8031735881484403,0.6,0.00024648402628132536,1.000174369383161,0.0002464410545066655,198.4917970615303,0.0,8.53932686899492e-06,24.200452346731602,0.016662411998409534,8.327542656120813e-05,0.00016320859972011724,0.0005522489694922593,0.09230416069636498,0.09230416069636498,0.09230416069636498,0.09230909378213535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490029.19612641365,594.9046900005575,0.0,0.09230416069636498,0.0923041608093527,0.0923041608093527,0.37022336118435156,0.37022336118435156,0.5,9.539074462453886,0.02679525905017499,0.02679525905017499,1.3869794202037156e-11,2.969370842720309e-05,0.025965578168779757,1.3869794202037156e-11,27781.063729017325,21040.048082530015,0.7573521405716974,0.6029264291185011,0.4212589046409455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483634197171855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.95366773033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.06838897297587,261.06838897297587,-12.08161102702411,245.4186351278469,276.71814281811317,106362.5035793301,106538.69607880928,-176.1924994791552,0.0,nan,276.71814281811317,3.568142818113188,270.4582412800488,-2.6917587199511672,264.1983397420043,-8.951660257995684,257.9384382039437,-15.211561796056287,251.67853666589824,-21.471463334101742,245.4186351278469,-27.73136487215308,1.0,1.0,25732.562594343566,25732.562594343566,276.2709999973342,3.120999997334195,276.2709999973342,276.2709999973342,87003.08410213431,87023.90469087787,-20.82058874356153,0.0,8648.866644398773,8648.866644398773,0.9213951208703928,3400.6186885464076,276.2709999973342,3.120999997334195,1.0,0.002,0.14486702822851036,0.004768314351268248,0.00022357072508259458,0.0017764292741505889,0.11178536254129728,0.11178536254129728,0.0,-7.668167316399188e-13,1.0,1.0000524113245415,0.025965578154909963,0.0923041608093527,0.0,4.832235724586351e-06,6.213692841831292,0.0,1599619.491224559,266.20914432861343,2.969369455740889e-05,1.0,1285883.6356463544,2592.570086985631,,,,,,,,,,,,,,,,,,,3.0,14248.290938208642,1575.2675350652235,0.37022336118435156,6.175450102142607,2.811107558519541
885.0,-29.479527462957986,4.704055134182662,35.044306288780774,30.886967782303714,5.302838924315332,-26.001290824245178,-39.51864300817249,1.8246022843775604,-6.941584167885196,-6.941613358526787,40.08840417423708,35714.66173680016,15402.138385562477,15402.138385562477,51116.800122362634,87015.71472635189,87023.08516154795,15402.138385562477,102425.22354711042,102425.22354711042,102425.22354711042,130206.72161411849,125911.86482374175,4294.856790376742,0.0,98845.75392106664,47545.11456740391,57000.710392958594,27781.498067008077,84782.20845996667,21040.31161471033,1575.305720842363,0.0,0.8763137856983639,2.6841394166731662,0.0014947306463915918,1.0,1.0,-6.916112407993467,328602.1527526208,1558348.4935207781,4.7423563128447865,1558348.4935207781,4.7423563128447865,0.7573497859604899,0.09230355141290858,3.383730768657128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383730768657128,1.2831778729811658,1.283494117152442,2.6369927660892527,5587.471240885096,14248.274696090524,6461.874744560864,0.0004788161837281703,29212.062270632334,2978.8013511884624,19314.97604015033,1969.5794221421515,0.6611986466826134,0.6611986466826134,30584.694034635253,30484.863174865135,1.004095134491594,0.8,4338.5948388215,4324.433322199387,1.004095134491594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.8155549042142,2034.6934298245008,8.634378337613233,4.704055134182662,-0.7484402733231059,5.452495407505768,2.8107333772915677,3.5,0.8030666792261622,0.6,0.0002464410545066655,1.0001745821508217,0.00024639803780726686,198.4931828795929,0.0,8.529544775163532e-06,24.17272989281345,0.016670941543184697,8.326098717232487e-05,0.0001631800673343406,0.0005521574146707503,0.09230355134404489,0.09230355134404489,0.09230355134404489,0.09230840616059068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490028.3774972176,594.9049554651644,0.0,0.09230355134404489,0.09230355141290858,0.09230355141290858,0.37021956339196854,0.37021956339196854,0.5,9.53922011384135,0.0268009200982533,0.0268009200982533,5.115907697472721e-13,2.9190641612331092e-05,0.025500950533341893,5.115907697472721e-13,27781.498067008077,21040.31161471033,0.7573497859604899,0.6029189502240849,0.42125184499840285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483734573496168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.925945276416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0671647471002,261.0671647471002,-12.08283525289977,245.41699071485232,276.717338779354,106366.25376152883,106542.48774101284,-176.2339794840095,0.0,nan,276.717338779354,3.5673387793540314,270.45726916644594,-2.6927308335540374,264.19719955355225,-8.952800446447725,257.9371299406453,-15.212870059354657,251.6770603277513,-21.472939672248685,245.41699071485232,-27.73300928514766,1.0,1.0,25732.562594343566,25732.562594343566,276.27017724821195,3.1201772482119736,276.27017724821195,276.27017724821195,87002.67442657397,87023.08516154795,-20.410734973978833,0.0,8648.866644398773,8648.866644398773,0.9213933140610238,3400.6494225004135,276.27017724821195,3.1201772482119736,1.0,0.002,0.14486228252601235,0.004768205103407888,0.00022356306737729637,0.0017764369349422594,0.11178153368864818,0.11178153368864818,0.0,2.319555571922427e-12,1.0,1.0000514732393686,0.025500950532830302,0.09230355141290858,0.0,4.745708992382988e-06,6.102441297584251,0.0,1599618.6320222414,266.2084158321148,2.9190641100740322e-05,1.0,1285886.1146730364,2592.5600865842084,,,,,,,,,,,,,,,,,,,3.0,14248.274696090524,1575.305720842363,0.37021956339196854,6.175450102142607,2.8107333772915677
886.0,-29.48120527911811,4.704454314856151,35.04429856839374,30.885802872385852,5.302085686518843,-26.00287618256321,-39.520176861528284,1.823756589418366,-6.942258226891056,-6.942287798568413,40.08838982834064,35714.23628836115,15402.09832939869,15402.09832939869,51116.33461775984,87015.13713279495,87022.51704417313,15402.09832939869,102424.61537357183,102424.61537357183,102424.61537357183,130206.54274398733,125911.6494563289,4294.893287658435,0.0,98845.60263412999,47545.11374970628,57000.54320491523,27781.92737041551,84782.47057533074,21040.575235238117,1575.3423524571233,0.0,0.8763101279727765,2.684071714817737,0.0014947306463915918,1.0,1.0,-6.916434327874754,328593.37208661233,1558347.8738200304,4.74248115208262,1558347.8738200304,4.74248115208262,0.7573475718478718,0.09230292845771636,3.38376302804401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38376302804401,1.2831819081720384,1.283498098136679,2.6370096137533316,5587.506939063616,14248.258357236002,6461.85345313526,0.0004788070610764973,29211.739065329246,2978.7683934196943,19314.912398654375,1969.5729325156271,0.6612037837069005,0.6612037837069005,30584.927302020715,30484.863174865135,1.0041047072075173,0.8,4338.627928989853,4324.433322199387,1.0041047072075173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.6732940933764,2034.6934298245008,8.635044534446216,4.704454314856151,-0.7487517228542844,5.453206037710435,2.8103597899192088,3.5,0.8029599399769168,0.6,0.00024639803780726686,1.0001739024035625,0.00024635519604654426,198.49456330023867,0.0,8.538521580606337e-06,24.19817015943836,0.016679480064765304,8.324659531542781e-05,0.00016315144249183907,0.0005520658190759335,0.09230292842058437,0.09230292842058437,0.09230292842058437,0.09230783903226382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490027.59716587485,594.9052089272836,0.0,0.09230292842058437,0.09230292845771636,0.09230292845771636,0.37021575761765024,0.37021575761765024,0.5,9.539367437839593,0.026856497160906656,0.026856497160906656,-2.7682744985213503e-11,2.957167737349664e-05,0.025853470693675717,-2.7682744985213503e-11,27781.92737041551,21040.575235238117,0.7573475718478718,0.6029115956504484,0.4212455245288991,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483835072235336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.95138554304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0659421028466,261.0659421028466,-12.0840578971534,245.41534863381767,276.7165355718794,106370.21228116096,106546.21857830335,-176.0062971424015,0.0,nan,276.7165355718794,3.566535571879399,270.4562981842639,-2.6937018157360626,264.19606079665317,-8.953939203346806,257.9358234090362,-15.214176590963802,251.675586021429,-21.474413978570965,245.41534863381767,-27.734651366182305,1.0,1.0,25732.562594343566,25732.562594343566,276.26943712125455,3.1194371212545775,276.26943712125455,276.26943712125455,87001.9929101316,87022.51704417313,-20.524134041537764,0.0,8648.866644398773,8648.866644398773,0.9213914080813772,3400.68184318423,276.26943712125455,3.1194371212545775,1.0,0.002,0.1448574712804552,0.004768105602920581,0.00022355533309490163,0.0017764446690073758,0.11177766654745082,0.11177766654745082,0.0,2.102277553428511e-12,1.0,1.000052184468172,0.025853470721358462,0.09230292845771636,0.0,4.811254494024543e-06,6.186736397806558,0.0,1599617.8382175607,266.2077417731089,2.9571705056241626e-05,1.0,1285888.4113260543,2592.5508219288204,,,,,,,,,,,,,,,,,,,3.0,14248.258357236002,1575.3423524571233,0.37021575761765024,6.175450102142607,2.8103597899192088
887.0,-29.482881374054255,4.704853791797643,35.0442909163413,30.88474088525402,5.301366204605313,-26.004456616193604,-39.521702367905505,1.8229414461678684,-6.942933371712229,-6.942963339901434,40.0883763592138,35713.733405154155,15402.062777301555,15402.062777301555,51115.79618245571,87014.66190121656,87021.95300198642,15402.062777301555,102424.01577928798,102424.01577928798,102424.01577928798,130206.37940435542,125911.44850669004,4294.930897665386,0.0,98845.54652487148,47545.0295035652,57000.57446811808,27782.363625067454,84782.93809318554,21040.843713004524,1575.3793530978235,0.0,0.8763064607087623,2.684003903572856,0.0014947306463915918,1.0,1.0,-6.916742462538252,328584.57726788096,1558347.2919934313,4.742606317529558,1558347.2919934313,4.742606317529558,0.7573453431449513,0.0923023096616798,3.3837901128289984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3837901128289984,1.2831858004546632,1.2835019364016036,2.6370227223758564,5587.534714661754,14248.242094070161,6461.835419433773,0.00047879968834176664,29211.48866477189,2978.742859668887,19314.858494713815,1969.567435843414,0.6612076062390791,0.6612076062390791,30585.123151555083,30484.863174865135,1.004112744401575,0.8,4338.655711245187,4324.433322199387,1.004112744401575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.5313172152655,2034.6934298245008,8.635711988141436,4.704853791797643,-0.7490631743459719,5.453916966143615,2.8099869679793494,3.5,0.8028534194226713,0.6,0.00024635519604654426,1.0001737263677553,0.0002463124050870754,198.4959423215473,0.0,8.503856585646835e-06,24.09992956372313,0.01668798392135095,8.323228405737526e-05,0.000163122911989169,0.000551973696764825,0.092302309605661,0.092302309605661,0.092302309605661,0.09230728865293641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.81119917694,594.9054642679913,0.0,0.092302309605661,0.0923023096616798,0.0923023096616798,0.37021195993686073,0.37021195993686073,0.5,9.539516809116844,0.02697484368587766,0.02697484368587766,-3.68913788406644e-11,2.9968189210194396e-05,0.0262208773631869,-3.68913788406644e-11,27782.363625067454,21040.843713004524,0.7573453431449513,0.6029019202693114,0.42123727023827523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483935179655405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.85314494732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0647239778292,261.0647239778292,-12.085276022170774,245.41370906491215,276.71573889074875,106374.31753988356,106549.6732674218,-175.35572753823146,0.0,nan,276.71573889074875,3.5657388907487757,270.4553329255839,-2.6946670744160883,264.19492696041857,-8.955073039581407,257.9345209952359,-15.215479004764063,251.6741150300758,-21.47588496992418,245.41370906491215,-27.736290935087823,1.0,1.0,25732.562594343566,25732.562594343566,276.2686963641875,3.1186963641875423,276.2686963641875,276.2686963641875,87001.53166335307,87021.95300198642,-20.42133863334311,0.0,8648.866644398773,8648.866644398773,0.9213898078248367,3400.7090633931434,276.2686963641875,3.1186963641875423,1.0,0.002,0.1448525917140247,0.004768006184274942,0.00022354749289180584,0.001776452506223117,0.11177374644590292,0.11177374644590292,0.0,-8.850771678059477e-13,1.0,1.0000529257334059,0.02622087740007828,0.0923023096616798,0.0,4.879568883025678e-06,6.274592303882997,0.0,1599617.0431487444,266.20706662828775,2.9968226101573237e-05,1.0,1285890.71172048,2592.541542228954,,,,,,,,,,,,,,,,,,,3.0,14248.242094070161,1575.3793530978235,0.37021195993686073,6.175450102142607,2.8099869679793494
888.0,-29.48455563479757,4.705253515455767,35.04428351205405,30.88364585945385,5.300663620861511,-26.00603370922798,-39.52322738533837,1.8221416945522235,-6.943610521451376,-6.943641155704217,40.08836820402905,35713.26736013076,15402.033173548481,15402.033173548481,51115.30053367924,87014.09432189677,87021.45521829891,15402.033173548481,102423.4883918474,102423.4883918474,102423.4883918474,130206.31213232008,125911.34148673793,4294.970645582147,0.0,98845.41376117307,47544.99776130575,57000.4622220748,27782.823740472686,84783.28596254748,21041.129183320467,1575.4175440889724,0.0,0.8763027603548631,2.6839358618797604,0.0014947306463915918,1.0,1.0,-6.916801964916033,328575.7530238985,1558346.9397138767,4.742732613019477,1558346.9397138767,4.742732613019477,0.7573430757028761,0.09230170275171838,3.3838202186742343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3838202186742343,1.2831896208287399,1.2835057028051244,2.637038333032039,5587.567791768977,14248.22580945897,6461.815217048621,0.000478791146573555,29211.189535329468,2978.712356954665,19314.798108432653,1969.5612781564198,0.661212309929124,0.661212309929124,30585.34084594727,30484.863174865135,1.0041216780711804,0.8,4338.686592305018,4324.433322199387,1.0041216780711804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.3896202180408,2034.6934298245008,8.636381528151652,4.705253515455767,-0.749375209262122,5.454628724717889,2.8096149007147933,3.5,0.802747114489941,0.6,0.0002463124050870754,1.0001735386143022,0.00024626966779018244,198.49731985051997,0.0,8.493831822608704e-06,24.071519385273067,0.01669647775317356,8.32179796593364e-05,0.000163094425427739,0.0005518822143154405,0.09230170268909998,0.09230170268909998,0.09230170268909998,0.09230679649917632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.03431274893,594.9057169127353,0.0,0.09230170268909998,0.09230170275171838,0.09230170275171838,0.37020817186777083,0.37020817186777083,0.5,9.539669628436707,0.027194013698078834,0.027194013698078834,-5.74686964682769e-11,3.06342528233472e-05,0.026839190788166434,-5.74686964682769e-11,27782.823740472686,21041.129183320467,0.7573430757028761,0.6028936004704881,0.42123004498677824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484035185694384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.824734768874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0635112533246,261.0635112533246,-12.0864887466754,245.4120720218348,276.7149504848177,106378.62743460755,106553.20573041508,-174.57829580756547,0.0,nan,276.7149504848177,3.5649504848177003,270.4543747922234,-2.6956252077765726,264.193799099632,-8.956200900368003,257.9332234070139,-15.216776592986093,251.67264771442566,-21.477352285574312,245.4120720218348,-27.737927978165175,1.0,1.0,25732.562594343566,25732.562594343566,276.2679609935966,3.1179609935966255,276.2679609935966,276.2679609935966,87001.01081953997,87021.45521829891,-20.4443987589475,0.0,8648.866644398773,8648.866644398773,0.9213880290661373,3400.7393197676056,276.2679609935966,3.1179609935966255,1.0,0.002,0.14484759714669315,0.004767906854949351,0.0002235394741906609,0.0017764605273206115,0.11176973709533045,0.11176973709533045,0.0,1.5112724439936276e-12,1.0,1.0000541733954265,0.02683919084563513,0.09230170275171838,0.0,4.994574055136744e-06,6.422487914630897,0.0,1599616.2460927374,266.2063894785486,3.0634310292043665e-05,1.0,1285893.0198513311,2592.532231369232,,,,,,,,,,,,,,,,,,,3.0,14248.22580945897,1575.4175440889724,0.37020817186777083,6.175450102142607,2.8096149007147933
889.0,-29.486227611109246,4.705653432509389,35.044276404220355,30.882563266810052,5.299947251574675,-26.007610124820662,-39.52474849121643,1.8213297643503024,-6.944290331440641,-6.94432168594311,40.08836194979578,35712.78042731352,15402.009973043898,15402.009973043898,51114.790400357415,87013.57791439928,87020.9734814934,15402.009973043898,102422.9834545373,102422.9834545373,102422.9834545373,130206.27688468127,125911.26441159345,4295.01247308782,0.0,98845.32152712779,47544.93437851623,57000.43016512395,27783.29343014397,84783.72359526792,21041.42135369724,1575.4562548771896,0.0,0.8762990376335894,2.6838675484083674,0.0014947306463915918,1.0,1.0,-6.916812013099786,328566.8936299618,1558346.6695493981,4.742859672601212,1558346.6695493981,4.742859672601212,0.7573407885066635,0.09230110434414456,3.383848842066545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383848842066545,1.283193497947512,1.2835095260358522,2.637052671696875,5587.598173679173,14248.209505722945,6461.7961041318085,0.0004787831965455726,29210.915185786525,2978.684381086969,19314.740978645263,1969.5554525393752,0.6612165642808565,0.6612165642808565,30585.54782041113,30484.863174865135,1.0041301718346967,0.8,4338.7159526883415,4324.433322199387,1.0041301718346967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.2481976408424,2034.6934298245008,8.637053436207067,4.705653432509389,-0.7496880698747566,5.455341502384146,2.8092435736713233,3.5,0.8026410210489495,0.6,0.00024626966779018244,1.0001733041804604,0.0002462269956224989,198.49869551665324,0.0,8.483238890913082e-06,24.041499016847673,0.016704960992064474,8.320371421464161e-05,0.00016306595357554085,0.0005517905381870709,0.09230110419805508,0.09230110419805508,0.09230110419805508,0.09230632298447057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490025.24856649997,594.9059725367921,0.0,0.09230110419805508,0.09230110434414456,0.09230110434414456,0.3702043990462735,0.3702043990462735,0.5,9.539826190489237,0.027504436389449438,0.027504436389449438,-1.261923898709938e-11,3.135450248237248e-05,0.02750967284333683,-1.261923898709938e-11,27783.29343014397,21041.42135369724,0.7573407885066635,0.6028844716040558,0.42122212746630033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484135083607714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.79471440045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0623019018548,261.0623019018548,-12.087698098145154,245.4104373145928,276.7141664891198,106382.69562067655,106556.78834931583,-174.092728639303,0.0,nan,276.7141664891198,3.5641664891198275,270.4534206542153,-2.6965793457846985,264.19267481931547,-8.957325180684506,257.9319289843921,-15.218071015607904,251.67118314949357,-21.478816850506405,245.4104373145928,-27.73956268540718,1.0,1.0,25732.562594343566,25732.562594343566,276.2672247639435,3.1172247639435113,276.2672247639435,276.2672247639435,87000.50176220256,87020.9734814934,-20.471719290842884,0.0,8648.866644398773,8648.866644398773,0.9213863378879725,3400.7680862768775,276.2672247639435,3.1172247639435113,1.0,0.002,0.14484247786464827,0.004767807546289489,0.00022353126179964748,0.0017764687359500984,0.11176563089982373,0.11176563089982373,0.0,-2.2502542364188916e-12,1.0,1.0000555263302886,0.02750967285595607,0.09230110434414456,0.0,5.1192849026100364e-06,6.582864586148783,0.0,1599615.44597185,266.20570966855934,3.135451510161147e-05,1.0,1285895.3372164438,2592.522883308027,,,,,,,,,,,,,,,,,,,3.0,14248.209505722945,1575.4562548771896,0.3702043990462735,6.175450102142607,2.8092435736713233
890.0,-29.487905876964664,4.706053525637173,35.04426946416839,30.8814579731785,5.299212556799043,-26.009194033582336,-39.526282030250854,1.8205007129087014,-6.9449698484804685,-6.945001709936,40.08835257352076,35712.32005115444,15401.988834136286,15401.988834136286,51114.308885290724,87013.0614562928,87020.44426024803,15401.988834136286,102422.43309438431,102422.43309438431,102422.43309438431,130206.18162940764,125911.12622455787,4295.055404849776,0.0,98845.22719036126,47544.89760649885,57000.36620429156,27783.74853502333,84784.11473931489,21041.703090203304,1575.4942550505104,0.0,0.8762953296241245,2.683799289891533,0.0014947306463915918,1.0,1.0,-6.917018719769999,328558.04101331,1558346.2645228668,4.7429862307333925,1558346.2645228668,4.7429862307333925,0.7573385234061842,0.09230050520983969,3.383878048034309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383878048034309,1.2831974548540952,1.2835134291572845,2.637067300308096,5587.629169950965,14248.193191943008,6461.776736375502,0.0004787751103041192,29210.635190526544,2978.655829516353,19314.683087125573,1969.549549247253,0.6612209204334462,0.6612209204334462,30585.75900709101,30484.863174865135,1.0041388384728351,0.8,4338.74591059599,4324.433322199387,1.0041388384728351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1783.1070435569668,2034.6934298245008,8.63772530639113,4.706053525637173,-0.7500002657899802,5.456053791427153,2.8088729711749254,3.5,0.8025351346214072,0.6,0.0002462269956224989,1.000173958544659,0.00024618416978260544,198.50007637449036,0.0,8.470369620054e-06,24.005027503233038,0.016713431361684527,8.318933445580447e-05,0.0001630376611666944,0.000551699562624833,0.09230050517784084,0.09230050517784084,0.09230050517784084,0.09230581116093281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490024.43505212426,594.9062370514731,0.0,0.09230050517784084,0.09230050520983969,0.09230050520983969,0.370200642686774,0.370200642686774,0.5,9.539985375827529,0.027847258189524382,0.027847258189524382,-3.205968823749572e-11,3.186145551126174e-05,0.027982990165980937,-3.205968823749572e-11,27783.74853502333,21041.703090203304,0.7573385234061842,0.6028760109420441,0.4212147542137918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484234846526247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.75824288683,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0610930724118,261.0610930724118,-12.088906927588198,245.40880326552292,276.71338287930485,106386.54013913598,106560.55771895424,-174.01757981827768,0.0,nan,276.71338287930485,3.563382879304868,270.45246695654043,-2.6975330434595435,264.1915510338025,-8.958448966197466,257.93063511102775,-15.219364888972223,251.66971918827238,-21.480280811727596,245.40880326552292,-27.741196734477057,1.0,1.0,25732.562594343566,25732.562594343566,276.26648355028647,3.116483550286489,276.26648355028647,276.26648355028647,86999.9488998683,87020.44426024803,-20.49536037973303,0.0,8648.866644398773,8648.866644398773,0.9213846122810392,3400.7974382744806,276.26648355028647,3.116483550286489,1.0,0.002,0.14483727056727644,0.0047677087153642885,0.0002235229138329136,0.0017764770884674218,0.1117614569164568,0.1117614569164568,0.0,2.300335269489473e-12,1.0,1.0000564813142963,0.027982990198040625,0.09230050520983969,0.0,5.207302755735959e-06,6.696058391275185,0.0,1599614.6458874494,266.2050301515195,3.1861487570949976e-05,1.0,1285897.6528490358,2592.5135422846406,,,,,,,,,,,,,,,,,,,3.0,14248.193191943008,1575.4942550505104,0.370200642686774,6.175450102142607,2.8088729711749254
891.0,-29.489571962215493,4.706453768950164,35.04426252482612,30.88031883761289,5.298465359429288,-26.010768230084526,-39.52780285673214,1.8196616270313446,-6.94564998028909,-6.945682065121424,40.08833871388839,35711.87778622877,15401.970811636338,15401.970811636338,51113.84859786511,87012.5162719323,87019.84738121451,15401.970811636338,102421.81819285084,102421.81819285084,102421.81819285084,130206.00285631673,125910.90420131483,4295.098655001901,0.0,98845.10168919807,47544.871975167574,57000.25523781166,27784.18466346589,84784.43990127755,21041.97116400961,1575.531358938774,0.0,0.8762916369611504,2.683731003205809,0.0014947306463915918,1.0,1.0,-6.9174900070718195,328549.1842734983,1558345.6658282934,4.743112265745455,1558345.6658282934,4.743112265745455,0.757336283892405,0.09229990272030182,3.3839089569643894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839089569643894,1.2832014589292038,1.2835173792613146,2.637083159013993,5587.662772645768,14248.17669643,6461.756231313205,0.0004787664359500711,29210.331290316175,2978.6248403191894,19314.621796122166,1969.5432993042648,0.661225701419051,0.661225701419051,30585.982507396788,30484.863174865135,1.0041480104514668,0.8,4338.777615254275,4324.433322199387,1.0041480104514668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.9661561411604,2034.6934298245008,8.638397738839043,4.706453768950164,-0.7503122053871873,5.456765974337351,2.808503088322656,3.5,0.8024294538064731,0.6,0.00024618416978260544,1.000172698230813,0.0002461416615531258,198.50144722691815,0.0,8.500932489650092e-06,24.09164267566836,0.016721932294174176,8.317507616930416e-05,0.00016300909361330129,0.0005516079319446968,0.09229990270390444,0.09229990270390444,0.09229990270390444,0.09230524736244249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490023.5942312016,594.9065102393469,0.0,0.09229990270390444,0.09229990272030182,0.09229990272030182,0.37019689833646835,0.37019689833646835,0.5,9.54014572343803,0.02816345390584729,0.02816345390584729,-2.6147972675971687e-12,3.208483235539461e-05,0.028192058049626212,-2.6147972675971687e-12,27784.18466346589,21041.97116400961,0.757336283892405,0.6028682699016675,0.42120792244203586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484334986043796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.84485805927,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05988464079957,261.05988464079957,-12.09011535920041,245.4071717452189,276.7125975363812,106390.35380508701,106564.31411296994,-173.96030788293135,0.0,nan,276.7125975363812,3.562597536381247,270.4515123781487,-2.698487621851257,264.19042721992173,-8.959572780078247,257.9293420616798,-15.220657938320187,251.66825690344723,-21.481743096552748,245.4071717452189,-27.742828254781074,1.0,1.0,25732.562594343566,25732.562594343566,276.26573418270226,3.1157341827022833,276.26573418270226,276.26573418270226,86999.349808119,87019.84738121451,-20.497573095504777,0.0,8648.866644398773,8648.866644398773,0.9213827860473794,3400.8285017492112,276.26573418270226,3.1157341827022833,1.0,0.002,0.14483202443152307,0.0047676099786053226,0.0002235145058003882,0.001776485497589623,0.11175725290019409,0.11175725290019409,0.0,3.3900113619034222e-12,1.0,1.0000569029616704,0.02819205805224101,0.09229990272030182,0.0,5.246145197362852e-06,6.746017949808133,0.0,1599613.84467005,266.2043500197109,3.208483497019188e-05,1.0,1285899.9696003918,2592.504196797296,,,,,,,,,,,,,,,,,,,3.0,14248.17669643,1575.531358938774,0.37019689833646835,6.175450102142607,2.808503088322656
892.0,-29.491234336192875,4.706854519122319,35.044255854287165,30.879260308016114,5.297783936597088,-26.012332508936034,-39.529314532969124,1.8188821089566358,-6.946294751185121,-6.946327676673506,40.08833259100974,35711.39469648188,15401.909990420176,15401.909990420176,51113.30468690206,87011.96674625874,87019.430405647,15401.909990420176,102421.34039606717,102421.34039606717,102421.34039606717,130205.96504104078,125910.8213502231,4295.143690817683,0.0,98844.98550943659,47544.82125910318,57000.18250037046,27784.62464497361,84784.80714534406,21042.24439542806,1575.5677966794126,0.0,0.8762881057015114,2.683666196790118,0.0014947306463915918,1.0,1.0,-6.917348062123381,328540.7799936869,1558345.4013378832,4.743232792494824,1558345.4013378832,4.743232792494824,0.7573341250530342,0.0922992969351628,3.383937732162941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.383937732162941,1.2832051843868855,1.2835210510865727,2.6370979273901423,5587.694065062672,14248.16038899291,6461.736744620354,0.0004787582846349749,29210.048568552407,2978.5960107225615,19314.56354909319,1969.537359760284,0.6612301072955861,0.6612301072955861,30586.190578472542,30484.863174865135,1.0041565492622753,0.8,4338.807131197588,4324.433322199387,1.0041565492622753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.8255325721777,2034.6934298245008,8.639044992921441,4.706854519122319,-0.7506072765976883,5.457461795720008,2.808133917598137,3.5,0.8023239764566105,0.6,0.0002461416615531258,1.0001723158493032,0.0002460992547510305,198.5028150422523,0.0,8.437945070757806e-06,23.91313633052762,0.016730370239244934,8.316090590815827e-05,0.00016298075564496757,0.0005515167286434339,0.0922992969191794,0.0922992969191794,0.0922992969191794,0.0923047811341143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490022.7706250442,594.9067782010534,0.0,0.0922992969191794,0.0922992969351628,0.0922992969351628,0.3701931601623717,0.3701931601623717,0.5,9.540310263351875,0.028561300005208068,0.028561300005208068,3.382183422218077e-11,3.2925488369528466e-05,0.02897961455011,3.382183422218077e-11,27784.62464497361,21042.24439542806,0.7573341250530342,0.6028592433934543,0.4212004001526229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484434400068409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.66635171413,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.05868285160454,261.05868285160454,-12.091317148395433,245.40554353289468,276.7118221703197,106394.73981129717,106567.74390984663,-173.0040985494497,0.0,nan,276.7118221703197,3.561822170319715,270.4505664428397,-2.699433557160262,264.1893107153377,-8.960689284662294,257.9280549878509,-15.221945012149092,251.66679926038466,-21.483200739615313,245.40554353289468,-27.744456467105294,1.0,1.0,25732.562594343566,25732.562594343566,276.26504035956543,3.115040359565455,276.26504035956543,276.26504035956543,86998.7862719408,87019.430405647,-20.644133706198772,0.0,8648.866644398773,8648.866644398773,0.9213810858756898,3400.8574208237555,276.26504035956543,3.115040359565455,1.0,0.002,0.14482663180663077,0.004767518004873137,0.00022350588764406346,0.001776494118068659,0.11175294382203173,0.11175294382203173,0.0,5.712722395828651e-12,1.0,1.0000584921517666,0.028979614516288166,0.0922992969351628,0.0,5.392635310735412e-06,6.934401437492496,0.0,1599613.085994103,266.20370524881486,3.2925454547694244e-05,1.0,1285902.168034209,2592.4953286335513,,,,,,,,,,,,,,,,,,,3.0,14248.16038899291,1575.5677966794126,0.3701931601623717,6.175450102142607,2.808133917598137
893.0,-29.492901635213066,4.707254917871428,35.04424901556409,30.878149601072096,5.297060366158639,-26.013905435087572,-39.530831238348014,1.8180641653141247,-6.947016769369554,-6.9470493845955374,40.08831439680719,35710.92576583376,15401.952154484721,15401.952154484721,51112.87792031848,87011.4185735807,87018.67480400381,15401.952154484721,102420.62695848853,102420.62695848853,102420.62695848853,130205.70446589113,125910.51530338873,4295.1891625023945,0.0,98844.86287424334,47544.77901166817,57000.09318063907,27785.0775074026,84785.17068804168,21042.521605356567,1575.6067139742572,0.0,0.8762842018362489,2.6835937695680996,0.0014947306463915918,1.0,1.0,-6.918360186343705,328531.38532496366,1558344.6154031244,4.743366037499592,1558344.6154031244,4.743366037499592,0.7573317583782282,0.09229871458788987,3.3839678925450585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839678925450585,1.2832090889792738,1.283524902220467,2.637113407010567,5587.726864520848,14248.144100368823,6461.716651302485,0.0004787498027660939,29209.751987304706,2978.565767851887,19314.503488821432,1969.5312353169975,0.6612347649242624,0.6612347649242624,30586.408665316016,30484.863174865135,1.0041654991152655,0.8,4338.838067928636,4324.433322199387,1.0041654991152655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.685213975471,2034.6934298245008,8.63974864083696,4.707254917871428,-0.7509377844676566,5.458192702339084,2.807765566848321,3.5,0.8022187333852345,0.6,0.0002460992547510305,1.0001728287579927,0.0002460567290721492,198.50418692654551,0.0,8.417869592862663e-06,23.856242426172784,0.016738788108837797,8.314669074711907e-05,0.00016295256400391143,0.0005514262445971299,0.09229871457823853,0.09229871457823853,0.09229871457823853,0.09230415869223638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490021.8944500773,594.907062690471,0.0,0.09229871457823853,0.09229871458788987,0.09229871458788987,0.37018944032453516,0.37018944032453516,0.5,9.5404735902671,0.028849151880194768,0.028849151880194768,1.1311840353300795e-11,3.261522596176292e-05,0.028689198251811376,1.1311840353300795e-11,27785.0775074026,21042.521605356567,0.7573317583782282,0.602851624942563,0.42119306331561734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448453359393996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.609457809776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0574822177637,261.0574822177637,-12.092517782236257,245.4039167932482,276.711047642283,106398.66058150373,106571.49835996373,-172.83777845996968,0.0,nan,276.711047642283,3.561047642283029,270.44962147248395,-2.7003785275160226,264.18819530265586,-8.961804697344121,257.9267691328503,-15.223230867149653,251.66534296306105,-21.484657036938927,245.4039167932482,-27.74608320675179,1.0,1.0,25732.562594343566,25732.562594343566,276.2642312874055,3.1142312874055165,276.2642312874055,276.2642312874055,86998.44823644236,87018.67480400381,-20.226567561447155,0.0,8648.866644398773,8648.866644398773,0.9213793038525262,3400.8877320077836,276.2642312874055,3.1142312874055165,1.0,0.002,0.14482129328241553,0.004767412319490299,0.00022349731812793683,0.0017765026843238577,0.11174865906396841,0.11174865906396841,0.0,2.451794409857877e-12,1.0,1.0000579056879084,0.028689198240499536,0.09229871458788987,0.0,5.338529261798223e-06,6.864839471550383,0.0,1599612.234643767,266.2029832306304,3.2615214649922564e-05,1.0,1285904.625581848,2592.4854152944085,,,,,,,,,,,,,,,,,,,3.0,14248.144100368823,1575.6067139742572,0.37018944032453516,6.175450102142607,2.807765566848321
894.0,-29.49456208855089,4.707655512202069,35.04424229397798,30.877026565745496,5.296309744525148,-26.015474905242634,-39.53234745478255,1.8172225608040027,-6.947686764165269,-6.947719826435015,40.088304099400546,35710.47542700561,15401.928687829408,15401.928687829408,51112.404114835015,87010.9087513411,87018.14262212614,15401.928687829408,102420.07130995554,102420.07130995554,102420.07130995554,130205.58951370961,125910.3545293223,4295.234984387313,0.0,98844.76546717496,47544.73934891188,57000.02902029231,27785.51820375406,84785.54722404637,21042.793669460727,1575.643784571421,0.0,0.8762805497369165,2.6835264789771154,0.0014947306463915918,1.0,1.0,-6.91861099305072,328522.658190278,1558344.1705857394,4.743490690018579,1558344.1705857394,4.743490690018579,0.7573295381843073,0.09229811848653707,3.3839975972752616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3839975972752616,1.2832131042602657,1.2835288639173186,2.6371283039741367,5587.758429399066,14248.127657667244,6461.696996793283,0.00047874158063685785,29209.46679949274,2978.5366867883263,19314.444740178147,1969.5252446225927,0.661239209628899,0.661239209628899,30586.62345700402,30484.863174865135,1.0041743137571824,0.8,4338.868537225073,4324.433322199387,1.0041743137571824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1782.5451020824603,2034.6934298245008,8.640414579039874,4.707655512202069,-0.7512439344759096,5.458899446677979,2.807397778002839,3.5,0.8021136508579539,0.6,0.0002460567290721492,1.000172121428637,0.00024601438472478514,198.50555319460062,0.0,8.441525309830788e-06,23.923282728060453,0.01674722963414763,8.313248241361912e-05,0.00016292424665853008,0.0005513352592303478,0.09229811847417166,0.09229811847417166,0.09229811847417166,0.09230363114850149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490021.0465599187,594.9073383558932,0.0,0.09229811847417166,0.09229811848653707,0.09229811848653707,0.3701857171901986,0.3701857171901986,0.5,9.540638975891381,0.0291447341309663,0.0291447341309663,5.059064278611913e-12,3.306226972199511e-05,0.029108833384270838,5.059064278611913e-12,27785.51820375406,21042.793669460727,0.7573295381843073,0.6028433593731506,0.42118588127573725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484633082988978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.67649811166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0562806923452,261.0562806923452,-12.093719307654794,245.4022921950437,276.71026918965094,106402.31597888001,106575.28210376581,-172.9661248858024,0.0,nan,276.71026918965094,3.560269189650967,270.44867379073776,-2.70132620926222,264.1870783918024,-8.962921608197576,257.92548299287,-15.224517007129975,251.66388759396668,-21.4861124060333,245.4022921950437,-27.747707804956264,1.0,1.0,25732.562594343566,25732.562594343566,276.2634993135874,3.113499313587397,276.2634993135874,276.2634993135874,86997.82079054146,87018.14262212614,-20.321831584675238,0.0,8648.866644398773,8648.866644398773,0.9213775487430786,3400.917585261638,276.2634993135874,3.113499313587397,1.0,0.002,0.1448158767366512,0.004767316047405896,0.00022348865172451985,0.001776511351837782,0.11174432586225992,0.11174432586225992,0.0,3.5623019291330937e-12,1.0,1.0000587522948963,0.029108833379211774,0.09229811848653707,0.0,5.416551761148866e-06,6.965181330180588,0.0,1599611.4456704238,266.2023132358347,3.306226466293083e-05,1.0,1285906.9085501092,2592.47620622893,,,,,,,,,,,,,,,,,,,3.0,14248.127657667244,1575.643784571421,0.3701857171901986,6.175450102142607,2.807397778002839
